time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470460,293.18377685546875,297.1499938964844,293.1499938964844,0.0891701504588127,-2088.570556640625,304.15264892578125,0.6199392080307007,0.1444513797760009,0.1334249973297119,293.47381591796875,297.1499938964844,293.1499938964844,0.0107585126534104,-679.898193359375,302.22296142578125,0.4044452607631683,0.050000000745058,0.0511257424950599,293.2198486328125,297.1499938964844,293.1499938964844,0.3292123675346374,-4599.85595703125,304.1600341796875,0.8739807605743408,0.4169032871723175,0.2936866581439972,293.2472229003906,297.1499938964844,293.1499938964844,0.4143798649311065,-7459.8447265625,304.1637878417969,0.932368814945221,0.5003817677497864,0.4761496782302856,293.23126220703125,297.1499938964844,293.1499938964844,0.0132906334474682,-3574.1376953125,303.3990783691406,0.4044452607631683,0.050000000745058,0.2425184994935989,291.19879150390625,291.1499938964844,260.6199951171875,259.10601806640625,279.2154235839844,293.3598937988281,291.1987609863281,1.0,0.3532357215881347,0.7921085357666016,0.7921085357666016,1.0,1.0,-1.4365068674087524,0.6208249926567078,0.8156819343566895,0.2694787681102752,0.0,0.0,0.7389844059944153,108.99635314941406,78.0,0.929253101348877,-17332.05859375,434.6634826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6265869140625,309.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.8046875,18000.0,0.0,0.0,0.398380845785141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9454734325408936,0.9454829692840576,-9.534473974781577e-06,0.0,0.000404305930715,0.0,0.0,112.4153289794922,0.0,0.0,0.0,0.5491758584976196,4.0,0.0,1.0
470520,293.18377685546875,297.1499938964844,293.1499938964844,0.0891701504588127,-2088.570556640625,304.15264892578125,0.6199392080307007,0.1444513797760009,0.1334249973297119,293.47381591796875,297.1499938964844,293.1499938964844,0.0107585126534104,-679.898193359375,302.22296142578125,0.4044452607631683,0.050000000745058,0.0511257424950599,293.2198486328125,297.1499938964844,293.1499938964844,0.3292123675346374,-4599.85595703125,304.1600341796875,0.8739807605743408,0.4169032871723175,0.2936866581439972,293.2472229003906,297.1499938964844,293.1499938964844,0.4143798649311065,-7459.8447265625,304.1637878417969,0.932368814945221,0.5003817677497864,0.4761496782302856,293.23126220703125,297.1499938964844,293.1499938964844,0.0132906334474682,-3574.1376953125,303.3990783691406,0.4044452607631683,0.050000000745058,0.2425184994935989,291.19879150390625,291.1499938964844,260.6199951171875,259.10601806640625,279.2154235839844,293.3598937988281,291.1987609863281,1.0,0.3532357215881347,0.7921085357666016,0.7921085357666016,1.0,1.0,-1.4365068674087524,0.6208249926567078,0.8156819343566895,0.2694787681102752,0.0,0.0,0.7389844059944153,108.99635314941406,78.0,0.929253101348877,-17332.05859375,434.6634826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6265869140625,309.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.8046875,18000.0,0.0,0.0,0.398380845785141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9454734325408936,0.9454829692840576,-9.534473974781577e-06,0.0,0.000404305930715,0.0,0.0,112.4153289794922,0.0,0.0,0.0,0.5491758584976196,4.0,0.0,1.0
470580,293.1797790527344,297.1499938964844,293.1499938964844,0.0888122618198394,-2081.94970703125,304.15234375,0.630023717880249,0.1444057077169418,0.1329945772886276,293.4779052734375,297.1499938964844,293.1499938964844,0.010421878658235,-667.328369140625,302.0997009277344,0.412800520658493,0.050000000745058,0.0507437773048877,293.2185974121094,297.1499938964844,293.1499938964844,0.3273229897022247,-4579.11572265625,304.1598205566406,0.8889549970626831,0.4153888523578644,0.2923440635204315,293.2452392578125,297.1499938964844,293.1499938964844,0.411807656288147,-7423.6796875,304.1634826660156,0.9501002430915833,0.4983176589012146,0.4738158285617828,293.2312927246094,297.1499938964844,293.1499938964844,0.0130575280636549,-3539.569091796875,303.37091064453125,0.412800520658493,0.050000000745058,0.2407066375017166,291.1978759765625,291.1499938964844,260.6566772460937,259.1368103027344,279.2182922363281,293.3634033203125,291.1977233886719,1.0,0.3428713977336883,0.7990842461585999,0.7990842461585999,1.0,1.0,-1.4289429187774658,0.6182113885879517,0.8107315897941589,0.2685218453407287,0.0,0.0,0.7326474785804749,99.1841812133789,66.0,-1.0610088109970093,-17232.37890625,406.7529602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6854553222656,309.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18153.484375,18000.0,0.0,0.0,0.39576455950737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.931054949760437,0.9310643076896667,-9.36942160478793e-06,0.0,0.0004016507009509,0.0,0.0,108.39287567138672,0.0,0.0,0.0,0.5427441000938416,4.0,0.0,1.0
470640,293.1797790527344,297.1499938964844,293.1499938964844,0.0888122618198394,-2081.94970703125,304.15234375,0.630023717880249,0.1444057077169418,0.1329945772886276,293.4779052734375,297.1499938964844,293.1499938964844,0.010421878658235,-667.328369140625,302.0997009277344,0.412800520658493,0.050000000745058,0.0507437773048877,293.2185974121094,297.1499938964844,293.1499938964844,0.3273229897022247,-4579.11572265625,304.1598205566406,0.8889549970626831,0.4153888523578644,0.2923440635204315,293.2452392578125,297.1499938964844,293.1499938964844,0.411807656288147,-7423.6796875,304.1634826660156,0.9501002430915833,0.4983176589012146,0.4738158285617828,293.2312927246094,297.1499938964844,293.1499938964844,0.0130575280636549,-3539.569091796875,303.37091064453125,0.412800520658493,0.050000000745058,0.2407066375017166,291.1978759765625,291.1499938964844,260.6566772460937,259.1368103027344,279.2182922363281,293.3634033203125,291.1977233886719,1.0,0.3428713977336883,0.7990842461585999,0.7990842461585999,1.0,1.0,-1.4289429187774658,0.6182113885879517,0.8107315897941589,0.2685218453407287,0.0,0.0,0.7326474785804749,99.1841812133789,66.0,-1.0610088109970093,-17232.37890625,406.7529602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6854553222656,309.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18153.484375,18000.0,0.0,0.0,0.39576455950737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.931054949760437,0.9310643076896667,-9.36942160478793e-06,0.0,0.0004016507009509,0.0,0.0,108.39287567138672,0.0,0.0,0.0,0.5427441000938416,4.0,0.0,1.0
470700,293.177734375,297.1499938964844,293.1499938964844,0.0886654406785965,-2079.24755859375,304.1521911621094,0.6358800530433655,0.1444328874349594,0.1328132599592209,293.4793701171875,297.1499938964844,293.1499938964844,0.0102590462192893,-661.0831298828125,302.0389404296875,0.4178257286548614,0.050000000745058,0.0505453161895275,293.2179260253906,297.1499938964844,293.1499938964844,0.326405256986618,-4569.044921875,304.1596984863281,0.8977132439613342,0.4146515130996704,0.2916810214519501,293.2442321777344,297.1499938964844,293.1499938964844,0.4105581641197204,-7406.11181640625,304.1632995605469,0.9598416686058044,0.497309923171997,0.4726642072200775,293.2311706542969,297.1499938964844,293.1499938964844,0.0129410047084093,-3522.048583984375,303.357177734375,0.4178257286548614,0.050000000745058,0.2397652119398117,291.1969299316406,291.1499938964844,260.67498779296875,259.1522827148437,279.2196350097656,293.36474609375,291.1966857910156,1.0,0.3373685479164123,0.8026694059371948,0.8026694059371948,1.0,1.0,-1.425178289413452,0.6169033050537109,0.8082749247550964,0.2680398821830749,0.0,0.0,0.7296157479286194,94.08930206298828,66.0,-2.016594409942627,-17182.228515625,392.4539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71270751953125,309.26922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.087890625,18000.0,0.0,0.0,0.3943929076194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924051821231842,0.924061119556427,-9.289762601838447e-06,0.0,0.0004002586647402,0.0,0.0,106.47423553466795,0.0,0.0,0.0,0.5396285653114319,4.0,0.0,1.0
470760,293.175537109375,297.1499938964844,293.1499938964844,0.0885514467954635,-2077.166015625,304.1520080566406,0.6424833536148071,0.1445122212171554,0.1326685100793838,293.480224609375,297.1499938964844,293.1499938964844,0.0101014599204063,-654.9321899414062,301.9795227050781,0.4236381947994232,0.050000000745058,0.0503432899713516,293.2172241210937,297.1499938964844,293.1499938964844,0.3255077302455902,-4559.1982421875,304.1595764160156,0.9075255393981934,0.4139292538166046,0.2910252213478088,293.2431945800781,297.1499938964844,293.1499938964844,0.4093352854251861,-7388.91943359375,304.1631164550781,0.9699565172195436,0.4963201582431793,0.471525102853775,293.2309875488281,297.1499938964844,293.1499938964844,0.0128251137211918,-3504.468994140625,303.3436279296875,0.4236381947994232,0.050000000745058,0.2388069033622741,291.19561767578125,291.1499938964844,260.6933288574219,259.1677551269531,279.2208557128906,293.3656311035156,291.1953430175781,1.0,0.3316768407821655,0.8063041567802429,0.8063041567802429,1.0,1.0,-1.4214566946029663,0.615606963634491,0.8058497905731201,0.2675612270832062,0.0,0.0,0.7267049551010132,88.90531921386719,54.0,-2.9678354263305664,-17132.31640625,378.0330505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.738037109375,309.2746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18145.603515625,18000.0,0.0,0.0,0.392987459897995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9172573089599608,0.9172665476799012,-9.212776603817474e-06,0.0,0.0003988323151133,0.0,0.0,104.63435363769533,0.0,0.0,0.0,0.5366111993789673,4.0,0.0,1.0
470820,293.17095947265625,297.1499938964844,293.1499938964844,0.0884283334016799,-2074.978759765625,304.15155029296875,0.6586043834686279,0.1447935551404953,0.132496029138565,293.4802551269531,297.1499938964844,293.1499938964844,0.009800954721868,-642.9117431640625,301.8646850585937,0.4384429454803467,0.050000000745058,0.0499320365488529,293.2157592773437,297.1499938964844,293.1499938964844,0.3237757980823517,-4540.2060546875,304.1592712402344,0.9327077269554138,0.412524938583374,0.2897377014160156,293.2410888671875,297.1499938964844,293.1499938964844,0.4069718420505523,-7355.69482421875,304.1626892089844,0.9905585646629332,0.4943896532058716,0.469287633895874,293.2303466796875,297.1499938964844,293.1499938964844,0.0125965848565101,-3469.3623046875,303.3172302246094,0.4384429454803467,0.050000000745058,0.236856073141098,291.1920166015625,291.1499938964844,260.7300109863281,259.19879150390625,279.222900390625,293.365966796875,291.191650390625,1.0,0.3197816908359527,0.8137012720108032,0.8137012720108032,1.0,1.0,-1.414182186126709,0.613064169883728,0.8011180758476257,0.2666216194629669,0.0,0.0,0.7213330864906311,78.35863494873047,42.0,-4.770620822906494,-17034.052734375,349.0584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7816772460937,309.28125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.359375,18000.0,0.0,0.0,0.3901069760322571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90450519323349,0.9045143127441406,-9.068935469258577e-06,0.0,0.0003959089808631,0.0,0.0,101.23699951171876,0.0,0.0,0.0,0.530961811542511,4.0,0.0,1.0
470880,293.17095947265625,297.1499938964844,293.1499938964844,0.0884283334016799,-2074.978759765625,304.15155029296875,0.6586043834686279,0.1447935551404953,0.132496029138565,293.4802551269531,297.1499938964844,293.1499938964844,0.009800954721868,-642.9117431640625,301.8646850585937,0.4384429454803467,0.050000000745058,0.0499320365488529,293.2157592773437,297.1499938964844,293.1499938964844,0.3237757980823517,-4540.2060546875,304.1592712402344,0.9327077269554138,0.412524938583374,0.2897377014160156,293.2410888671875,297.1499938964844,293.1499938964844,0.4069718420505523,-7355.69482421875,304.1626892089844,0.9905585646629332,0.4943896532058716,0.469287633895874,293.2303466796875,297.1499938964844,293.1499938964844,0.0125965848565101,-3469.3623046875,303.3172302246094,0.4384429454803467,0.050000000745058,0.236856073141098,291.1920166015625,291.1499938964844,260.7300109863281,259.19879150390625,279.222900390625,293.365966796875,291.191650390625,1.0,0.3197816908359527,0.8137012720108032,0.8137012720108032,1.0,1.0,-1.414182186126709,0.613064169883728,0.8011180758476257,0.2666216194629669,0.0,0.0,0.7213330864906311,78.35863494873047,42.0,-4.770620822906494,-17034.052734375,349.0584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7816772460937,309.28125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.359375,18000.0,0.0,0.0,0.3901069760322571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90450519323349,0.9045143127441406,-9.068935469258577e-06,0.0,0.0003959089808631,0.0,0.0,101.23699951171876,0.0,0.0,0.0,0.530961811542511,4.0,0.0,1.0
470940,293.1662292480469,297.1499938964844,293.1499938964844,0.0883702412247657,-2073.829345703125,304.151123046875,0.6762125492095947,0.1452193707227707,0.1325047612190246,293.4784545898437,297.1499938964844,293.1499938964844,0.0095296949148178,-631.5488891601562,301.7564392089844,0.4554387331008911,0.050000000745058,0.0495799593627452,293.2140808105469,297.1499938964844,293.1499938964844,0.3218573033809662,-4518.8447265625,304.159423828125,0.9579967260360718,0.4111954271793365,0.2885401844978332,293.2311706542969,297.1499938964844,293.1499938964844,0.3897613286972046,-7096.42431640625,304.1891784667969,0.9990000128746032,0.4940275847911834,0.4520073533058166,293.2292175292969,297.1499938964844,293.1499938964844,0.0123889399692416,-3436.016845703125,303.2928771972656,0.4554387331008911,0.050000000745058,0.2351859807968139,291.1977844238281,291.1499938964844,260.76666259765625,259.2300109863281,279.2336120605469,293.3657531738281,291.2016906738281,1.0,0.3067448437213897,0.822411060333252,0.822411060333252,1.0,1.0,-1.3897230625152588,0.6026564836502075,0.7870665788650513,0.261589765548706,0.0,0.0,0.7150405645370483,69.00238800048828,45.0,21.806798934936523,-16814.998046875,315.44903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8257751464844,309.3222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18135.923828125,18000.0,0.0,0.0,0.3870614767074585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924441337585449,0.8924530744552612,-8.937905477068853e-06,0.0,0.0003928181831724,0.0,0.0,98.12442779541016,0.0,0.0,0.0,0.5255852341651917,4.0,0.0,1.0
471000,293.1662292480469,297.1499938964844,293.1499938964844,0.0883702412247657,-2073.829345703125,304.151123046875,0.6762125492095947,0.1452193707227707,0.1325047612190246,293.4784545898437,297.1499938964844,293.1499938964844,0.0095296949148178,-631.5488891601562,301.7564392089844,0.4554387331008911,0.050000000745058,0.0495799593627452,293.2140808105469,297.1499938964844,293.1499938964844,0.3218573033809662,-4518.8447265625,304.159423828125,0.9579967260360718,0.4111954271793365,0.2885401844978332,293.2311706542969,297.1499938964844,293.1499938964844,0.3897613286972046,-7096.42431640625,304.1891784667969,0.9990000128746032,0.4940275847911834,0.4520073533058166,293.2292175292969,297.1499938964844,293.1499938964844,0.0123889399692416,-3436.016845703125,303.2928771972656,0.4554387331008911,0.050000000745058,0.2351859807968139,291.1977844238281,291.1499938964844,260.76666259765625,259.2300109863281,279.2336120605469,293.3657531738281,291.2016906738281,1.0,0.3067448437213897,0.822411060333252,0.822411060333252,1.0,1.0,-1.3897230625152588,0.6026564836502075,0.7870665788650513,0.261589765548706,0.0,0.0,0.7150405645370483,69.00238800048828,45.0,21.806798934936523,-16814.998046875,315.44903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8257751464844,309.3222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18135.923828125,18000.0,0.0,0.0,0.3870614767074585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924441337585449,0.8924530744552612,-8.937905477068853e-06,0.0,0.0003928181831724,0.0,0.0,98.12442779541016,0.0,0.0,0.0,0.5255852341651917,4.0,0.0,1.0
471060,293.1615600585937,297.1499938964844,293.1499938964844,0.0882480815052986,-2070.898193359375,304.15093994140625,0.6883946061134338,0.1457569450139999,0.1327995359897613,293.4758605957031,297.1499938964844,293.1499938964844,0.0092865144833922,-620.4420166015625,301.6592712402344,0.4669822454452514,0.050000000745058,0.0493829101324081,293.21295166015625,297.1499938964844,293.1499938964844,0.3189864754676819,-4486.060546875,304.1610107421875,0.9723612666130066,0.4098042547702789,0.2874504923820495,293.1913452148437,297.1499938964844,293.1499938964844,0.3665412366390228,-6751.298828125,304.2139587402344,0.9990000128746032,0.5000147819519043,0.4308259189128876,293.2279968261719,297.1499938964844,293.1499938964844,0.0122065739706158,-3403.194580078125,303.2720947265625,0.4669822454452514,0.050000000745058,0.2342512607574463,291.2453308105469,291.1499938964844,260.8033447265625,259.2613830566406,279.2421264648437,293.3625793457031,291.2476806640625,1.0,0.2978315353393554,0.8321917653083801,0.8321917653083801,1.0,1.0,-1.3618499040603638,0.5908119082450867,0.7710379958152771,0.2555202543735504,0.0,0.0,0.6988700032234192,63.51110076904297,48.0,44.47591781616211,-16515.970703125,290.4944152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9267272949219,309.3643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18317.31640625,18000.0,0.0,0.0,0.3831648528575897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648339509963989,0.8648426532745361,-8.68429742695298e-06,0.0,0.0003888636128976,0.0,0.0,91.57623291015624,0.0,0.0,0.0,0.5136595964431763,4.0,0.0,1.0
471120,293.1615600585937,297.1499938964844,293.1499938964844,0.0882480815052986,-2070.898193359375,304.15093994140625,0.6883946061134338,0.1457569450139999,0.1327995359897613,293.4758605957031,297.1499938964844,293.1499938964844,0.0092865144833922,-620.4420166015625,301.6592712402344,0.4669822454452514,0.050000000745058,0.0493829101324081,293.21295166015625,297.1499938964844,293.1499938964844,0.3189864754676819,-4486.060546875,304.1610107421875,0.9723612666130066,0.4098042547702789,0.2874504923820495,293.1913452148437,297.1499938964844,293.1499938964844,0.3665412366390228,-6751.298828125,304.2139587402344,0.9990000128746032,0.5000147819519043,0.4308259189128876,293.2279968261719,297.1499938964844,293.1499938964844,0.0122065739706158,-3403.194580078125,303.2720947265625,0.4669822454452514,0.050000000745058,0.2342512607574463,291.2453308105469,291.1499938964844,260.8033447265625,259.2613830566406,279.2421264648437,293.3625793457031,291.2476806640625,1.0,0.2978315353393554,0.8321917653083801,0.8321917653083801,1.0,1.0,-1.3618499040603638,0.5908119082450867,0.7710379958152771,0.2555202543735504,0.0,0.0,0.6988700032234192,63.51110076904297,48.0,44.47591781616211,-16515.970703125,290.4944152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9267272949219,309.3643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18317.31640625,18000.0,0.0,0.0,0.3831648528575897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648339509963989,0.8648426532745361,-8.68429742695298e-06,0.0,0.0003888636128976,0.0,0.0,91.57623291015624,0.0,0.0,0.0,0.5136595964431763,4.0,0.0,1.0
471180,293.16192626953125,297.1499938964844,293.1499938964844,0.0880373269319534,-2066.8427734375,304.1510009765625,0.6959063410758972,0.1453987956047058,0.1326192617416381,293.472900390625,297.1499938964844,293.1499938964844,0.0090966522693634,-612.3251953125,301.55694580078125,0.4736349284648895,0.050000000745058,0.0492622703313827,293.2121276855469,297.1499938964844,293.1499938964844,0.3171899914741516,-4466.265625,304.1603088378906,0.9807848930358888,0.4083785712718963,0.2863735854625702,293.1466064453125,297.1499938964844,293.1499938964844,0.3518812656402588,-6536.99267578125,304.2166442871094,0.9990000128746032,0.508043110370636,0.4173269271850586,293.2265319824219,297.1499938964844,293.1499938964844,0.0121004674583673,-3386.305419921875,303.2497253417969,0.4736349284648895,0.050000000745058,0.2336790114641189,291.2544860839844,291.1499938964844,260.8399963378906,259.2929382324219,279.23590087890625,293.334228515625,291.254150390625,1.0,0.2919859886169433,0.8404175043106079,0.8404175043106079,1.0,1.0,-1.3433005809783936,0.5830214619636536,0.7602791786193848,0.2516217231750488,0.0,0.0,0.6839907169342041,60.13009262084961,66.0,14.858478546142578,-16262.291015625,274.9823303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06707763671875,309.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18346.888671875,18000.0,0.0,0.0,0.3783805072307586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8302004933357239,0.8302088379859924,-8.334501217177603e-06,0.0,0.0003840081044472,0.0,0.0,83.506103515625,0.0,0.0,0.0,0.4988725483417511,4.0,0.0,1.0
471240,293.16192626953125,297.1499938964844,293.1499938964844,0.0880373269319534,-2066.8427734375,304.1510009765625,0.6959063410758972,0.1453987956047058,0.1326192617416381,293.472900390625,297.1499938964844,293.1499938964844,0.0090966522693634,-612.3251953125,301.55694580078125,0.4736349284648895,0.050000000745058,0.0492622703313827,293.2121276855469,297.1499938964844,293.1499938964844,0.3171899914741516,-4466.265625,304.1603088378906,0.9807848930358888,0.4083785712718963,0.2863735854625702,293.1466064453125,297.1499938964844,293.1499938964844,0.3518812656402588,-6536.99267578125,304.2166442871094,0.9990000128746032,0.508043110370636,0.4173269271850586,293.2265319824219,297.1499938964844,293.1499938964844,0.0121004674583673,-3386.305419921875,303.2497253417969,0.4736349284648895,0.050000000745058,0.2336790114641189,291.2544860839844,291.1499938964844,260.8399963378906,259.2929382324219,279.23590087890625,293.334228515625,291.254150390625,1.0,0.2919859886169433,0.8404175043106079,0.8404175043106079,1.0,1.0,-1.3433005809783936,0.5830214619636536,0.7602791786193848,0.2516217231750488,0.0,0.0,0.6839907169342041,60.13009262084961,66.0,14.858478546142578,-16262.291015625,274.9823303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06707763671875,309.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18346.888671875,18000.0,0.0,0.0,0.3783805072307586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8302004933357239,0.8302088379859924,-8.334501217177603e-06,0.0,0.0003840081044472,0.0,0.0,83.506103515625,0.0,0.0,0.0,0.4988725483417511,4.0,0.0,1.0
471300,293.16290283203125,297.1499938964844,293.1499938964844,0.0878410935401916,-2063.26416015625,304.15118408203125,0.6952840089797974,0.1450585424900055,0.1323230266571045,293.47137451171875,297.1499938964844,293.1499938964844,0.0090254796668887,-609.5413208007812,301.5042724609375,0.4735804498195648,0.050000000745058,0.0492633283138275,293.2118225097656,297.1499938964844,293.1499938964844,0.3166306912899017,-4460.39111328125,304.159423828125,0.9801986813545228,0.4076518416404724,0.2858758866786957,293.1285400390625,297.1499938964844,293.1499938964844,0.351441740989685,-6535.97216796875,304.2051696777344,0.9990000128746032,0.5116382837295532,0.4174436330795288,293.2257995605469,297.1499938964844,293.1499938964844,0.0120827946811914,-3384.792724609375,303.23809814453125,0.4735804498195648,0.050000000745058,0.2336840182542801,291.2490539550781,291.1499938964844,260.8583374023437,259.3088073730469,279.2323913574219,293.3265075683594,291.24664306640625,1.0,0.2923495173454284,0.8442760109901428,0.8442760109901428,1.0,1.0,-1.3424855470657349,0.5829786658287048,0.75950688123703,0.2516805231571197,0.0,0.0,0.6778734922409058,60.14059829711914,66.0,-6.590436458587647,-16200.2216796875,274.6741638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1375732421875,309.38690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.498046875,18000.0,0.0,0.0,0.3757691979408264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8145245313644409,0.8145326972007751,-8.17264572106069e-06,0.0,0.0003813579678535,0.0,0.0,79.97139739990234,0.0,0.0,0.0,0.4921786487102508,4.0,0.0,1.0
471360,293.1630249023437,297.1499938964844,293.1499938964844,0.0878322124481201,-2063.4326171875,304.1509704589844,0.6921446323394775,0.1448678076267242,0.1321193575859069,293.4698486328125,297.1499938964844,293.1499938964844,0.0089739514514803,-607.9620361328125,301.44879150390625,0.4713504314422607,0.050000000745058,0.0493048503994941,293.2115783691406,297.1499938964844,293.1499938964844,0.316508799791336,-4459.72119140625,304.1579284667969,0.976397693157196,0.4069153368473053,0.2853979766368866,293.11871337890625,297.1499938964844,293.1499938964844,0.3559774756431579,-6610.775390625,304.1867980957031,0.9990000128746032,0.513849675655365,0.4221339523792267,293.22515869140625,297.1499938964844,293.1499938964844,0.0120958546176552,-3389.865234375,303.22515869140625,0.4713504314422607,0.050000000745058,0.2338809818029403,291.2289733886719,291.1499938964844,260.8766784667969,259.32470703125,279.2347412109375,293.3236999511719,291.2242126464844,1.0,0.2944787144660949,0.8443955183029175,0.8443955183029175,1.0,1.0,-1.3475792407989502,0.5853436589241028,0.7622356414794922,0.2529825568199157,0.0,0.0,0.6745424270629883,61.28071975708008,84.0,-36.05895233154297,-16186.0048828125,279.3800354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19366455078125,309.3737487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18257.884765625,18000.0,0.0,0.0,0.373174101114273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8022059798240662,0.8022140264511108,-8.036869076022413e-06,0.0,0.000378724274924,0.0,0.0,77.19424438476562,0.0,0.0,0.0,0.4869424402713775,4.0,0.0,1.0
471420,293.16046142578125,297.1499938964844,293.1499938964844,0.0884662345051765,-2076.3701171875,304.1495666503906,0.6812590956687927,0.1450530141592025,0.1322809755802154,293.4667358398437,297.1499938964844,293.1499938964844,0.0089110312983393,-607.171142578125,301.3326110839844,0.4609128534793854,0.050000000745058,0.0494847372174263,293.21124267578125,297.1499938964844,293.1499938964844,0.317036509513855,-4467.357421875,304.1544189453125,0.9608678221702576,0.4054230749607086,0.2844986319541931,293.1269226074219,297.1499938964844,293.1499938964844,0.3764598071575165,-6930.6865234375,304.1401672363281,0.9990000128746032,0.513053297996521,0.4418853521347046,293.2247009277344,297.1499938964844,293.1499938964844,0.0121810315176844,-3412.447265625,303.1954345703125,0.4609128534793854,0.050000000745058,0.2347342818975448,291.16339111328125,291.1499938964844,260.913330078125,259.3567199707031,279.2416687011719,293.3294677734375,291.1566162109375,1.0,0.3032692670822143,0.8439921140670776,0.8439921140670776,1.0,1.0,-1.3716362714767456,0.5963338017463684,0.775302529335022,0.2589879930019378,0.0,0.0,0.676872730255127,66.26191711425781,87.0,-82.24137878417969,-16317.0751953125,301.0902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.224853515625,309.3233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.654296875,18000.0,0.0,0.0,0.3685822486877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955405712127686,0.7955484986305237,-7.920811185613275e-06,0.0,0.0003740641404874,0.0,0.0,75.40815734863281,0.0,0.0,0.0,0.4838657081127167,4.0,0.0,1.0
471480,293.16046142578125,297.1499938964844,293.1499938964844,0.0884662345051765,-2076.3701171875,304.1495666503906,0.6812590956687927,0.1450530141592025,0.1322809755802154,293.4667358398437,297.1499938964844,293.1499938964844,0.0089110312983393,-607.171142578125,301.3326110839844,0.4609128534793854,0.050000000745058,0.0494847372174263,293.21124267578125,297.1499938964844,293.1499938964844,0.317036509513855,-4467.357421875,304.1544189453125,0.9608678221702576,0.4054230749607086,0.2844986319541931,293.1269226074219,297.1499938964844,293.1499938964844,0.3764598071575165,-6930.6865234375,304.1401672363281,0.9990000128746032,0.513053297996521,0.4418853521347046,293.2247009277344,297.1499938964844,293.1499938964844,0.0121810315176844,-3412.447265625,303.1954345703125,0.4609128534793854,0.050000000745058,0.2347342818975448,291.16339111328125,291.1499938964844,260.913330078125,259.3567199707031,279.2416687011719,293.3294677734375,291.1566162109375,1.0,0.3032692670822143,0.8439921140670776,0.8439921140670776,1.0,1.0,-1.3716362714767456,0.5963338017463684,0.775302529335022,0.2589879930019378,0.0,0.0,0.676872730255127,66.26191711425781,87.0,-82.24137878417969,-16317.0751953125,301.0902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.224853515625,309.3233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.654296875,18000.0,0.0,0.0,0.3685822486877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955405712127686,0.7955484986305237,-7.920811185613275e-06,0.0,0.0003740641404874,0.0,0.0,75.40815734863281,0.0,0.0,0.0,0.4838657081127167,4.0,0.0,1.0
471540,293.1540832519531,297.1499938964844,293.1499938964844,0.0897053033113479,-2100.62109375,304.14764404296875,0.6731628179550171,0.1460759490728378,0.1331807971000671,293.4635314941406,297.1499938964844,293.1499938964844,0.0088488887995481,-606.3140869140625,301.21685791015625,0.4512342512607574,0.050000000745058,0.0496585108339786,293.2109069824219,297.1499938964844,293.1499938964844,0.3175667524337768,-4474.60498046875,304.1521301269531,0.9457786083221436,0.4039419293403625,0.2835937738418579,293.1634521484375,297.1499938964844,293.1499938964844,0.3967230021953583,-7237.09375,304.1102294921875,0.9990000128746032,0.5062702298164368,0.4601649045944214,293.2255554199219,297.1499938964844,293.1499938964844,0.0122556211426854,-3433.3193359375,303.1620178222656,0.4512342512607574,0.050000000745058,0.2355585843324661,291.09747314453125,291.1499938964844,260.95001220703125,259.3889465332031,279.2549133300781,293.3454284667969,291.09332275390625,1.0,0.3109952807426452,0.8435887694358826,0.8435887694358826,1.0,1.0,-1.3947770595550537,0.6068916916847229,0.7878854274749756,0.2648980915546417,0.0,0.0,0.6886608600616455,71.08456420898438,90.0,-80.3807601928711,-16518.61328125,322.6855163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1148376464844,309.2559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17804.193359375,18000.0,0.0,0.0,0.3655578792095184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128358721733093,0.812843918800354,-8.038517989916727e-06,0.0,0.0003709947923198,0.0,0.0,78.73621368408203,0.0,0.0,0.0,0.4908432066440582,4.0,0.0,1.0
471600,293.1540832519531,297.1499938964844,293.1499938964844,0.0897053033113479,-2100.62109375,304.14764404296875,0.6731628179550171,0.1460759490728378,0.1331807971000671,293.4635314941406,297.1499938964844,293.1499938964844,0.0088488887995481,-606.3140869140625,301.21685791015625,0.4512342512607574,0.050000000745058,0.0496585108339786,293.2109069824219,297.1499938964844,293.1499938964844,0.3175667524337768,-4474.60498046875,304.1521301269531,0.9457786083221436,0.4039419293403625,0.2835937738418579,293.1634521484375,297.1499938964844,293.1499938964844,0.3967230021953583,-7237.09375,304.1102294921875,0.9990000128746032,0.5062702298164368,0.4601649045944214,293.2255554199219,297.1499938964844,293.1499938964844,0.0122556211426854,-3433.3193359375,303.1620178222656,0.4512342512607574,0.050000000745058,0.2355585843324661,291.09747314453125,291.1499938964844,260.95001220703125,259.3889465332031,279.2549133300781,293.3454284667969,291.09332275390625,1.0,0.3109952807426452,0.8435887694358826,0.8435887694358826,1.0,1.0,-1.3947770595550537,0.6068916916847229,0.7878854274749756,0.2648980915546417,0.0,0.0,0.6886608600616455,71.08456420898438,90.0,-80.3807601928711,-16518.61328125,322.6855163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1148376464844,309.2559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17804.193359375,18000.0,0.0,0.0,0.3655578792095184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8128358721733093,0.812843918800354,-8.038517989916727e-06,0.0,0.0003709947923198,0.0,0.0,78.73621368408203,0.0,0.0,0.0,0.4908432066440582,4.0,0.0,1.0
471660,293.1487731933594,297.1499938964844,293.1499938964844,0.0910038650035858,-2125.58349609375,304.14630126953125,0.6664296388626099,0.1470585614442825,0.1343530863523483,293.460205078125,297.1499938964844,293.1499938964844,0.0087747983634471,-604.364501953125,301.107177734375,0.4427995681762695,0.050000000745058,0.0498321130871772,293.2105712890625,297.1499938964844,293.1499938964844,0.3174786865711212,-4474.23388671875,304.1515808105469,0.9311553239822388,0.4024628102779388,0.2826910614967346,293.2093200683594,297.1499938964844,293.1499938964844,0.4119974970817566,-7460.56689453125,304.0990295410156,0.997783064842224,0.4966389536857605,0.4732637405395508,293.227294921875,297.1499938964844,293.1499938964844,0.0122998310253024,-3447.226318359375,303.1275329589844,0.4427995681762695,0.050000000745058,0.2363820821046829,291.0557556152344,291.1499938964844,260.9866638183594,259.4213562011719,279.26385498046875,293.3467712402344,291.0528259277344,1.0,0.3179710209369659,0.8426938652992249,0.8426938652992249,1.0,1.0,-1.4120067358016968,0.6146775484085083,0.7973291873931885,0.2693955600261688,0.0,0.0,0.7041188478469849,75.80476379394531,93.0,-60.446624755859375,-16695.521484375,341.8953552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8846435546875,309.1434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17683.357421875,18000.0,0.0,0.0,0.3644291162490845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.842285692691803,0.8422939777374268,-8.307181815325748e-06,0.0,0.0003698492073453,0.0,0.0,85.13158416748047,0.0,0.0,0.0,0.503327488899231,4.0,0.0,1.0
471720,293.1487731933594,297.1499938964844,293.1499938964844,0.0910038650035858,-2125.58349609375,304.14630126953125,0.6664296388626099,0.1470585614442825,0.1343530863523483,293.460205078125,297.1499938964844,293.1499938964844,0.0087747983634471,-604.364501953125,301.107177734375,0.4427995681762695,0.050000000745058,0.0498321130871772,293.2105712890625,297.1499938964844,293.1499938964844,0.3174786865711212,-4474.23388671875,304.1515808105469,0.9311553239822388,0.4024628102779388,0.2826910614967346,293.2093200683594,297.1499938964844,293.1499938964844,0.4119974970817566,-7460.56689453125,304.0990295410156,0.997783064842224,0.4966389536857605,0.4732637405395508,293.227294921875,297.1499938964844,293.1499938964844,0.0122998310253024,-3447.226318359375,303.1275329589844,0.4427995681762695,0.050000000745058,0.2363820821046829,291.0557556152344,291.1499938964844,260.9866638183594,259.4213562011719,279.26385498046875,293.3467712402344,291.0528259277344,1.0,0.3179710209369659,0.8426938652992249,0.8426938652992249,1.0,1.0,-1.4120067358016968,0.6146775484085083,0.7973291873931885,0.2693955600261688,0.0,0.0,0.7041188478469849,75.80476379394531,93.0,-60.446624755859375,-16695.521484375,341.8953552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8846435546875,309.1434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17683.357421875,18000.0,0.0,0.0,0.3644291162490845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.842285692691803,0.8422939777374268,-8.307181815325748e-06,0.0,0.0003698492073453,0.0,0.0,85.13158416748047,0.0,0.0,0.0,0.503327488899231,4.0,0.0,1.0
471780,293.14776611328125,297.1499938964844,293.1499938964844,0.0914073586463928,-2132.86962890625,304.1469116210937,0.6566544771194458,0.1472999006509781,0.1349191069602966,293.4566650390625,297.1499938964844,293.1499938964844,0.0086911655962467,-600.9024658203125,301.0107727050781,0.4329456686973572,0.050000000745058,0.050070397555828,293.2103271484375,297.1499938964844,293.1499938964844,0.3160648941993713,-4457.84619140625,304.15350341796875,0.9132767915725708,0.4009827375411987,0.2818487882614136,293.2355041503906,297.1499938964844,293.1499938964844,0.4055403172969818,-7354.810546875,304.1264038085937,0.981208860874176,0.4897719919681549,0.4659640192985534,293.2290954589844,297.1499938964844,293.1499938964844,0.0123145850375294,-3451.74560546875,303.0961608886719,0.4329456686973572,0.050000000745058,0.2375124096870422,291.0641784667969,291.1499938964844,261.0233459472656,259.4537658691406,279.2864990234375,293.34686279296875,291.0664367675781,1.0,0.3234265148639679,0.8417990207672119,0.8417990207672119,1.0,1.0,-1.4045840501785278,0.6111652851104736,0.7934187650680542,0.2675077021121979,0.0,0.0,0.715746283531189,81.70369720458984,96.0,3.986008882522583,-16682.1328125,352.5238647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6145935058594,309.0469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17706.447265625,18000.0,0.0,0.0,0.3647350370883941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733888268470764,0.8733974695205688,-8.636449820187408e-06,0.0,0.0003701596870087,0.0,0.0,92.57511138916016,0.0,0.0,0.0,0.5167271494865417,4.0,0.0,1.0
471840,293.14776611328125,297.1499938964844,293.1499938964844,0.0914073586463928,-2132.86962890625,304.1469116210937,0.6566544771194458,0.1472999006509781,0.1349191069602966,293.4566650390625,297.1499938964844,293.1499938964844,0.0086911655962467,-600.9024658203125,301.0107727050781,0.4329456686973572,0.050000000745058,0.050070397555828,293.2103271484375,297.1499938964844,293.1499938964844,0.3160648941993713,-4457.84619140625,304.15350341796875,0.9132767915725708,0.4009827375411987,0.2818487882614136,293.2355041503906,297.1499938964844,293.1499938964844,0.4055403172969818,-7354.810546875,304.1264038085937,0.981208860874176,0.4897719919681549,0.4659640192985534,293.2290954589844,297.1499938964844,293.1499938964844,0.0123145850375294,-3451.74560546875,303.0961608886719,0.4329456686973572,0.050000000745058,0.2375124096870422,291.0641784667969,291.1499938964844,261.0233459472656,259.4537658691406,279.2864990234375,293.34686279296875,291.0664367675781,1.0,0.3234265148639679,0.8417990207672119,0.8417990207672119,1.0,1.0,-1.4045840501785278,0.6111652851104736,0.7934187650680542,0.2675077021121979,0.0,0.0,0.715746283531189,81.70369720458984,96.0,3.986008882522583,-16682.1328125,352.5238647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6145935058594,309.0469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17706.447265625,18000.0,0.0,0.0,0.3647350370883941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733888268470764,0.8733974695205688,-8.636449820187408e-06,0.0,0.0003701596870087,0.0,0.0,92.57511138916016,0.0,0.0,0.0,0.5167271494865417,4.0,0.0,1.0
471900,293.14764404296875,297.1499938964844,293.1499938964844,0.0914562195539474,-2133.569091796875,304.1473693847656,0.6527730226516724,0.147352784872055,0.1350692808628082,293.4549255371094,297.1499938964844,293.1499938964844,0.0086417077109217,-598.6603393554688,300.96466064453125,0.4292870163917541,0.050000000745058,0.0501712635159492,293.2103271484375,297.1499938964844,293.1499938964844,0.3151575624942779,-4447.35302734375,304.1545104980469,0.906460702419281,0.4002149403095245,0.281394362449646,293.2409973144531,297.1499938964844,293.1499938964844,0.4032569527626037,-7318.0576171875,304.1347961425781,0.9742164611816406,0.4876069724559784,0.463721752166748,293.23004150390625,297.1499938964844,293.1499938964844,0.0123077007010579,-3451.15185546875,303.0807800292969,0.4292870163917541,0.050000000745058,0.2379908710718155,291.0751953125,291.1499938964844,261.0416564941406,259.469970703125,279.2968139648437,293.3465576171875,291.0767517089844,1.0,0.325805515050888,0.8413515686988831,0.8413515686988831,1.0,1.0,-1.402221918106079,0.6100288033485413,0.7921931147575378,0.2669110596179962,0.0,0.0,0.719602108001709,84.21539306640625,96.0,14.767132759094238,-16657.77734375,357.3968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4883728027344,308.9823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17761.8125,18000.0,0.0,0.0,0.3651973307132721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839476108551025,0.8839563727378845,-8.761647222854663e-06,0.0,0.0003706288407556,0.0,0.0,95.29328918457033,0.0,0.0,0.0,0.5214513540267944,4.0,0.0,1.0
471960,293.1474609375,297.1499938964844,293.1499938964844,0.0915179252624511,-2134.563720703125,304.1477355957031,0.6494030952453613,0.1474159061908722,0.1352087408304214,293.453125,297.1499938964844,293.1499938964844,0.0085929222404956,-596.4805297851562,300.9183044433594,0.4261611700057983,0.050000000745058,0.0502638891339302,293.2103576660156,297.1499938964844,293.1499938964844,0.3143081367015838,-4437.61083984375,304.1552124023437,0.900717556476593,0.3994459211826324,0.2809290587902069,293.2440795898437,297.1499938964844,293.1499938964844,0.4014624953269958,-7289.4658203125,304.14080810546875,0.9678443670272828,0.4858430624008178,0.461974173784256,293.23095703125,297.1499938964844,293.1499938964844,0.0123004307970404,-3450.73974609375,303.0650329589844,0.4261611700057983,0.050000000745058,0.2384302616119384,291.0830993652344,291.1499938964844,261.0599975585937,259.4862060546875,279.30645751953125,293.3458251953125,291.0843505859375,1.0,0.3280127644538879,0.8409900069236755,0.8409900069236755,1.0,1.0,-1.4003710746765137,0.6091336011886597,0.7912374138832092,0.2664530575275421,0.0,0.0,0.7232595682144165,86.52800750732422,99.0,17.92829704284668,-16633.640625,362.0239562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721618652344,308.9194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17794.724609375,18000.0,0.0,0.0,0.3658017516136169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8931907415390015,0.8931995630264282,-8.868839358910918e-06,0.0,0.0003712422621902,0.0,0.0,97.69058990478516,0.0,0.0,0.0,0.5255852341651917,4.0,0.0,1.0
472020,293.1469116210937,297.1499938964844,293.1499938964844,0.0916776806116104,-2137.293701171875,304.1482238769531,0.6437954902648926,0.1475931257009506,0.1355118453502655,293.4493408203125,297.1499938964844,293.1499938964844,0.0084957685321569,-592.1101684570312,300.8265686035156,0.4210011065006256,0.050000000745058,0.05043176561594,293.2103271484375,297.1499938964844,293.1499938964844,0.3126508295536041,-4418.72412109375,304.1562194824219,0.8908522129058838,0.3979206681251526,0.2799906730651855,293.24658203125,297.1499938964844,293.1499938964844,0.3985180258750915,-7243.49462890625,304.1486511230469,0.9563778042793274,0.4829460084438324,0.4592443108558655,293.232666015625,297.1499938964844,293.1499938964844,0.0122811263427138,-3449.292724609375,303.033203125,0.4210011065006256,0.050000000745058,0.2392265796661377,291.0962219238281,291.1499938964844,261.0966796875,259.5186767578125,279.3247985839844,293.34344482421875,291.0973205566406,1.0,0.3320289850234985,0.8402669429779053,0.8402669429779053,1.0,1.0,-1.3974884748458862,0.6077198386192322,0.7897685766220093,0.2657489478588104,0.0,0.0,0.729534387588501,90.728515625,102.0,18.39008522033692,-16590.84375,370.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17254638671875,308.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17836.28125,18000.0,0.0,0.0,0.3673233091831207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9090646505355836,0.9090737104415894,-9.051964298123494e-06,0.0,0.0003727864532265,0.0,0.0,101.88053894042967,0.0,0.0,0.0,0.5326557159423828,4.0,0.0,1.0
472080,293.1469116210937,297.1499938964844,293.1499938964844,0.0916776806116104,-2137.293701171875,304.1482238769531,0.6437954902648926,0.1475931257009506,0.1355118453502655,293.4493408203125,297.1499938964844,293.1499938964844,0.0084957685321569,-592.1101684570312,300.8265686035156,0.4210011065006256,0.050000000745058,0.05043176561594,293.2103271484375,297.1499938964844,293.1499938964844,0.3126508295536041,-4418.72412109375,304.1562194824219,0.8908522129058838,0.3979206681251526,0.2799906730651855,293.24658203125,297.1499938964844,293.1499938964844,0.3985180258750915,-7243.49462890625,304.1486511230469,0.9563778042793274,0.4829460084438324,0.4592443108558655,293.232666015625,297.1499938964844,293.1499938964844,0.0122811263427138,-3449.292724609375,303.033203125,0.4210011065006256,0.050000000745058,0.2392265796661377,291.0962219238281,291.1499938964844,261.0966796875,259.5186767578125,279.3247985839844,293.34344482421875,291.0973205566406,1.0,0.3320289850234985,0.8402669429779053,0.8402669429779053,1.0,1.0,-1.3974884748458862,0.6077198386192322,0.7897685766220093,0.2657489478588104,0.0,0.0,0.729534387588501,90.728515625,102.0,18.39008522033692,-16590.84375,370.6285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17254638671875,308.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17836.28125,18000.0,0.0,0.0,0.3673233091831207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9090646505355836,0.9090737104415894,-9.051964298123494e-06,0.0,0.0003727864532265,0.0,0.0,101.88053894042967,0.0,0.0,0.0,0.5326557159423828,4.0,0.0,1.0
472140,293.1461486816406,297.1499938964844,293.1499938964844,0.0918740555644035,-2140.744873046875,304.1484680175781,0.639218270778656,0.1478262245655059,0.1358536034822464,293.44512939453125,297.1499938964844,293.1499938964844,0.0084001431241631,-587.7340698242188,300.7372741699219,0.4168024957180023,0.050000000745058,0.0505841150879859,293.210205078125,297.1499938964844,293.1499938964844,0.3110105693340301,-4400.119140625,304.1568908691406,0.8823427557945251,0.3964184522628784,0.2790558040142059,293.2468566894531,297.1499938964844,293.1499938964844,0.3959009647369385,-7203.6923828125,304.1534118652344,0.946049153804779,0.4804446101188659,0.4569781124591827,293.2342224121094,297.1499938964844,293.1499938964844,0.012256153859198,-3446.928955078125,303.0011901855469,0.4168024957180023,0.050000000745058,0.2399492710828781,291.1083374023437,291.1499938964844,261.1333312988281,259.5511474609375,279.34246826171875,293.34039306640625,291.1094055175781,1.0,0.3356544375419616,0.839543879032135,0.839543879032135,1.0,1.0,-1.395106315612793,0.6065359115600586,0.7885703444480896,0.2651722133159637,0.0,0.0,0.734274685382843,94.5452117919922,105.0,17.581220626831055,-16553.970703125,378.5311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191955566406,308.72442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.158203125,18000.0,0.0,0.0,0.3690877556800842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9214577078819276,0.9214668869972228,-9.198062798532192e-06,0.0,0.000374577124603,0.0,0.0,105.24913787841795,0.0,0.0,0.0,0.5381932854652405,4.0,0.0,1.0
