time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472200,293.1461486816406,297.1499938964844,293.1499938964844,0.0918740555644035,-2140.744873046875,304.1484680175781,0.639218270778656,0.1478262245655059,0.1358536034822464,293.44512939453125,297.1499938964844,293.1499938964844,0.0084001431241631,-587.7340698242188,300.7372741699219,0.4168024957180023,0.050000000745058,0.0505841150879859,293.210205078125,297.1499938964844,293.1499938964844,0.3110105693340301,-4400.119140625,304.1568908691406,0.8823427557945251,0.3964184522628784,0.2790558040142059,293.2468566894531,297.1499938964844,293.1499938964844,0.3959009647369385,-7203.6923828125,304.1534118652344,0.946049153804779,0.4804446101188659,0.4569781124591827,293.2342224121094,297.1499938964844,293.1499938964844,0.012256153859198,-3446.928955078125,303.0011901855469,0.4168024957180023,0.050000000745058,0.2399492710828781,291.1083374023437,291.1499938964844,261.1333312988281,259.5511474609375,279.34246826171875,293.34039306640625,291.1094055175781,1.0,0.3356544375419616,0.839543879032135,0.839543879032135,1.0,1.0,-1.395106315612793,0.6065359115600586,0.7885703444480896,0.2651722133159637,0.0,0.0,0.734274685382843,94.5452117919922,105.0,17.581220626831055,-16553.970703125,378.5311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191955566406,308.72442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.158203125,18000.0,0.0,0.0,0.3690877556800842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9214577078819276,0.9214668869972228,-9.198062798532192e-06,0.0,0.000374577124603,0.0,0.0,105.24913787841795,0.0,0.0,0.0,0.5381932854652405,4.0,0.0,1.0
472260,293.14508056640625,297.1499938964844,293.1499938964844,0.092111051082611,-2144.968994140625,304.1485900878906,0.6353563666343689,0.148139014840126,0.1362485438585281,293.4396057128906,297.1499938964844,293.1499938964844,0.0083104856312274,-583.5479125976562,300.6531982421875,0.4132277369499206,0.050000000745058,0.0507263056933879,293.2099304199219,297.1499938964844,293.1499938964844,0.3093759715557098,-4381.6181640625,304.1573181152344,0.8747886419296265,0.3949498534202575,0.2781343758106231,293.24615478515625,297.1499938964844,293.1499938964844,0.393377423286438,-7166.0263671875,304.15643310546875,0.9365351796150208,0.4781295359134674,0.4549105763435364,293.2356262207031,297.1499938964844,293.1499938964844,0.0122266747057437,-3443.742431640625,302.9691467285156,0.4132277369499206,0.050000000745058,0.2406237423419952,291.1206359863281,291.1499938964844,261.1700134277344,259.58367919921875,279.3592529296875,293.3363342285156,291.1217346191406,1.0,0.339007556438446,0.8389060497283936,0.8389060497283936,1.0,1.0,-1.3929725885391235,0.6054741740226746,0.787498414516449,0.2646622657775879,0.0,0.0,0.737373948097229,98.10912322998048,108.0,17.472705841064453,-16522.705078125,385.9299621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91217041015625,308.66656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.24609375,18000.0,0.0,0.0,0.3709101676940918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930292785167694,0.930302083492279,-9.306024367106149e-06,0.0,0.0003764266730286,0.0,0.0,107.72159576416016,0.0,0.0,0.0,0.5421603322029114,4.0,0.0,1.0
472320,293.14508056640625,297.1499938964844,293.1499938964844,0.092111051082611,-2144.968994140625,304.1485900878906,0.6353563666343689,0.148139014840126,0.1362485438585281,293.4396057128906,297.1499938964844,293.1499938964844,0.0083104856312274,-583.5479125976562,300.6531982421875,0.4132277369499206,0.050000000745058,0.0507263056933879,293.2099304199219,297.1499938964844,293.1499938964844,0.3093759715557098,-4381.6181640625,304.1573181152344,0.8747886419296265,0.3949498534202575,0.2781343758106231,293.24615478515625,297.1499938964844,293.1499938964844,0.393377423286438,-7166.0263671875,304.15643310546875,0.9365351796150208,0.4781295359134674,0.4549105763435364,293.2356262207031,297.1499938964844,293.1499938964844,0.0122266747057437,-3443.742431640625,302.9691467285156,0.4132277369499206,0.050000000745058,0.2406237423419952,291.1206359863281,291.1499938964844,261.1700134277344,259.58367919921875,279.3592529296875,293.3363342285156,291.1217346191406,1.0,0.339007556438446,0.8389060497283936,0.8389060497283936,1.0,1.0,-1.3929725885391235,0.6054741740226746,0.787498414516449,0.2646622657775879,0.0,0.0,0.737373948097229,98.10912322998048,108.0,17.472705841064453,-16522.705078125,385.9299621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91217041015625,308.66656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.24609375,18000.0,0.0,0.0,0.3709101676940918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930292785167694,0.930302083492279,-9.306024367106149e-06,0.0,0.0003764266730286,0.0,0.0,107.72159576416016,0.0,0.0,0.0,0.5421603322029114,4.0,0.0,1.0
472380,293.1438903808594,297.1499938964844,293.1499938964844,0.0923889130353927,-2149.960205078125,304.1485900878906,0.6320100426673889,0.1485044062137603,0.1366981118917465,293.4327392578125,297.1499938964844,293.1499938964844,0.0082271164283156,-579.579345703125,300.5751037597656,0.4100759327411651,0.050000000745058,0.0508617050945758,293.20953369140625,297.1499938964844,293.1499938964844,0.3077507615089416,-4363.240234375,304.1575622558594,0.8679453730583191,0.3935108780860901,0.2772307991981506,293.2450561523437,297.1499938964844,293.1499938964844,0.3908874690532684,-7129.30419921875,304.1584167480469,0.9276981353759766,0.4759189784526825,0.4529501497745514,293.2368469238281,297.1499938964844,293.1499938964844,0.0121939582750201,-3439.923828125,302.9371337890625,0.4100759327411651,0.050000000745058,0.2412660419940948,291.13330078125,291.1499938964844,261.2066650390625,259.6162109375,279.3753356933594,293.331298828125,291.1344299316406,1.0,0.342171162366867,0.8382682204246521,0.8382682204246521,1.0,1.0,-1.391007661819458,0.6044917702674866,0.7865158915519714,0.2641900479793548,0.0,0.0,0.7387571334838867,101.5041961669922,111.0,17.771102905273438,-16495.37109375,392.9902038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8488464355469,308.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17951.2578125,18000.0,0.0,0.0,0.3726339638233185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9353975653648376,0.9354069232940674,-9.372907697979826e-06,0.0,0.0003781761042773,0.0,0.0,109.20342254638672,0.0,0.0,0.0,0.5444712042808533,4.0,0.0,1.0
472440,293.1438903808594,297.1499938964844,293.1499938964844,0.0923889130353927,-2149.960205078125,304.1485900878906,0.6320100426673889,0.1485044062137603,0.1366981118917465,293.4327392578125,297.1499938964844,293.1499938964844,0.0082271164283156,-579.579345703125,300.5751037597656,0.4100759327411651,0.050000000745058,0.0508617050945758,293.20953369140625,297.1499938964844,293.1499938964844,0.3077507615089416,-4363.240234375,304.1575622558594,0.8679453730583191,0.3935108780860901,0.2772307991981506,293.2450561523437,297.1499938964844,293.1499938964844,0.3908874690532684,-7129.30419921875,304.1584167480469,0.9276981353759766,0.4759189784526825,0.4529501497745514,293.2368469238281,297.1499938964844,293.1499938964844,0.0121939582750201,-3439.923828125,302.9371337890625,0.4100759327411651,0.050000000745058,0.2412660419940948,291.13330078125,291.1499938964844,261.2066650390625,259.6162109375,279.3753356933594,293.331298828125,291.1344299316406,1.0,0.342171162366867,0.8382682204246521,0.8382682204246521,1.0,1.0,-1.391007661819458,0.6044917702674866,0.7865158915519714,0.2641900479793548,0.0,0.0,0.7387571334838867,101.5041961669922,111.0,17.771102905273438,-16495.37109375,392.9902038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8488464355469,308.6336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17951.2578125,18000.0,0.0,0.0,0.3726339638233185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9353975653648376,0.9354069232940674,-9.372907697979826e-06,0.0,0.0003781761042773,0.0,0.0,109.20342254638672,0.0,0.0,0.0,0.5444712042808533,4.0,0.0,1.0
472500,293.1433410644531,297.1499938964844,293.1499938964844,0.0925300791859626,-2152.49560546875,304.1485900878906,0.6304634213447571,0.1486899405717849,0.1369272023439407,293.4290466308594,297.1499938964844,293.1499938964844,0.0081872548907995,-577.656494140625,300.53778076171875,0.4086152017116546,0.050000000745058,0.0509276464581489,293.2093200683594,297.1499938964844,293.1499938964844,0.3069396615028381,-4354.0693359375,304.1576843261719,0.8647330403327942,0.3927981555461883,0.2767831981182098,293.2444152832031,297.1499938964844,293.1499938964844,0.3896483480930328,-7111.1396484375,304.1591491699219,0.92351233959198,0.4748392403125763,0.4519952535629272,293.2374267578125,297.1499938964844,293.1499938964844,0.012176708318293,-3437.834228515625,302.921142578125,0.4086152017116546,0.050000000745058,0.2415788173675537,291.1397705078125,291.1499938964844,261.2250061035156,259.63250732421875,279.3832397460937,293.3286437988281,291.1408996582031,1.0,0.3436987996101379,0.837949275970459,0.837949275970459,1.0,1.0,-1.390053629875183,0.6040144562721252,0.7860391736030579,0.2639584541320801,0.0,0.0,0.7387906312942505,103.15756225585938,111.0,17.94577980041504,-16482.306640625,396.4223327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323669433594,308.6257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.83984375,18000.0,0.0,0.0,0.373419314622879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9365110993385316,0.9365204572677612,-9.390219020133372e-06,0.0,0.0003789731417782,0.0,0.0,109.55130004882812,0.0,0.0,0.0,0.5449854135513306,4.0,0.0,1.0
472560,293.142822265625,297.1499938964844,293.1499938964844,0.0926698297262191,-2155.003662109375,304.1485900878906,0.6289788484573364,0.1488739848136901,0.1371549516916275,293.4252319335937,297.1499938964844,293.1499938964844,0.0081484485417604,-575.770263671875,300.5014038085937,0.4072142541408539,0.050000000745058,0.0509927123785018,293.2091064453125,297.1499938964844,293.1499938964844,0.3061306476593017,-4344.921875,304.1577453613281,0.8616384267807007,0.392088919878006,0.2763374745845794,293.2437438964844,297.1499938964844,293.1499938964844,0.3884140849113464,-7093.099609375,304.15972900390625,0.919479489326477,0.4737726747989654,0.4510528445243835,293.23797607421875,297.1499938964844,293.1499938964844,0.0121590420603752,-3435.6611328125,302.9051513671875,0.4072142541408539,0.050000000745058,0.2418874651193618,291.1462707519531,291.1499938964844,261.24334716796875,259.6488037109375,279.39111328125,293.325927734375,291.1473999023437,1.0,0.3451972603797912,0.8376302123069763,0.8376302123069763,1.0,1.0,-1.3891093730926514,0.6035422682762146,0.785567045211792,0.2637270987033844,0.0,0.0,0.7383894324302673,104.78895568847656,114.0,18.018939971923828,-16469.17578125,399.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251647949219,308.6226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.587890625,18000.0,0.0,0.0,0.3741351068019867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9366559386253356,0.9366652965545654,-9.396559107699431e-06,0.0,0.0003796995733864,0.0,0.0,109.6313018798828,0.0,0.0,0.0,0.5450676083564758,4.0,0.0,1.0
472620,293.1419372558594,297.1499938964844,293.1499938964844,0.0929450020194053,-2159.9423828125,304.14862060546875,0.6261579394340515,0.1492344588041305,0.137602612376213,293.41754150390625,297.1499938964844,293.1499938964844,0.008073859848082,-572.113525390625,300.43096923828125,0.404555469751358,0.050000000745058,0.0511207580566406,293.20867919921875,297.1499938964844,293.1499938964844,0.3045289516448974,-4326.81689453125,304.1578369140625,0.8557600378990173,0.3906794488430023,0.2754511535167694,293.2424011230469,297.1499938964844,293.1499938964844,0.3859736323356628,-7057.55419921875,304.1605529785156,0.9118943214416504,0.4716735780239105,0.4491998553276062,293.2389831542969,297.1499938964844,293.1499938964844,0.0121230073273181,-3431.197265625,302.87310791015625,0.404555469751358,0.050000000745058,0.2424948662519455,291.1589660644531,291.1499938964844,261.2799987792969,259.681396484375,279.4068298339844,293.320556640625,291.1600341796875,1.0,0.3481220006942749,0.8369921445846558,0.8369921445846558,1.0,1.0,-1.3872411251068115,0.6026096940040588,0.7846314907073975,0.2632619738578796,0.0,0.0,0.7363423705101013,107.99909210205078,117.0,17.564912796020508,-16441.65625,406.4344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8361511230469,308.6294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.23828125,18000.0,0.0,0.0,0.3753131330013275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9340868592262268,0.9340962171554564,-9.37656750465976e-06,0.0,0.0003808951296377,0.0,0.0,108.9982452392578,0.0,0.0,0.0,0.5439572930335999,4.0,0.0,1.0
472680,293.1419372558594,297.1499938964844,293.1499938964844,0.0929450020194053,-2159.9423828125,304.14862060546875,0.6261579394340515,0.1492344588041305,0.137602612376213,293.41754150390625,297.1499938964844,293.1499938964844,0.008073859848082,-572.113525390625,300.43096923828125,0.404555469751358,0.050000000745058,0.0511207580566406,293.20867919921875,297.1499938964844,293.1499938964844,0.3045289516448974,-4326.81689453125,304.1578369140625,0.8557600378990173,0.3906794488430023,0.2754511535167694,293.2424011230469,297.1499938964844,293.1499938964844,0.3859736323356628,-7057.55419921875,304.1605529785156,0.9118943214416504,0.4716735780239105,0.4491998553276062,293.2389831542969,297.1499938964844,293.1499938964844,0.0121230073273181,-3431.197265625,302.87310791015625,0.404555469751358,0.050000000745058,0.2424948662519455,291.1589660644531,291.1499938964844,261.2799987792969,259.681396484375,279.4068298339844,293.320556640625,291.1600341796875,1.0,0.3481220006942749,0.8369921445846558,0.8369921445846558,1.0,1.0,-1.3872411251068115,0.6026096940040588,0.7846314907073975,0.2632619738578796,0.0,0.0,0.7363423705101013,107.99909210205078,117.0,17.564912796020508,-16441.65625,406.4344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8361511230469,308.6294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.23828125,18000.0,0.0,0.0,0.3753131330013275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9340868592262268,0.9340962171554564,-9.37656750465976e-06,0.0,0.0003808951296377,0.0,0.0,108.9982452392578,0.0,0.0,0.0,0.5439572930335999,4.0,0.0,1.0
472740,293.1412353515625,297.1499938964844,293.1499938964844,0.0932178497314453,-2164.85400390625,304.14862060546875,0.6234872937202454,0.1495817005634308,0.1380372196435928,293.4098205566406,297.1499938964844,293.1499938964844,0.0080032041296362,-568.6272583007812,300.3630065917969,0.4020371735095978,0.050000000745058,0.0512467436492443,293.208251953125,297.1499938964844,293.1499938964844,0.3029676973819732,-4309.18310546875,304.1578063964844,0.8502386212348938,0.3892807066440582,0.2745710015296936,293.2409973144531,297.1499938964844,293.1499938964844,0.3835959136486053,-7023.05224609375,304.1609802246094,0.9050016403198242,0.4696139991283417,0.447383314371109,293.23992919921875,297.1499938964844,293.1499938964844,0.0120869455859065,-3426.798828125,302.8408508300781,0.4020371735095978,0.050000000745058,0.2430924922227859,291.1705322265625,291.1499938964844,261.3166809082031,259.7140197753906,279.42254638671875,293.3153381347656,291.1714782714844,1.0,0.350970447063446,0.8363540172576904,0.8363540172576904,1.0,1.0,-1.3853942155838013,0.6016904711723328,0.7837037444114685,0.2627905905246734,0.0,0.0,0.7328178882598877,111.15714263916016,120.0,16.082849502563477,-16411.173828125,412.9358825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8762512207031,308.64990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.271484375,18000.0,0.0,0.0,0.376095712184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9279714822769164,0.9279807806015016,-9.315794159192592e-06,0.0,0.0003816893149632,0.0,0.0,107.38956451416016,0.0,0.0,0.0,0.5412685871124268,4.0,0.0,1.0
472800,293.1412353515625,297.1499938964844,293.1499938964844,0.0932178497314453,-2164.85400390625,304.14862060546875,0.6234872937202454,0.1495817005634308,0.1380372196435928,293.4098205566406,297.1499938964844,293.1499938964844,0.0080032041296362,-568.6272583007812,300.3630065917969,0.4020371735095978,0.050000000745058,0.0512467436492443,293.208251953125,297.1499938964844,293.1499938964844,0.3029676973819732,-4309.18310546875,304.1578063964844,0.8502386212348938,0.3892807066440582,0.2745710015296936,293.2409973144531,297.1499938964844,293.1499938964844,0.3835959136486053,-7023.05224609375,304.1609802246094,0.9050016403198242,0.4696139991283417,0.447383314371109,293.23992919921875,297.1499938964844,293.1499938964844,0.0120869455859065,-3426.798828125,302.8408508300781,0.4020371735095978,0.050000000745058,0.2430924922227859,291.1705322265625,291.1499938964844,261.3166809082031,259.7140197753906,279.42254638671875,293.3153381347656,291.1714782714844,1.0,0.350970447063446,0.8363540172576904,0.8363540172576904,1.0,1.0,-1.3853942155838013,0.6016904711723328,0.7837037444114685,0.2627905905246734,0.0,0.0,0.7328178882598877,111.15714263916016,120.0,16.082849502563477,-16411.173828125,412.9358825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8762512207031,308.64990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18070.271484375,18000.0,0.0,0.0,0.376095712184906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9279714822769164,0.9279807806015016,-9.315794159192592e-06,0.0,0.0003816893149632,0.0,0.0,107.38956451416016,0.0,0.0,0.0,0.5412685871124268,4.0,0.0,1.0
472860,293.1407165527344,297.1499938964844,293.1499938964844,0.093492716550827,-2169.83056640625,304.14862060546875,0.6209222674369812,0.1499127745628357,0.1384565979242324,293.4022216796875,297.1499938964844,293.1499938964844,0.0079364292323589,-565.3308715820312,300.2969665527344,0.3996101021766662,0.050000000745058,0.0513713210821151,293.20782470703125,297.1499938964844,293.1499938964844,0.3014671802520752,-4292.2587890625,304.15771484375,0.8450188040733337,0.3878915905952453,0.273696631193161,293.2396240234375,297.1499938964844,293.1499938964844,0.3813086450099945,-6989.96630859375,304.1611328125,0.8987629413604736,0.4675893485546112,0.4455990791320801,293.2408142089844,297.1499938964844,293.1499938964844,0.0120517686009407,-3422.6962890625,302.8082580566406,0.3996101021766662,0.050000000745058,0.2436834275722503,291.1802062988281,291.1499938964844,261.35333251953125,259.7466735839844,279.4382629394531,293.3103332519531,291.18096923828125,1.0,0.3537597060203552,0.8357189297676086,0.8357189297676086,1.0,1.0,-1.383565068244934,0.6007837653160095,0.7827813625335693,0.2623108327388763,0.0,0.0,0.7281163930892944,114.27948760986328,108.0,13.611920356750488,-16376.833984375,419.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,308.6802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18101.064453125,18000.0,0.0,0.0,0.3764380812644958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9188416004180908,0.918850839138031,-9.220368156093173e-06,0.0,0.0003820368146989,0.0,0.0,104.97541046142578,0.0,0.0,0.0,0.5372447371482849,4.0,0.0,1.0
472920,293.1407165527344,297.1499938964844,293.1499938964844,0.093492716550827,-2169.83056640625,304.14862060546875,0.6209222674369812,0.1499127745628357,0.1384565979242324,293.4022216796875,297.1499938964844,293.1499938964844,0.0079364292323589,-565.3308715820312,300.2969665527344,0.3996101021766662,0.050000000745058,0.0513713210821151,293.20782470703125,297.1499938964844,293.1499938964844,0.3014671802520752,-4292.2587890625,304.15771484375,0.8450188040733337,0.3878915905952453,0.273696631193161,293.2396240234375,297.1499938964844,293.1499938964844,0.3813086450099945,-6989.96630859375,304.1611328125,0.8987629413604736,0.4675893485546112,0.4455990791320801,293.2408142089844,297.1499938964844,293.1499938964844,0.0120517686009407,-3422.6962890625,302.8082580566406,0.3996101021766662,0.050000000745058,0.2436834275722503,291.1802062988281,291.1499938964844,261.35333251953125,259.7466735839844,279.4382629394531,293.3103332519531,291.18096923828125,1.0,0.3537597060203552,0.8357189297676086,0.8357189297676086,1.0,1.0,-1.383565068244934,0.6007837653160095,0.7827813625335693,0.2623108327388763,0.0,0.0,0.7281163930892944,114.27948760986328,108.0,13.611920356750488,-16376.833984375,419.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,308.6802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18101.064453125,18000.0,0.0,0.0,0.3764380812644958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9188416004180908,0.918850839138031,-9.220368156093173e-06,0.0,0.0003820368146989,0.0,0.0,104.97541046142578,0.0,0.0,0.0,0.5372447371482849,4.0,0.0,1.0
472980,293.14019775390625,297.1499938964844,293.1499938964844,0.0936237722635269,-2172.101806640625,304.1488647460937,0.6228992342948914,0.1502524465322494,0.1386963278055191,293.3947448730469,297.1499938964844,293.1499938964844,0.0078368568792939,-560.1277465820312,300.23321533203125,0.4008676409721374,0.050000000745058,0.0513065047562122,293.2072448730469,297.1499938964844,293.1499938964844,0.299830824136734,-4273.712890625,304.1578674316406,0.8462706208229065,0.3865451514720917,0.2727022171020508,293.23809814453125,297.1499938964844,293.1499938964844,0.3789003193378448,-6955.00927734375,304.16143798828125,0.8999831080436707,0.4656255841255188,0.4436717927455902,293.24151611328125,297.1499938964844,293.1499938964844,0.0119481366127729,-3406.241943359375,302.7759704589844,0.4008676409721374,0.050000000745058,0.2433759719133377,291.1893310546875,291.1499938964844,261.3900146484375,259.7793884277344,279.45440673828125,293.304443359375,291.190185546875,1.0,0.3513343930244446,0.8350837826728821,0.8350837826728821,1.0,1.0,-1.3798998594284058,0.5990353226661682,0.7808645367622375,0.261366605758667,0.0,0.0,0.722288966178894,112.57303619384766,96.0,13.383322715759276,-16325.279296875,413.4319458007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.021240234375,308.7209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18128.412109375,18000.0,0.0,0.0,0.376304566860199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9071783423423768,0.9071874618530272,-9.097225301957224e-06,0.0,0.0003819012781605,0.0,0.0,101.9284210205078,0.0,0.0,0.0,0.5321032404899597,4.0,0.0,1.0
473040,293.14019775390625,297.1499938964844,293.1499938964844,0.0936237722635269,-2172.101806640625,304.1488647460937,0.6228992342948914,0.1502524465322494,0.1386963278055191,293.3947448730469,297.1499938964844,293.1499938964844,0.0078368568792939,-560.1277465820312,300.23321533203125,0.4008676409721374,0.050000000745058,0.0513065047562122,293.2072448730469,297.1499938964844,293.1499938964844,0.299830824136734,-4273.712890625,304.1578674316406,0.8462706208229065,0.3865451514720917,0.2727022171020508,293.23809814453125,297.1499938964844,293.1499938964844,0.3789003193378448,-6955.00927734375,304.16143798828125,0.8999831080436707,0.4656255841255188,0.4436717927455902,293.24151611328125,297.1499938964844,293.1499938964844,0.0119481366127729,-3406.241943359375,302.7759704589844,0.4008676409721374,0.050000000745058,0.2433759719133377,291.1893310546875,291.1499938964844,261.3900146484375,259.7793884277344,279.45440673828125,293.304443359375,291.190185546875,1.0,0.3513343930244446,0.8350837826728821,0.8350837826728821,1.0,1.0,-1.3798998594284058,0.5990353226661682,0.7808645367622375,0.261366605758667,0.0,0.0,0.722288966178894,112.57303619384766,96.0,13.383322715759276,-16325.279296875,413.4319458007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.021240234375,308.7209777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18128.412109375,18000.0,0.0,0.0,0.376304566860199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9071783423423768,0.9071874618530272,-9.097225301957224e-06,0.0,0.0003819012781605,0.0,0.0,101.9284210205078,0.0,0.0,0.0,0.5321032404899597,4.0,0.0,1.0
473100,293.13995361328125,297.1499938964844,293.1499938964844,0.0936455577611923,-2172.413330078125,304.1490173339844,0.6252485513687134,0.1504266411066055,0.1387673318386078,293.3909912109375,297.1499938964844,293.1499938964844,0.0077780596911907,-556.9739990234375,300.2025146484375,0.4025928974151611,0.050000000745058,0.0512186773121356,293.2068176269531,297.1499938964844,293.1499938964844,0.2989755570888519,-4264.00048828125,304.1579895019531,0.8488606810569763,0.3859019577503204,0.2721836268901825,293.2372436523437,297.1499938964844,293.1499938964844,0.3776591420173645,-6936.96728515625,304.16162109375,0.9028371572494508,0.4646779596805572,0.442683458328247,293.2417297363281,297.1499938964844,293.1499938964844,0.0118768773972988,-3394.361328125,302.7602233886719,0.4025928974151611,0.050000000745058,0.2429593503475189,291.1942749023437,291.1499938964844,261.4083251953125,259.7957458496094,279.4624938964844,293.3011169433594,291.19512939453125,1.0,0.3488380014896393,0.8347662687301636,0.8347662687301636,1.0,1.0,-1.377570867538452,0.5979365706443787,0.7796342372894287,0.2607605159282684,0.0,0.0,0.7188389897346497,110.30722045898438,96.0,13.4644136428833,-16293.044921875,406.9198913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687866210937,308.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.44921875,18000.0,0.0,0.0,0.376039057970047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9001960754394531,0.9002050757408142,-9.024219252751209e-06,0.0,0.0003816318348981,0.0,0.0,100.13550567626952,0.0,0.0,0.0,0.5290365219116211,4.0,0.0,1.0
473160,293.1396484375,297.1499938964844,293.1499938964844,0.0936541482806205,-2172.484130859375,304.1492004394531,0.6283143758773804,0.1506122052669525,0.1388202756643295,293.38726806640625,297.1499938964844,293.1499938964844,0.007715692743659,-553.5947265625,300.17236328125,0.4048829972743988,0.050000000745058,0.0511047914624214,293.2063293457031,297.1499938964844,293.1499938964844,0.2981197535991668,-4254.28466796875,304.1581115722656,0.8525142669677734,0.3852777183055877,0.2716593146324157,293.236328125,297.1499938964844,293.1499938964844,0.3764211237430572,-6918.978515625,304.1617431640625,0.9069826602935792,0.463752269744873,0.4416900873184204,293.2418212890625,297.1499938964844,293.1499938964844,0.0117975240573287,-3380.924560546875,302.7447509765625,0.4048829972743988,0.050000000745058,0.2424191236495971,291.198974609375,291.1499938964844,261.4266662597656,259.8121032714844,279.470703125,293.2978820800781,291.19976806640625,1.0,0.3456751406192779,0.8344594240188599,0.8344594240188599,1.0,1.0,-1.375027418136597,0.5967420339584351,0.7782853245735168,0.2600971460342407,0.0,0.0,0.7150987386703491,107.3777084350586,84.0,13.085685729980469,-16256.9599609375,398.7669067382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202697753906,308.76763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.7734375,18000.0,0.0,0.0,0.3756345808506012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924652934074402,0.8924742341041565,-8.943528882809915e-06,0.0,0.0003812213544733,0.0,0.0,98.1734619140625,0.0,0.0,0.0,0.5256507992744446,4.0,0.0,1.0
473220,293.1388854980469,297.1499938964844,293.1499938964844,0.0936669781804084,-2172.5771484375,304.1494445800781,0.6364591717720032,0.1510263234376907,0.1389075219631195,293.3798522949219,297.1499938964844,293.1499938964844,0.0075846365652978,-546.4146728515625,300.11346435546875,0.4110475182533264,0.050000000745058,0.0508191473782062,293.2052001953125,297.1499938964844,293.1499938964844,0.2964400947093963,-4235.2421875,304.158203125,0.8627767562866211,0.3840796947479248,0.2706046998500824,293.234375,297.1499938964844,293.1499938964844,0.3739950358867645,-6883.77392578125,304.161865234375,0.9192914962768556,0.4619610905647278,0.4397039711475372,293.2416687011719,297.1499938964844,293.1499938964844,0.0116233043372631,-3350.9541015625,302.7144470214844,0.4110475182533264,0.050000000745058,0.2410641461610794,291.2069091796875,291.1499938964844,261.4633483886719,259.8448791503906,279.48748779296875,293.2917785644531,291.2074890136719,1.0,0.3377858996391296,0.8338457942008972,0.8338457942008972,1.0,1.0,-1.3695125579833984,0.5941620469093323,0.7753504514694214,0.2586507201194763,0.0,0.0,0.7069573402404785,100.04554748535156,72.0,10.921399116516112,-16175.205078125,378.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330322265625,308.8168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18184.767578125,18000.0,0.0,0.0,0.37440225481987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8751518130302429,0.8751605749130249,-8.763341611484066e-06,0.0,0.0003799707046709,0.0,0.0,93.86659240722656,0.0,0.0,0.0,0.5180973410606384,4.0,0.0,1.0
473280,293.1388854980469,297.1499938964844,293.1499938964844,0.0936669781804084,-2172.5771484375,304.1494445800781,0.6364591717720032,0.1510263234376907,0.1389075219631195,293.3798522949219,297.1499938964844,293.1499938964844,0.0075846365652978,-546.4146728515625,300.11346435546875,0.4110475182533264,0.050000000745058,0.0508191473782062,293.2052001953125,297.1499938964844,293.1499938964844,0.2964400947093963,-4235.2421875,304.158203125,0.8627767562866211,0.3840796947479248,0.2706046998500824,293.234375,297.1499938964844,293.1499938964844,0.3739950358867645,-6883.77392578125,304.161865234375,0.9192914962768556,0.4619610905647278,0.4397039711475372,293.2416687011719,297.1499938964844,293.1499938964844,0.0116233043372631,-3350.9541015625,302.7144470214844,0.4110475182533264,0.050000000745058,0.2410641461610794,291.2069091796875,291.1499938964844,261.4633483886719,259.8448791503906,279.48748779296875,293.2917785644531,291.2074890136719,1.0,0.3377858996391296,0.8338457942008972,0.8338457942008972,1.0,1.0,-1.3695125579833984,0.5941620469093323,0.7753504514694214,0.2586507201194763,0.0,0.0,0.7069573402404785,100.04554748535156,72.0,10.921399116516112,-16175.205078125,378.90234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330322265625,308.8168334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18184.767578125,18000.0,0.0,0.0,0.37440225481987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8751518130302429,0.8751605749130249,-8.763341611484066e-06,0.0,0.0003799707046709,0.0,0.0,93.86659240722656,0.0,0.0,0.0,0.5180973410606384,4.0,0.0,1.0
473340,293.1379699707031,297.1499938964844,293.1499938964844,0.0937000215053558,-2173.102294921875,304.1495666503906,0.6474563479423523,0.1514930427074432,0.1389936208724975,293.3725891113281,297.1499938964844,293.1499938964844,0.0074500003829598,-538.9588623046875,300.05584716796875,0.4196198284626007,0.050000000745058,0.0504805073142051,293.20391845703125,297.1499938964844,293.1499938964844,0.2948375344276428,-4217.12158203125,304.1581420898437,0.8769755363464355,0.3829385638236999,0.2695527374744415,293.2323303222656,297.1499938964844,293.1499938964844,0.3716776072978973,-6850.22607421875,304.1617736816406,0.9366164803504944,0.4602405726909637,0.4377340972423553,293.2411499023437,297.1499938964844,293.1499938964844,0.0114384097978472,-3318.66650390625,302.6849670410156,0.4196198284626007,0.050000000745058,0.2394577860832214,291.2120666503906,291.1499938964844,261.5,259.8776550292969,279.5046081542969,293.2861633300781,291.2123718261719,1.0,0.3282942771911621,0.8332321643829346,0.8332321643829346,1.0,1.0,-1.363653540611267,0.5914312601089478,0.7722223401069641,0.2571025490760803,0.0,0.0,0.6983048319816589,91.36531066894533,60.0,7.341968536376953,-16083.4658203125,355.8982238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35455322265625,308.8659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18199.53125,18000.0,0.0,0.0,0.3726115822792053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561385273933411,0.8561471104621887,-8.566788892494515e-06,0.0,0.0003781533741857,0.0,0.0,89.27814483642578,0.0,0.0,0.0,0.5098480582237244,4.0,0.0,1.0
473400,293.1379699707031,297.1499938964844,293.1499938964844,0.0937000215053558,-2173.102294921875,304.1495666503906,0.6474563479423523,0.1514930427074432,0.1389936208724975,293.3725891113281,297.1499938964844,293.1499938964844,0.0074500003829598,-538.9588623046875,300.05584716796875,0.4196198284626007,0.050000000745058,0.0504805073142051,293.20391845703125,297.1499938964844,293.1499938964844,0.2948375344276428,-4217.12158203125,304.1581420898437,0.8769755363464355,0.3829385638236999,0.2695527374744415,293.2323303222656,297.1499938964844,293.1499938964844,0.3716776072978973,-6850.22607421875,304.1617736816406,0.9366164803504944,0.4602405726909637,0.4377340972423553,293.2411499023437,297.1499938964844,293.1499938964844,0.0114384097978472,-3318.66650390625,302.6849670410156,0.4196198284626007,0.050000000745058,0.2394577860832214,291.2120666503906,291.1499938964844,261.5,259.8776550292969,279.5046081542969,293.2861633300781,291.2123718261719,1.0,0.3282942771911621,0.8332321643829346,0.8332321643829346,1.0,1.0,-1.363653540611267,0.5914312601089478,0.7722223401069641,0.2571025490760803,0.0,0.0,0.6983048319816589,91.36531066894533,60.0,7.341968536376953,-16083.4658203125,355.8982238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35455322265625,308.8659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18199.53125,18000.0,0.0,0.0,0.3726115822792053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8561385273933411,0.8561471104621887,-8.566788892494515e-06,0.0,0.0003781533741857,0.0,0.0,89.27814483642578,0.0,0.0,0.0,0.5098480582237244,4.0,0.0,1.0
473460,293.1369934082031,297.1499938964844,293.1499938964844,0.0937638133764267,-2174.25634765625,304.14959716796875,0.661867618560791,0.1519992649555206,0.1390877068042755,293.3656311035156,297.1499938964844,293.1499938964844,0.0073153367266058,-531.439208984375,299.9989624023437,0.4315032362937927,0.050000000745058,0.0501096509397029,293.2026062011719,297.1499938964844,293.1499938964844,0.2933298945426941,-4200.12353515625,304.1579284667969,0.8954008221626282,0.3818424046039581,0.2685101628303528,293.230224609375,297.1499938964844,293.1499938964844,0.3694908618927002,-6818.64501953125,304.1614990234375,0.9578327536582948,0.458579272031784,0.4357901513576507,293.24029541015625,297.1499938964844,293.1499938964844,0.011250615119934,-3285.48291015625,302.6561584472656,0.4315032362937927,0.050000000745058,0.2376985996961593,291.214111328125,291.1499938964844,261.5366516113281,259.9104919433594,279.5219116210937,293.28106689453125,291.2141418457031,1.0,0.3176010847091675,0.8326665759086609,0.8326665759086609,1.0,1.0,-1.3576244115829468,0.5886333584785461,0.7689910531044006,0.2555017471313476,0.0,0.0,0.6895896196365356,81.86628723144531,48.0,3.2238106727600098,-15985.087890625,331.1143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,308.9128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18203.265625,18000.0,0.0,0.0,0.3703016638755798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364847302436829,0.8364931344985962,-8.365623216377571e-06,0.0,0.0003758091188501,0.0,0.0,84.69245147705078,0.0,0.0,0.0,0.5013726353645325,4.0,0.0,1.0
473520,293.1369934082031,297.1499938964844,293.1499938964844,0.0937638133764267,-2174.25634765625,304.14959716796875,0.661867618560791,0.1519992649555206,0.1390877068042755,293.3656311035156,297.1499938964844,293.1499938964844,0.0073153367266058,-531.439208984375,299.9989624023437,0.4315032362937927,0.050000000745058,0.0501096509397029,293.2026062011719,297.1499938964844,293.1499938964844,0.2933298945426941,-4200.12353515625,304.1579284667969,0.8954008221626282,0.3818424046039581,0.2685101628303528,293.230224609375,297.1499938964844,293.1499938964844,0.3694908618927002,-6818.64501953125,304.1614990234375,0.9578327536582948,0.458579272031784,0.4357901513576507,293.24029541015625,297.1499938964844,293.1499938964844,0.011250615119934,-3285.48291015625,302.6561584472656,0.4315032362937927,0.050000000745058,0.2376985996961593,291.214111328125,291.1499938964844,261.5366516113281,259.9104919433594,279.5219116210937,293.28106689453125,291.2141418457031,1.0,0.3176010847091675,0.8326665759086609,0.8326665759086609,1.0,1.0,-1.3576244115829468,0.5886333584785461,0.7689910531044006,0.2555017471313476,0.0,0.0,0.6895896196365356,81.86628723144531,48.0,3.2238106727600098,-15985.087890625,331.1143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,308.9128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18203.265625,18000.0,0.0,0.0,0.3703016638755798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364847302436829,0.8364931344985962,-8.365623216377571e-06,0.0,0.0003758091188501,0.0,0.0,84.69245147705078,0.0,0.0,0.0,0.5013726353645325,4.0,0.0,1.0
473580,293.135986328125,297.1499938964844,293.1499938964844,0.0938570573925972,-2176.007080078125,304.1495666503906,0.6805335283279419,0.152532696723938,0.1391904950141906,293.3591003417969,297.1499938964844,293.1499938964844,0.0071822814643383,-523.951171875,299.9423828125,0.4481638073921203,0.050000000745058,0.0497193895280361,293.2012634277344,297.1499938964844,293.1499938964844,0.2919138371944427,-4184.1962890625,304.1576538085937,0.9199087619781494,0.3807819485664367,0.2674796283245086,293.2281494140625,297.1499938964844,293.1499938964844,0.3674306571483612,-6788.94384765625,304.1611022949219,0.981178879737854,0.456967830657959,0.43387570977211,293.2391967773437,297.1499938964844,293.1499938964844,0.0110638905316591,-3252.121826171875,302.6279602050781,0.4481638073921203,0.050000000745058,0.2358473837375641,291.2133483886719,291.1499938964844,261.5733337402344,259.943359375,279.5393981933594,293.2764587402344,291.213134765625,1.0,0.3059349060058594,0.8321009874343872,0.8321009874343872,1.0,1.0,-1.3515217304229736,0.585808277130127,0.7657133936882019,0.2538700401782989,0.0,0.0,0.6811699867248535,71.87483215332031,36.0,-0.6257410645484924,-15882.720703125,305.3780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5990600585937,308.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18197.421875,18000.0,0.0,0.0,0.3675369322299957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8171352744102478,0.817143440246582,-8.170001819962636e-06,0.0,0.0003730032767634,0.0,0.0,80.3345947265625,0.0,0.0,0.0,0.4930822253227234,4.0,0.0,1.0
473640,293.135986328125,297.1499938964844,293.1499938964844,0.0938570573925972,-2176.007080078125,304.1495666503906,0.6805335283279419,0.152532696723938,0.1391904950141906,293.3591003417969,297.1499938964844,293.1499938964844,0.0071822814643383,-523.951171875,299.9423828125,0.4481638073921203,0.050000000745058,0.0497193895280361,293.2012634277344,297.1499938964844,293.1499938964844,0.2919138371944427,-4184.1962890625,304.1576538085937,0.9199087619781494,0.3807819485664367,0.2674796283245086,293.2281494140625,297.1499938964844,293.1499938964844,0.3674306571483612,-6788.94384765625,304.1611022949219,0.981178879737854,0.456967830657959,0.43387570977211,293.2391967773437,297.1499938964844,293.1499938964844,0.0110638905316591,-3252.121826171875,302.6279602050781,0.4481638073921203,0.050000000745058,0.2358473837375641,291.2133483886719,291.1499938964844,261.5733337402344,259.943359375,279.5393981933594,293.2764587402344,291.213134765625,1.0,0.3059349060058594,0.8321009874343872,0.8321009874343872,1.0,1.0,-1.3515217304229736,0.585808277130127,0.7657133936882019,0.2538700401782989,0.0,0.0,0.6811699867248535,71.87483215332031,36.0,-0.6257410645484924,-15882.720703125,305.3780212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5990600585937,308.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18197.421875,18000.0,0.0,0.0,0.3675369322299957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8171352744102478,0.817143440246582,-8.170001819962636e-06,0.0,0.0003730032767634,0.0,0.0,80.3345947265625,0.0,0.0,0.0,0.4930822253227234,4.0,0.0,1.0
473700,293.135498046875,297.1499938964844,293.1499938964844,0.0939129963517189,-2177.0703125,304.1495666503906,0.6917492151260376,0.1528063714504242,0.139244720339775,293.35601806640625,297.1499938964844,293.1499938964844,0.0071166679263114,-520.2359008789062,299.9141845703125,0.4588641226291656,0.050000000745058,0.0495197772979736,293.2005920410156,297.1499938964844,293.1499938964844,0.2912359833717346,-4176.58154296875,304.1575012207031,0.9356310367584229,0.3802627027034759,0.2669691443443298,293.2271423339844,297.1499938964844,293.1499938964844,0.3664378225803375,-6774.67431640625,304.160888671875,0.9929585456848145,0.456178605556488,0.4329299628734588,293.23858642578125,297.1499938964844,293.1499938964844,0.0109716383740305,-3235.498779296875,302.61407470703125,0.4588641226291656,0.050000000745058,0.2349005043506622,291.21209716796875,291.1499938964844,261.5916748046875,259.9598083496094,279.5482177734375,293.2743225097656,291.2117919921875,1.0,0.2997827231884002,0.831818163394928,0.831818163394928,1.0,1.0,-1.3484559059143066,0.5843914151191711,0.7640645503997803,0.2530464828014374,0.0,0.0,0.677155077457428,66.76539611816406,36.0,-2.2988884449005127,-15830.6591796875,292.3285827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65594482421875,308.9736633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18191.71484375,18000.0,0.0,0.0,0.3660112917423248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078109622001648,0.8078190088272095,-8.076703124970663e-06,0.0,0.0003714549238793,0.0,0.0,78.29010009765625,0.0,0.0,0.0,0.4891071319580078,4.0,0.0,1.0
473760,293.1349792480469,297.1499938964844,293.1499938964844,0.0939842760562896,-2178.412841796875,304.1495056152344,0.7029221653938293,0.1530917882919311,0.1393244117498397,293.3529663085937,297.1499938964844,293.1499938964844,0.007055964320898,-516.7752075195312,299.886474609375,0.4693520665168762,0.050000000745058,0.0493411943316459,293.1998596191406,297.1499938964844,293.1499938964844,0.2905714213848114,-4169.10205078125,304.1573486328125,0.9508660435676576,0.3797631859779358,0.2664812207221985,293.224853515625,297.1499938964844,293.1499938964844,0.3605625033378601,-6680.0068359375,304.1700439453125,0.9990000128746032,0.4556448459625244,0.4261947870254516,293.2378845214844,297.1499938964844,293.1499938964844,0.0108877792954444,-3220.273681640625,302.6005859375,0.4693520665168762,0.050000000745058,0.2340533882379531,291.2111511230469,291.1499938964844,261.6099853515625,259.97625732421875,279.5602111816406,293.27166748046875,291.2115478515625,1.0,0.293287068605423,0.8315471410751343,0.8315471410751343,1.0,1.0,-1.3394360542297363,0.5802233219146729,0.7592126727104187,0.2508366405963897,0.0,0.0,0.6731868386268616,62.08803939819336,39.0,1.5559731721878052,-15737.798828125,277.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7110900878906,309.0026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18185.375,18000.0,0.0,0.0,0.3643923103809356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7987929582595825,0.7988009452819824,-7.987288881849963e-06,0.0,0.0003698118671309,0.0,0.0,76.34825897216797,0.0,0.0,0.0,0.4852719008922577,4.0,0.0,1.0
473820,293.1351928710937,297.1499938964844,293.1499938964844,0.0938821732997894,-2175.944091796875,304.1498413085937,0.7153958082199097,0.1534331887960434,0.1395452618598938,293.347412109375,297.1499938964844,293.1499938964844,0.0069528515450656,-510.2855529785156,299.8432312011719,0.47895348072052,0.050000000745058,0.0491601973772048,293.19879150390625,297.1499938964844,293.1499938964844,0.2885003387928009,-4144.92822265625,304.1583557128906,0.966529667377472,0.3787233531475067,0.2656432390213012,293.1966552734375,297.1499938964844,293.1499938964844,0.3385025560855865,-6348.017578125,304.19921875,0.9990000128746032,0.4594178199768066,0.4055441319942474,293.23638916015625,297.1499938964844,293.1499938964844,0.0107508404180407,-3192.396728515625,302.5784912109375,0.47895348072052,0.050000000745058,0.233194813132286,291.2454528808594,291.1499938964844,261.64666748046875,260.0092163085937,279.5834045410156,293.2576904296875,291.2481994628906,1.0,0.2845950722694397,0.8310051560401917,0.8310051560401917,1.0,1.0,-1.3118847608566284,0.5676592588424683,0.7442255020141602,0.2437727749347686,0.0,0.0,0.6584466695785522,57.024696350097656,42.0,36.17979049682617,-15457.126953125,255.40689086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8532409667969,309.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18290.947265625,18000.0,0.0,0.0,0.360456258058548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7731180191040039,0.7731257677078247,-7.766087037452962e-06,0.0,0.0003658172790892,0.0,0.0,71.2105941772461,0.0,0.0,0.0,0.4745165407657623,4.0,0.0,1.0
473880,293.1351928710937,297.1499938964844,293.1499938964844,0.0938821732997894,-2175.944091796875,304.1498413085937,0.7153958082199097,0.1534331887960434,0.1395452618598938,293.347412109375,297.1499938964844,293.1499938964844,0.0069528515450656,-510.2855529785156,299.8432312011719,0.47895348072052,0.050000000745058,0.0491601973772048,293.19879150390625,297.1499938964844,293.1499938964844,0.2885003387928009,-4144.92822265625,304.1583557128906,0.966529667377472,0.3787233531475067,0.2656432390213012,293.1966552734375,297.1499938964844,293.1499938964844,0.3385025560855865,-6348.017578125,304.19921875,0.9990000128746032,0.4594178199768066,0.4055441319942474,293.23638916015625,297.1499938964844,293.1499938964844,0.0107508404180407,-3192.396728515625,302.5784912109375,0.47895348072052,0.050000000745058,0.233194813132286,291.2454528808594,291.1499938964844,261.64666748046875,260.0092163085937,279.5834045410156,293.2576904296875,291.2481994628906,1.0,0.2845950722694397,0.8310051560401917,0.8310051560401917,1.0,1.0,-1.3118847608566284,0.5676592588424683,0.7442255020141602,0.2437727749347686,0.0,0.0,0.6584466695785522,57.024696350097656,42.0,36.17979049682617,-15457.126953125,255.40689086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8532409667969,309.0773010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18290.947265625,18000.0,0.0,0.0,0.360456258058548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7731180191040039,0.7731257677078247,-7.766087037452962e-06,0.0,0.0003658172790892,0.0,0.0,71.2105941772461,0.0,0.0,0.0,0.4745165407657623,4.0,0.0,1.0
