time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473940,293.1372985839844,297.1499938964844,293.1499938964844,0.0937309861183166,-2172.92333984375,304.150146484375,0.7229543924331665,0.1533838510513305,0.1394748538732528,293.3428039550781,297.1499938964844,293.1499938964844,0.0068684313446283,-505.2985229492188,299.7923583984375,0.4847274422645569,0.050000000745058,0.04904755204916,293.1982116699219,297.1499938964844,293.1499938964844,0.286995381116867,-4127.8017578125,304.1580505371094,0.9760249257087708,0.3776054084300995,0.2647925615310669,293.15777587890625,297.1499938964844,293.1499938964844,0.3243752121925354,-6135.70849609375,304.2059020996094,0.9990000128746032,0.4661118388175964,0.3921415507793426,293.2348937988281,297.1499938964844,293.1499938964844,0.0106573514640331,-3174.8681640625,302.5543518066406,0.4847274422645569,0.050000000745058,0.2326604723930359,291.2584533691406,291.1499938964844,261.6833190917969,260.04217529296875,279.60125732421875,293.2437744140625,291.25830078125,1.0,0.2788758873939514,0.8304631114006042,0.8304631114006042,1.0,1.0,-1.293910026550293,0.5594823956489563,0.7344276905059814,0.2391190826892852,0.0,0.0,0.6427721381187439,53.86351776123047,60.0,15.484135627746582,-15195.49609375,241.50796508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0303039550781,309.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18335.41015625,18000.0,0.0,0.0,0.3555245399475097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738286018371582,0.7382935285568237,-7.456454568455229e-06,0.0,0.0003608122060541,0.0,0.0,64.5182113647461,0.0,0.0,0.0,0.4603007435798645,4.0,0.0,1.0
474000,293.1372985839844,297.1499938964844,293.1499938964844,0.0937309861183166,-2172.92333984375,304.150146484375,0.7229543924331665,0.1533838510513305,0.1394748538732528,293.3428039550781,297.1499938964844,293.1499938964844,0.0068684313446283,-505.2985229492188,299.7923583984375,0.4847274422645569,0.050000000745058,0.04904755204916,293.1982116699219,297.1499938964844,293.1499938964844,0.286995381116867,-4127.8017578125,304.1580505371094,0.9760249257087708,0.3776054084300995,0.2647925615310669,293.15777587890625,297.1499938964844,293.1499938964844,0.3243752121925354,-6135.70849609375,304.2059020996094,0.9990000128746032,0.4661118388175964,0.3921415507793426,293.2348937988281,297.1499938964844,293.1499938964844,0.0106573514640331,-3174.8681640625,302.5543518066406,0.4847274422645569,0.050000000745058,0.2326604723930359,291.2584533691406,291.1499938964844,261.6833190917969,260.04217529296875,279.60125732421875,293.2437744140625,291.25830078125,1.0,0.2788758873939514,0.8304631114006042,0.8304631114006042,1.0,1.0,-1.293910026550293,0.5594823956489563,0.7344276905059814,0.2391190826892852,0.0,0.0,0.6427721381187439,53.86351776123047,60.0,15.484135627746582,-15195.49609375,241.50796508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0303039550781,309.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18335.41015625,18000.0,0.0,0.0,0.3555245399475097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738286018371582,0.7382935285568237,-7.456454568455229e-06,0.0,0.0003608122060541,0.0,0.0,64.5182113647461,0.0,0.0,0.0,0.4603007435798645,4.0,0.0,1.0
474060,293.1392822265625,297.1499938964844,293.1499938964844,0.0938808545470237,-2176.15869140625,304.1498107910156,0.7199955582618713,0.153299868106842,0.1393958628177642,293.3390808105469,297.1499938964844,293.1499938964844,0.0068227844312787,-503.3038635253906,299.72784423828125,0.4826176464557647,0.050000000745058,0.0490886718034744,293.1980285644531,297.1499938964844,293.1499938964844,0.2865481674671173,-4123.59326171875,304.1560363769531,0.9712767004966736,0.376421570777893,0.2640136182308197,293.13287353515625,297.1499938964844,293.1499938964844,0.3287526965141296,-6212.6845703125,304.1791381835937,0.9990000128746032,0.4710303544998169,0.3970796167850494,293.2335510253906,297.1499938964844,293.1499938964844,0.0106450710445642,-3176.657958984375,302.5256042480469,0.4826176464557647,0.050000000745058,0.2328555136919021,291.2338562011719,291.1499938964844,261.7200012207031,260.0752258300781,279.6107788085937,293.23785400390625,291.2286682128906,1.0,0.2815050482749939,0.8301588296890259,0.8301588296890259,1.0,1.0,-1.2990775108337402,0.5618709921836853,0.7372065782546997,0.2401687651872635,0.0,0.0,0.6325616836547852,54.9849739074707,78.0,-37.08969879150391,-15110.3310546875,245.942123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1939392089844,309.1085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18251.703125,18000.0,0.0,0.0,0.3500204980373382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7096896767616272,0.709696888923645,-7.186081802501576e-06,0.0,0.0003552263078745,0.0,0.0,59.21237564086914,0.0,0.0,0.0,0.4486526250839233,4.0,0.0,1.0
474120,293.1392822265625,297.1499938964844,293.1499938964844,0.0938808545470237,-2176.15869140625,304.1498107910156,0.7199955582618713,0.153299868106842,0.1393958628177642,293.3390808105469,297.1499938964844,293.1499938964844,0.0068227844312787,-503.3038635253906,299.72784423828125,0.4826176464557647,0.050000000745058,0.0490886718034744,293.1980285644531,297.1499938964844,293.1499938964844,0.2865481674671173,-4123.59326171875,304.1560363769531,0.9712767004966736,0.376421570777893,0.2640136182308197,293.13287353515625,297.1499938964844,293.1499938964844,0.3287526965141296,-6212.6845703125,304.1791381835937,0.9990000128746032,0.4710303544998169,0.3970796167850494,293.2335510253906,297.1499938964844,293.1499938964844,0.0106450710445642,-3176.657958984375,302.5256042480469,0.4826176464557647,0.050000000745058,0.2328555136919021,291.2338562011719,291.1499938964844,261.7200012207031,260.0752258300781,279.6107788085937,293.23785400390625,291.2286682128906,1.0,0.2815050482749939,0.8301588296890259,0.8301588296890259,1.0,1.0,-1.2990775108337402,0.5618709921836853,0.7372065782546997,0.2401687651872635,0.0,0.0,0.6325616836547852,54.9849739074707,78.0,-37.08969879150391,-15110.3310546875,245.942123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1939392089844,309.1085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18251.703125,18000.0,0.0,0.0,0.3500204980373382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7096896767616272,0.709696888923645,-7.186081802501576e-06,0.0,0.0003552263078745,0.0,0.0,59.21237564086914,0.0,0.0,0.0,0.4486526250839233,4.0,0.0,1.0
474180,293.13970947265625,297.1499938964844,293.1499938964844,0.0946710407733917,-2192.043701171875,304.1485595703125,0.7087477445602417,0.1534834057092666,0.1396762579679489,293.3360900878906,297.1499938964844,293.1499938964844,0.006814919412136,-504.3268127441406,299.6470947265625,0.4736188054084778,0.050000000745058,0.0492627918720245,293.1981201171875,297.1499938964844,293.1499938964844,0.2872642576694488,-4133.40673828125,304.15283203125,0.9539546966552734,0.3751867711544037,0.2632922530174255,293.1432189941406,297.1499938964844,293.1499938964844,0.3496630489826202,-6542.37744140625,304.1343078613281,0.9990000128746032,0.4694403707981109,0.4173628687858581,293.23309326171875,297.1499938964844,293.1499938964844,0.0107069462537765,-3196.943359375,302.4891357421875,0.4736188054084778,0.050000000745058,0.2336814850568771,291.1653747558594,291.1499938964844,261.75665283203125,260.1082763671875,279.6156311035156,293.241943359375,291.1583251953125,1.0,0.2905113399028778,0.8298546075820923,0.8298546075820923,1.0,1.0,-1.3240890502929688,0.5732693076133728,0.7508198022842407,0.2462399452924728,0.0,0.0,0.6348426342010498,59.81655502319336,81.0,-84.5096435546875,-15249.5166015625,266.4965515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2566833496094,309.0756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.025390625,18000.0,0.0,0.0,0.3450454175472259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7033538222312927,0.703360915184021,-7.08113111613784e-06,0.0,0.0003501772298477,0.0,0.0,57.78587341308594,0.0,0.0,0.0,0.4457480907440185,4.0,0.0,1.0
474240,293.13970947265625,297.1499938964844,293.1499938964844,0.0946710407733917,-2192.043701171875,304.1485595703125,0.7087477445602417,0.1534834057092666,0.1396762579679489,293.3360900878906,297.1499938964844,293.1499938964844,0.006814919412136,-504.3268127441406,299.6470947265625,0.4736188054084778,0.050000000745058,0.0492627918720245,293.1981201171875,297.1499938964844,293.1499938964844,0.2872642576694488,-4133.40673828125,304.15283203125,0.9539546966552734,0.3751867711544037,0.2632922530174255,293.1432189941406,297.1499938964844,293.1499938964844,0.3496630489826202,-6542.37744140625,304.1343078613281,0.9990000128746032,0.4694403707981109,0.4173628687858581,293.23309326171875,297.1499938964844,293.1499938964844,0.0107069462537765,-3196.943359375,302.4891357421875,0.4736188054084778,0.050000000745058,0.2336814850568771,291.1653747558594,291.1499938964844,261.75665283203125,260.1082763671875,279.6156311035156,293.241943359375,291.1583251953125,1.0,0.2905113399028778,0.8298546075820923,0.8298546075820923,1.0,1.0,-1.3240890502929688,0.5732693076133728,0.7508198022842407,0.2462399452924728,0.0,0.0,0.6348426342010498,59.81655502319336,81.0,-84.5096435546875,-15249.5166015625,266.4965515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2566833496094,309.0756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.025390625,18000.0,0.0,0.0,0.3450454175472259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7033538222312927,0.703360915184021,-7.08113111613784e-06,0.0,0.0003501772298477,0.0,0.0,57.78587341308594,0.0,0.0,0.0,0.4457480907440185,4.0,0.0,1.0
474300,293.1390075683594,297.1499938964844,293.1499938964844,0.0951780080795288,-2202.09765625,304.1478881835937,0.7033331394195557,0.1537464261054992,0.1399264484643936,293.3348083496094,297.1499938964844,293.1499938964844,0.0068127438426017,-504.9772338867188,299.605224609375,0.4687816798686981,0.050000000745058,0.0493515022099018,293.1981811523437,297.1499938964844,293.1499938964844,0.287684679031372,-4138.94580078125,304.15155029296875,0.945193648338318,0.3745644390583038,0.2629236876964569,293.1608581542969,297.1499938964844,293.1499938964844,0.3605030477046966,-6709.21240234375,304.1175842285156,0.9990000128746032,0.4660727381706238,0.4273284375667572,293.2333374023437,297.1499938964844,293.1499938964844,0.0107385758310556,-3207.480224609375,302.4691467285156,0.4687816798686981,0.050000000745058,0.2341022789478302,291.1280822753906,291.1499938964844,261.7749938964844,260.12481689453125,279.61981201171875,293.2468566894531,291.1221618652344,1.0,0.294582724571228,0.8297024965286255,0.8297024965286255,1.0,1.0,-1.3365259170532229,0.5789238214492798,0.7576020956039429,0.2493421137332916,0.0,0.0,0.6400651931762695,62.27888107299805,81.0,-89.37010192871094,-15356.025390625,277.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2299499511719,309.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17910.466796875,18000.0,0.0,0.0,0.3431199789047241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095882892608643,0.7095953822135925,-7.108037152647739e-06,0.0,0.0003482231404632,0.0,0.0,58.698219299316406,0.0,0.0,0.0,0.448039710521698,4.0,0.0,1.0
474360,293.1379089355469,297.1499938964844,293.1499938964844,0.0956952795386314,-2212.173095703125,304.1473388671875,0.6987550854682922,0.1541036516427993,0.1402876377105713,293.33367919921875,297.1499938964844,293.1499938964844,0.0068056341260671,-505.1480407714844,299.5665588378906,0.4639791548252105,0.050000000745058,0.0494341626763343,293.1982727050781,297.1499938964844,293.1499938964844,0.2878516018390655,-4141.29345703125,304.1509704589844,0.937143862247467,0.3739378750324249,0.2625509798526764,293.18243408203125,297.1499938964844,293.1499938964844,0.3703731298446655,-6859.12548828125,304.1055908203125,0.9990000128746032,0.4616996049880981,0.4363975524902344,293.23388671875,297.1499938964844,293.1499938964844,0.0107583571225404,-3214.839111328125,302.4495849609375,0.4639791548252105,0.050000000745058,0.2344943881034851,291.1007995605469,291.1499938964844,261.7933349609375,260.1413879394531,279.6253967285156,293.2528076171875,291.0968017578125,1.0,0.2984916865825653,0.8293212056159973,0.8293212056159973,1.0,1.0,-1.3479448556900024,0.5841132998466492,0.763831615447998,0.2521380186080932,0.0,0.0,0.6461309194564819,64.5711669921875,84.0,-78.62860870361328,-15467.958984375,287.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16558837890625,309.0296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17823.333984375,18000.0,0.0,0.0,0.3416629135608673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7201113104820251,0.7201184630393982,-7.1796912379795685e-06,0.0,0.0003467444039415,0.0,0.0,60.42998504638672,0.0,0.0,0.0,0.4520956575870514,4.0,0.0,1.0
474420,293.136474609375,297.1499938964844,293.1499938964844,0.096464455127716,-2226.6083984375,304.1470031738281,0.6861772537231445,0.1547086387872696,0.1411254256963729,293.3318176269531,297.1499938964844,293.1499938964844,0.0067886393517255,-504.5521240234375,299.504150390625,0.4503155648708343,0.050000000745058,0.0496767163276672,293.1983947753906,297.1499938964844,293.1499938964844,0.2871530950069427,-4133.1630859375,304.15191650390625,0.9157431125640868,0.3726863861083984,0.2618660032749176,293.2154541015625,297.1499938964844,293.1499938964844,0.3675975799560547,-6808.7841796875,304.12567138671875,0.9827799201011658,0.454118549823761,0.4322263598442077,293.2352905273437,297.1499938964844,293.1499938964844,0.0107856383547186,-3223.275634765625,302.4150695800781,0.4503155648708343,0.050000000745058,0.2356449663639068,291.0904846191406,291.1499938964844,261.8299865722656,260.1745300292969,279.6490478515625,293.2613525390625,291.0927734375,1.0,0.3050060570240021,0.828558623790741,0.828558623790741,1.0,1.0,-1.3448702096939087,0.5826299786567688,0.7622402310371399,0.2513288557529449,0.0,0.0,0.6557011008262634,70.6607437133789,87.0,-13.230772972106934,-15504.6650390625,299.71893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676208496094,308.98095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.1953125,18000.0,0.0,0.0,0.3399627804756164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7435302734375,0.7435376048088074,-7.380569513770752e-06,0.0,0.0003450190124567,0.0,0.0,64.6749496459961,0.0,0.0,0.0,0.4614744186401367,4.0,0.0,1.0
474480,293.136474609375,297.1499938964844,293.1499938964844,0.096464455127716,-2226.6083984375,304.1470031738281,0.6861772537231445,0.1547086387872696,0.1411254256963729,293.3318176269531,297.1499938964844,293.1499938964844,0.0067886393517255,-504.5521240234375,299.504150390625,0.4503155648708343,0.050000000745058,0.0496767163276672,293.1983947753906,297.1499938964844,293.1499938964844,0.2871530950069427,-4133.1630859375,304.15191650390625,0.9157431125640868,0.3726863861083984,0.2618660032749176,293.2154541015625,297.1499938964844,293.1499938964844,0.3675975799560547,-6808.7841796875,304.12567138671875,0.9827799201011658,0.454118549823761,0.4322263598442077,293.2352905273437,297.1499938964844,293.1499938964844,0.0107856383547186,-3223.275634765625,302.4150695800781,0.4503155648708343,0.050000000745058,0.2356449663639068,291.0904846191406,291.1499938964844,261.8299865722656,260.1745300292969,279.6490478515625,293.2613525390625,291.0927734375,1.0,0.3050060570240021,0.828558623790741,0.828558623790741,1.0,1.0,-1.3448702096939087,0.5826299786567688,0.7622402310371399,0.2513288557529449,0.0,0.0,0.6557011008262634,70.6607437133789,87.0,-13.230772972106934,-15504.6650390625,299.71893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676208496094,308.98095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17791.1953125,18000.0,0.0,0.0,0.3399627804756164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7435302734375,0.7435376048088074,-7.380569513770752e-06,0.0,0.0003450190124567,0.0,0.0,64.6749496459961,0.0,0.0,0.0,0.4614744186401367,4.0,0.0,1.0
474540,293.1374206542969,297.1499938964844,293.1499938964844,0.0967058315873146,-2230.784912109375,304.1475830078125,0.6761091351509094,0.1548609882593155,0.1415490061044693,293.3309631347656,297.1499938964844,293.1499938964844,0.0067519503645598,-502.37591552734375,299.44903564453125,0.440399557352066,0.050000000745058,0.0498868189752101,293.198974609375,297.1499938964844,293.1499938964844,0.2857679426670074,-4116.80126953125,304.153564453125,0.9001432657241821,0.3713465332984924,0.2611024975776672,293.2269592285156,297.1499938964844,293.1499938964844,0.3634726107120514,-6742.11572265625,304.1403503417969,0.9662471413612366,0.4501017034053802,0.4280376136302948,293.2369689941406,297.1499938964844,293.1499938964844,0.0107789160683751,-3223.213134765625,302.3828430175781,0.440399557352066,0.050000000745058,0.2366416007280349,291.1065368652344,291.1499938964844,261.8666687011719,260.2077331542969,279.66943359375,293.2637634277344,291.1071472167969,1.0,0.3103791773319244,0.8277959823608398,0.8277959823608398,1.0,1.0,-1.3408420085906982,0.5807517766952515,0.7600902318954468,0.2501568496227264,0.0,0.0,0.6602013111114502,75.90733337402344,90.0,7.720146179199219,-15454.1884765625,309.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75567626953125,308.8683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17877.255859375,18000.0,0.0,0.0,0.3392396569252014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7560440897941589,0.7560515999794006,-7.513985110563226e-06,0.0,0.0003442851302679,0.0,0.0,67.19316864013672,0.0,0.0,0.0,0.4668476283550262,4.0,0.0,1.0
474600,293.1374206542969,297.1499938964844,293.1499938964844,0.0967058315873146,-2230.784912109375,304.1475830078125,0.6761091351509094,0.1548609882593155,0.1415490061044693,293.3309631347656,297.1499938964844,293.1499938964844,0.0067519503645598,-502.37591552734375,299.44903564453125,0.440399557352066,0.050000000745058,0.0498868189752101,293.198974609375,297.1499938964844,293.1499938964844,0.2857679426670074,-4116.80126953125,304.153564453125,0.9001432657241821,0.3713465332984924,0.2611024975776672,293.2269592285156,297.1499938964844,293.1499938964844,0.3634726107120514,-6742.11572265625,304.1403503417969,0.9662471413612366,0.4501017034053802,0.4280376136302948,293.2369689941406,297.1499938964844,293.1499938964844,0.0107789160683751,-3223.213134765625,302.3828430175781,0.440399557352066,0.050000000745058,0.2366416007280349,291.1065368652344,291.1499938964844,261.8666687011719,260.2077331542969,279.66943359375,293.2637634277344,291.1071472167969,1.0,0.3103791773319244,0.8277959823608398,0.8277959823608398,1.0,1.0,-1.3408420085906982,0.5807517766952515,0.7600902318954468,0.2501568496227264,0.0,0.0,0.6602013111114502,75.90733337402344,90.0,7.720146179199219,-15454.1884765625,309.977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75567626953125,308.8683166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17877.255859375,18000.0,0.0,0.0,0.3392396569252014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7560440897941589,0.7560515999794006,-7.513985110563226e-06,0.0,0.0003442851302679,0.0,0.0,67.19316864013672,0.0,0.0,0.0,0.4668476283550262,4.0,0.0,1.0
474660,293.13916015625,297.1499938964844,293.1499938964844,0.0968132987618446,-2232.613525390625,304.1482238769531,0.6680179238319397,0.1548283100128173,0.1417199224233627,293.3308410644531,297.1499938964844,293.1499938964844,0.0067123230546712,-500.1672668457031,299.3885192871094,0.4330715537071228,0.050000000745058,0.0500676520168781,293.1995544433594,297.1499938964844,293.1499938964844,0.2845404148101806,-4102.5361328125,304.1544189453125,0.8883117437362671,0.3699889183044433,0.2602939903736114,293.2308044433594,297.1499938964844,293.1499938964844,0.3609447479248047,-6701.8818359375,304.1476745605469,0.9522945284843444,0.4473658800125122,0.4254322052001953,293.2386779785156,297.1499938964844,293.1499938964844,0.0107694184407591,-3223.441162109375,302.3487243652344,0.4330715537071228,0.050000000745058,0.2374993711709976,291.1123046875,291.1499938964844,261.9033203125,260.240966796875,279.6877746582031,293.2642517089844,291.11279296875,1.0,0.3150215744972229,0.8271662592887878,0.8271662592887878,1.0,1.0,-1.3381954431533811,0.5795132517814636,0.758682131767273,0.2493521124124527,0.0,0.0,0.6648285388946533,80.43738555908203,93.0,8.37413501739502,-15406.1904296875,319.14312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55859375,308.75457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.419921875,18000.0,0.0,0.0,0.3391888439655304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7667365670204163,0.7667441964149475,-7.616514722030843e-06,0.0,0.0003442335582803,0.0,0.0,69.3095703125,0.0,0.0,0.0,0.4713476002216339,4.0,0.0,1.0
474720,293.13916015625,297.1499938964844,293.1499938964844,0.0968132987618446,-2232.613525390625,304.1482238769531,0.6680179238319397,0.1548283100128173,0.1417199224233627,293.3308410644531,297.1499938964844,293.1499938964844,0.0067123230546712,-500.1672668457031,299.3885192871094,0.4330715537071228,0.050000000745058,0.0500676520168781,293.1995544433594,297.1499938964844,293.1499938964844,0.2845404148101806,-4102.5361328125,304.1544189453125,0.8883117437362671,0.3699889183044433,0.2602939903736114,293.2308044433594,297.1499938964844,293.1499938964844,0.3609447479248047,-6701.8818359375,304.1476745605469,0.9522945284843444,0.4473658800125122,0.4254322052001953,293.2386779785156,297.1499938964844,293.1499938964844,0.0107694184407591,-3223.441162109375,302.3487243652344,0.4330715537071228,0.050000000745058,0.2374993711709976,291.1123046875,291.1499938964844,261.9033203125,260.240966796875,279.6877746582031,293.2642517089844,291.11279296875,1.0,0.3150215744972229,0.8271662592887878,0.8271662592887878,1.0,1.0,-1.3381954431533811,0.5795132517814636,0.758682131767273,0.2493521124124527,0.0,0.0,0.6648285388946533,80.43738555908203,93.0,8.37413501739502,-15406.1904296875,319.14312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55859375,308.75457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.419921875,18000.0,0.0,0.0,0.3391888439655304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7667365670204163,0.7667441964149475,-7.616514722030843e-06,0.0,0.0003442335582803,0.0,0.0,69.3095703125,0.0,0.0,0.0,0.4713476002216339,4.0,0.0,1.0
474780,293.1409606933594,297.1499938964844,293.1499938964844,0.0968499481678009,-2233.1494140625,304.14874267578125,0.6612750291824341,0.1547385454177856,0.1418030261993408,293.3312683105469,297.1499938964844,293.1499938964844,0.0066686333157122,-497.7026062011719,299.32635498046875,0.4272908866405487,0.050000000745058,0.0502302572131156,293.2000427246094,297.1499938964844,293.1499938964844,0.2832984924316406,-4088.17138671875,304.1549987792969,0.8783579468727112,0.3686318695545196,0.2594710290431976,293.2319641113281,297.1499938964844,293.1499938964844,0.3588284850120544,-6669.01123046875,304.15191650390625,0.9400056004524232,0.4450833201408386,0.4233723282814026,293.2402648925781,297.1499938964844,293.1499938964844,0.0107537386938929,-3222.500732421875,302.3141784667969,0.4272908866405487,0.050000000745058,0.2382707148790359,291.11737060546875,291.1499938964844,261.94000244140625,260.2742614746094,279.7056579589844,293.2642822265625,291.1178283691406,1.0,0.3191465139389038,0.8265365362167358,0.8265365362167358,1.0,1.0,-1.3359555006027222,0.5784580707550049,0.7574973702430725,0.2486582249403,0.0,0.0,0.6688317060470581,84.51350402832031,96.0,7.709439754486084,-15362.265625,327.4211730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847961425781,308.6531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.3515625,18000.0,0.0,0.0,0.3396507799625397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776213526725769,0.7762212157249451,-7.708234079473186e-06,0.0,0.0003447023627813,0.0,0.0,71.22390747070312,0.0,0.0,0.0,0.4753367006778717,4.0,0.0,1.0
474840,293.1409606933594,297.1499938964844,293.1499938964844,0.0968499481678009,-2233.1494140625,304.14874267578125,0.6612750291824341,0.1547385454177856,0.1418030261993408,293.3312683105469,297.1499938964844,293.1499938964844,0.0066686333157122,-497.7026062011719,299.32635498046875,0.4272908866405487,0.050000000745058,0.0502302572131156,293.2000427246094,297.1499938964844,293.1499938964844,0.2832984924316406,-4088.17138671875,304.1549987792969,0.8783579468727112,0.3686318695545196,0.2594710290431976,293.2319641113281,297.1499938964844,293.1499938964844,0.3588284850120544,-6669.01123046875,304.15191650390625,0.9400056004524232,0.4450833201408386,0.4233723282814026,293.2402648925781,297.1499938964844,293.1499938964844,0.0107537386938929,-3222.500732421875,302.3141784667969,0.4272908866405487,0.050000000745058,0.2382707148790359,291.11737060546875,291.1499938964844,261.94000244140625,260.2742614746094,279.7056579589844,293.2642822265625,291.1178283691406,1.0,0.3191465139389038,0.8265365362167358,0.8265365362167358,1.0,1.0,-1.3359555006027222,0.5784580707550049,0.7574973702430725,0.2486582249403,0.0,0.0,0.6688317060470581,84.51350402832031,96.0,7.709439754486084,-15362.265625,327.4211730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847961425781,308.6531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.3515625,18000.0,0.0,0.0,0.3396507799625397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776213526725769,0.7762212157249451,-7.708234079473186e-06,0.0,0.0003447023627813,0.0,0.0,71.22390747070312,0.0,0.0,0.0,0.4753367006778717,4.0,0.0,1.0
474900,293.1418151855469,297.1499938964844,293.1499938964844,0.0968540832400322,-2233.158935546875,304.1489562988281,0.6582801342010498,0.1546840369701385,0.1418292075395584,293.3316650390625,297.1499938964844,293.1499938964844,0.006645455956459,-496.3806457519531,299.2947998046875,0.4248039722442627,0.050000000745058,0.0503067187964916,293.2002868652344,297.1499938964844,293.1499938964844,0.2826693654060364,-4080.9072265625,304.1552429199219,0.8738939762115479,0.3679538369178772,0.2590563595294952,293.2320861816406,297.1499938964844,293.1499938964844,0.3578200936317444,-6653.58056640625,304.15338134765625,0.9343467354774476,0.4440167546272278,0.4224283397197723,293.24102783203125,297.1499938964844,293.1499938964844,0.0107439886778593,-3221.647216796875,302.2967834472656,0.4248039722442627,0.050000000745058,0.2386334240436554,291.11993408203125,291.1499938964844,261.9583435058594,260.2909240722656,279.714599609375,293.2642822265625,291.12042236328125,1.0,0.3210622668266296,0.8262217044830322,0.8262217044830322,1.0,1.0,-1.3348830938339231,0.577951192855835,0.7569319009780884,0.2483263164758682,0.0,0.0,0.6705785989761353,86.4299087524414,96.0,7.690036296844482,-15341.8232421875,331.2944641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,308.6089172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17913.181640625,18000.0,0.0,0.0,0.3400222063064575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804386019706726,0.7804463505744934,-7.749717042315751e-06,0.0,0.0003450793155934,0.0,0.0,72.09151458740234,0.0,0.0,0.0,0.4771214425563812,4.0,0.0,1.0
474960,293.14263916015625,297.1499938964844,293.1499938964844,0.0968498289585113,-2233.011962890625,304.149169921875,0.655485212802887,0.1546252518892288,0.1418486386537552,293.3321228027344,297.1499938964844,293.1499938964844,0.0066215125843882,-495.0018005371094,299.2630615234375,0.422523945569992,0.050000000745058,0.0503807067871093,293.2004699707031,297.1499938964844,293.1499938964844,0.2820300459861755,-4073.5263671875,304.15545654296875,0.8697025775909424,0.3672758340835571,0.2586399018764496,293.2320861816406,297.1499938964844,293.1499938964844,0.3568164706230163,-6638.33251953125,304.15460205078125,0.9289713501930236,0.4429769217967987,0.4215132594108581,293.2417907714844,297.1499938964844,293.1499938964844,0.0107330633327364,-3220.534423828125,302.27935791015625,0.422523945569992,0.050000000745058,0.2389843761920929,291.1227722167969,291.1499938964844,261.9766540527344,260.3075866699219,279.7234802246094,293.2643127441406,291.1233215332031,1.0,0.3228996694087982,0.8259394764900208,0.8259394764900208,1.0,1.0,-1.3338181972503662,0.5774498581886292,0.7563682794570923,0.248001292347908,0.0,0.0,0.6721118092536926,88.2838134765625,99.0,8.018969535827637,-15322.3134765625,335.0228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24005126953125,308.56939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.03515625,18000.0,0.0,0.0,0.3404602706432342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7842586636543274,0.7842664122581482,-7.78779030952137e-06,0.0,0.0003455239057075,0.0,0.0,72.88533782958984,0.0,0.0,0.0,0.4787395298480987,4.0,0.0,1.0
475020,293.1441955566406,297.1499938964844,293.1499938964844,0.0968193560838699,-2232.303955078125,304.14947509765625,0.6503866910934448,0.1544986963272094,0.1418726444244384,293.33331298828125,297.1499938964844,293.1499938964844,0.0065714539960026,-492.07757568359375,299.19903564453125,0.4184577167034149,0.050000000745058,0.0505228117108345,293.20086669921875,297.1499938964844,293.1499938964844,0.2807173430919647,-4058.36669921875,304.15582275390625,0.8619925379753113,0.3659173548221588,0.2578017711639404,293.2318420410156,297.1499938964844,293.1499938964844,0.3547949194908142,-6607.85400390625,304.1564025878906,0.9190224409103394,0.4409472942352295,0.4197342693805694,293.24322509765625,297.1499938964844,293.1499938964844,0.0107080144807696,-3217.578369140625,302.24444580078125,0.4184577167034149,0.050000000745058,0.2396584749221801,291.12939453125,291.1499938964844,262.0133361816406,260.3409729003906,279.74139404296875,293.2644958496094,291.13006591796875,1.0,0.326382964849472,0.8253750205039978,0.8253750205039978,1.0,1.0,-1.3316850662231443,0.5764439105987549,0.7552410960197449,0.2473579496145248,0.0,0.0,0.6744275689125061,91.84337615966795,102.0,9.342927932739258,-15285.173828125,342.1234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,308.5049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17940.5625,18000.0,0.0,0.0,0.3414604663848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904196977615356,0.7904275059700012,-7.85111933510052e-06,0.0,0.0003465389600023,0.0,0.0,74.19022369384766,0.0,0.0,0.0,0.4813637137413025,4.0,0.0,1.0
475080,293.1441955566406,297.1499938964844,293.1499938964844,0.0968193560838699,-2232.303955078125,304.14947509765625,0.6503866910934448,0.1544986963272094,0.1418726444244384,293.33331298828125,297.1499938964844,293.1499938964844,0.0065714539960026,-492.07757568359375,299.19903564453125,0.4184577167034149,0.050000000745058,0.0505228117108345,293.20086669921875,297.1499938964844,293.1499938964844,0.2807173430919647,-4058.36669921875,304.15582275390625,0.8619925379753113,0.3659173548221588,0.2578017711639404,293.2318420410156,297.1499938964844,293.1499938964844,0.3547949194908142,-6607.85400390625,304.1564025878906,0.9190224409103394,0.4409472942352295,0.4197342693805694,293.24322509765625,297.1499938964844,293.1499938964844,0.0107080144807696,-3217.578369140625,302.24444580078125,0.4184577167034149,0.050000000745058,0.2396584749221801,291.12939453125,291.1499938964844,262.0133361816406,260.3409729003906,279.74139404296875,293.2644958496094,291.13006591796875,1.0,0.326382964849472,0.8253750205039978,0.8253750205039978,1.0,1.0,-1.3316850662231443,0.5764439105987549,0.7552410960197449,0.2473579496145248,0.0,0.0,0.6744275689125061,91.84337615966795,102.0,9.342927932739258,-15285.173828125,342.1234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,308.5049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17940.5625,18000.0,0.0,0.0,0.3414604663848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7904196977615356,0.7904275059700012,-7.85111933510052e-06,0.0,0.0003465389600023,0.0,0.0,74.19022369384766,0.0,0.0,0.0,0.4813637137413025,4.0,0.0,1.0
475140,293.1455993652344,297.1499938964844,293.1499938964844,0.0967626124620437,-2231.09814453125,304.1497497558594,0.6458011865615845,0.1543573439121246,0.1418793499469757,293.33477783203125,297.1499938964844,293.1499938964844,0.0065188892185688,-488.954833984375,299.1343688964844,0.4148935079574585,0.050000000745058,0.0506591387093067,293.2012634277344,297.1499938964844,293.1499938964844,0.2793598771095276,-4042.677734375,304.1561279296875,0.8549957871437073,0.3645510375499725,0.2569548189640045,293.2314147949219,297.1499938964844,293.1499938964844,0.3527422249317169,-6577.1103515625,304.1576843261719,0.9101214408874512,0.438959389925003,0.4179946184158325,293.2445983886719,297.1499938964844,293.1499938964844,0.0106794293969869,-3213.793701171875,302.2094421386719,0.4148935079574585,0.050000000745058,0.2403051406145095,291.13726806640625,291.1499938964844,262.04998779296875,260.3743896484375,279.75946044921875,293.26483154296875,291.1380615234375,1.0,0.3296681344509125,0.8248106241226196,0.8248106241226196,1.0,1.0,-1.3295279741287231,0.5754238367080688,0.7541041970252991,0.246719092130661,0.0,0.0,0.6756064295768738,95.25650787353516,105.0,10.878692626953123,-15249.1220703125,348.8578796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487976074219,308.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17964.609375,18000.0,0.0,0.0,0.3425062000751495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7942497730255127,0.794257640838623,-7.893413567217067e-06,0.0,0.0003476002311799,0.0,0.0,75.02934265136719,0.0,0.0,0.0,0.4830144941806793,4.0,0.0,1.0
475200,293.1455993652344,297.1499938964844,293.1499938964844,0.0967626124620437,-2231.09814453125,304.1497497558594,0.6458011865615845,0.1543573439121246,0.1418793499469757,293.33477783203125,297.1499938964844,293.1499938964844,0.0065188892185688,-488.954833984375,299.1343688964844,0.4148935079574585,0.050000000745058,0.0506591387093067,293.2012634277344,297.1499938964844,293.1499938964844,0.2793598771095276,-4042.677734375,304.1561279296875,0.8549957871437073,0.3645510375499725,0.2569548189640045,293.2314147949219,297.1499938964844,293.1499938964844,0.3527422249317169,-6577.1103515625,304.1576843261719,0.9101214408874512,0.438959389925003,0.4179946184158325,293.2445983886719,297.1499938964844,293.1499938964844,0.0106794293969869,-3213.793701171875,302.2094421386719,0.4148935079574585,0.050000000745058,0.2403051406145095,291.13726806640625,291.1499938964844,262.04998779296875,260.3743896484375,279.75946044921875,293.26483154296875,291.1380615234375,1.0,0.3296681344509125,0.8248106241226196,0.8248106241226196,1.0,1.0,-1.3295279741287231,0.5754238367080688,0.7541041970252991,0.246719092130661,0.0,0.0,0.6756064295768738,95.25650787353516,105.0,10.878692626953123,-15249.1220703125,348.8578796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487976074219,308.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17964.609375,18000.0,0.0,0.0,0.3425062000751495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7942497730255127,0.794257640838623,-7.893413567217067e-06,0.0,0.0003476002311799,0.0,0.0,75.02934265136719,0.0,0.0,0.0,0.4830144941806793,4.0,0.0,1.0
475260,293.1419982910156,297.1499938964844,293.1499938964844,0.0973042845726013,-2241.188720703125,304.14892578125,0.6429034471511841,0.1552113592624664,0.1425880938768386,293.3304443359375,297.1499938964844,293.1499938964844,0.0064837629906833,-486.8801879882813,299.0844421386719,0.4118887484073639,0.050000000745058,0.050783235579729,293.1968688964844,297.1499938964844,293.1499938964844,0.2787375450134277,-4035.7822265625,304.15509033203125,0.8494636416435242,0.364152580499649,0.2566406428813934,293.2260437011719,297.1499938964844,293.1499938964844,0.3514899015426636,-6558.9140625,304.1571655273437,0.9032406210899352,0.4379954040050506,0.4170232713222503,293.2398376464844,297.1499938964844,293.1499938964844,0.0106829395517706,-3215.322998046875,302.1907043457031,0.4118887484073639,0.050000000745058,0.2408937960863113,291.142822265625,291.1499938964844,262.0821838378906,260.4040222167969,279.7720031738281,293.2605895996094,291.1429748535156,1.0,0.3328806459903717,0.8242486715316772,0.8242486715316772,1.0,1.0,-1.3296900987625122,0.5754575729370117,0.7542325854301453,0.2466685622930526,0.0,0.0,0.6761009097099304,98.4003448486328,93.0,6.558249473571777,-15231.685546875,356.0468444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000915527344,308.4256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.650390625,18000.0,0.0,0.0,0.3435039818286896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958652973175049,0.7958731651306152,-7.91331876826007e-06,0.0,0.0003486128698568,0.0,0.0,75.39982604980469,0.0,0.0,0.0,0.4837411642074585,4.0,0.0,1.0
475320,293.1419982910156,297.1499938964844,293.1499938964844,0.0973042845726013,-2241.188720703125,304.14892578125,0.6429034471511841,0.1552113592624664,0.1425880938768386,293.3304443359375,297.1499938964844,293.1499938964844,0.0064837629906833,-486.8801879882813,299.0844421386719,0.4118887484073639,0.050000000745058,0.050783235579729,293.1968688964844,297.1499938964844,293.1499938964844,0.2787375450134277,-4035.7822265625,304.15509033203125,0.8494636416435242,0.364152580499649,0.2566406428813934,293.2260437011719,297.1499938964844,293.1499938964844,0.3514899015426636,-6558.9140625,304.1571655273437,0.9032406210899352,0.4379954040050506,0.4170232713222503,293.2398376464844,297.1499938964844,293.1499938964844,0.0106829395517706,-3215.322998046875,302.1907043457031,0.4118887484073639,0.050000000745058,0.2408937960863113,291.142822265625,291.1499938964844,262.0821838378906,260.4040222167969,279.7720031738281,293.2605895996094,291.1429748535156,1.0,0.3328806459903717,0.8242486715316772,0.8242486715316772,1.0,1.0,-1.3296900987625122,0.5754575729370117,0.7542325854301453,0.2466685622930526,0.0,0.0,0.6761009097099304,98.4003448486328,93.0,6.558249473571777,-15231.685546875,356.0468444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000915527344,308.4256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.650390625,18000.0,0.0,0.0,0.3435039818286896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958652973175049,0.7958731651306152,-7.91331876826007e-06,0.0,0.0003486128698568,0.0,0.0,75.39982604980469,0.0,0.0,0.0,0.4837411642074585,4.0,0.0,1.0
475380,293.14117431640625,297.1499938964844,293.1499938964844,0.0975546911358833,-2245.750732421875,304.1488952636719,0.6451235413551331,0.1555794328451156,0.1429358571767807,293.328125,297.1499938964844,293.1499938964844,0.0064160218462347,-482.71575927734375,299.0303649902344,0.4131841659545898,0.050000000745058,0.0507286973297596,293.19561767578125,297.1499938964844,293.1499938964844,0.2777458727359772,-4024.364501953125,304.15509033203125,0.8510413765907288,0.3632228076457977,0.2560175657272339,293.2237243652344,297.1499938964844,293.1499938964844,0.3499001264572143,-6535.357421875,304.157470703125,0.9048089981079102,0.4365417063236236,0.4156830608844757,293.2367858886719,297.1499938964844,293.1499938964844,0.0106209050863981,-3203.95751953125,302.1689147949219,0.4131841659545898,0.050000000745058,0.2406350970268249,291.14776611328125,291.1499938964844,262.1058044433594,260.42626953125,279.783935546875,293.25897216796875,291.14862060546875,1.0,0.3307538032531738,0.8236867189407349,0.8236867189407349,1.0,1.0,-1.3273764848709106,0.5743486881256104,0.7530277967453003,0.246045172214508,0.0,0.0,0.6761597990989685,96.97966766357422,81.0,9.150016784667969,-15206.2333984375,351.7546081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,308.4150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.3444019258022308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968901991844177,0.7968981266021729,-7.92545688454993e-06,0.0,0.0003495241980999,0.0,0.0,75.6318588256836,0.0,0.0,0.0,0.4841733276844024,4.0,0.0,1.0
475440,293.14117431640625,297.1499938964844,293.1499938964844,0.0975546911358833,-2245.750732421875,304.1488952636719,0.6451235413551331,0.1555794328451156,0.1429358571767807,293.328125,297.1499938964844,293.1499938964844,0.0064160218462347,-482.71575927734375,299.0303649902344,0.4131841659545898,0.050000000745058,0.0507286973297596,293.19561767578125,297.1499938964844,293.1499938964844,0.2777458727359772,-4024.364501953125,304.15509033203125,0.8510413765907288,0.3632228076457977,0.2560175657272339,293.2237243652344,297.1499938964844,293.1499938964844,0.3499001264572143,-6535.357421875,304.157470703125,0.9048089981079102,0.4365417063236236,0.4156830608844757,293.2367858886719,297.1499938964844,293.1499938964844,0.0106209050863981,-3203.95751953125,302.1689147949219,0.4131841659545898,0.050000000745058,0.2406350970268249,291.14776611328125,291.1499938964844,262.1058044433594,260.42626953125,279.783935546875,293.25897216796875,291.14862060546875,1.0,0.3307538032531738,0.8236867189407349,0.8236867189407349,1.0,1.0,-1.3273764848709106,0.5743486881256104,0.7530277967453003,0.246045172214508,0.0,0.0,0.6761597990989685,96.97966766357422,81.0,9.150016784667969,-15206.2333984375,351.7546081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759216308594,308.4150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.3444019258022308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968901991844177,0.7968981266021729,-7.92545688454993e-06,0.0,0.0003495241980999,0.0,0.0,75.6318588256836,0.0,0.0,0.0,0.4841733276844024,4.0,0.0,1.0
475500,293.1410522460937,297.1499938964844,293.1499938964844,0.0975627601146698,-2245.7978515625,304.1490783691406,0.647831380367279,0.1557201445102691,0.1429933905601501,293.32745361328125,297.1499938964844,293.1499938964844,0.0063726673834025,-479.969970703125,299.0033264160156,0.4151784479618072,0.050000000745058,0.050647847354412,293.1953430175781,297.1499938964844,293.1499938964844,0.2770585715770721,-4016.34619140625,304.1554260253906,0.8540154695510864,0.3626972436904907,0.2556022703647613,293.22296142578125,297.1499938964844,293.1499938964844,0.3488974869251251,-6520.34912109375,304.1579284667969,0.9082075357437134,0.4357581436634063,0.4148778617382049,293.23565673828125,297.1499938964844,293.1499938964844,0.0105704339221119,-3194.103271484375,302.15777587890625,0.4151784479618072,0.050000000745058,0.2402515858411789,291.1528625488281,291.1499938964844,262.11456298828125,260.4347839355469,279.78924560546875,293.2585754394531,291.15386962890625,1.0,0.3283303678035736,0.8234057426452637,0.8234057426452637,1.0,1.0,-1.3254233598709106,0.5734310746192932,0.7519923448562622,0.2455369383096695,0.0,0.0,0.6754598021507263,94.89887237548828,81.0,11.809041023254396,-15186.7958984375,346.1539001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,308.41558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.876953125,18000.0,0.0,0.0,0.3447705805301666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962438464164734,0.7962517738342285,-7.922910299384966e-06,0.0,0.0003498982987366,0.0,0.0,75.52235412597656,0.0,0.0,0.0,0.4839142858982086,4.0,0.0,1.0
475560,293.14093017578125,297.1499938964844,293.1499938964844,0.0975379720330238,-2245.227783203125,304.1492919921875,0.6514831781387329,0.155854269862175,0.1430152803659439,293.3270263671875,297.1499938964844,293.1499938964844,0.0063251922838389,-476.94091796875,298.9759216308594,0.4179590940475464,0.050000000745058,0.050541266798973,293.1951599121094,297.1499938964844,293.1499938964844,0.2763190567493438,-4007.71337890625,304.15576171875,0.858227550983429,0.3621594309806824,0.2551537752151489,293.2222900390625,297.1499938964844,293.1499938964844,0.3478406071662903,-6504.52490234375,304.1584167480469,0.9132017493247986,0.4349666237831116,0.4140309691429138,293.23468017578125,297.1499938964844,293.1499938964844,0.0105116674676537,-3182.490234375,302.1464538574219,0.4179590940475464,0.050000000745058,0.2397460043430328,291.1583557128906,291.1499938964844,262.1213684082031,260.4416198730469,279.79400634765625,293.2583312988281,291.1593933105469,1.0,0.3251929879188537,0.8231247663497925,0.8231247663497925,1.0,1.0,-1.3231600522994995,0.5723711848258972,0.7507888674736023,0.244955226778984,0.0,0.0,0.6743489503860474,92.16130828857422,69.0,13.510268211364746,-15163.4912109375,338.9485168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97967529296875,308.4190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.25,18000.0,0.0,0.0,0.345062255859375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7946338057518005,0.7946417331695557,-7.911511602287646e-06,0.0,0.0003501943137962,0.0,0.0,75.2136001586914,0.0,0.0,0.0,0.4832580685615539,4.0,0.0,1.0
475620,293.1407775878906,297.1499938964844,293.1499938964844,0.0974362716078758,-2243.128173828125,304.1496887207031,0.6615734100341797,0.1561180353164672,0.1429957151412964,293.3267517089844,297.1499938964844,293.1499938964844,0.0062218769453465,-470.3018493652344,298.9198303222656,0.4259757995605469,0.050000000745058,0.0502703078091144,293.19482421875,297.1499938964844,293.1499938964844,0.2747728228569031,-3989.68359375,304.15643310546875,0.8702145218849182,0.3610805571079254,0.2542040348052978,293.22100830078125,297.1499938964844,293.1499938964844,0.3456677198410034,-6472.04296875,304.1592102050781,0.9278508424758912,0.4333961606025696,0.4122795462608337,293.2330627441406,297.1499938964844,293.1499938964844,0.0103774117305874,-3155.663330078125,302.1234130859375,0.4259757995605469,0.050000000745058,0.2384606897830963,291.169189453125,291.1499938964844,262.1294250488281,260.4505310058594,279.8016662597656,293.2580261230469,291.1701354980469,1.0,0.3172211647033691,0.8225628733634949,0.8225628733634949,1.0,1.0,-1.3180261850357056,0.5699720978736877,0.7480541467666626,0.2436531335115432,0.0,0.0,0.6710589528083801,85.21295166015625,57.0,14.455087661743164,-15108.8564453125,321.0345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01202392578125,308.4348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.705078125,18000.0,0.0,0.0,0.345362901687622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888513803482056,0.7888592481613159,-7.863701284804847e-06,0.0,0.0003504994383547,0.0,0.0,74.06201934814453,0.0,0.0,0.0,0.4808678925037384,4.0,0.0,1.0
