time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475680,293.1407775878906,297.1499938964844,293.1499938964844,0.0974362716078758,-2243.128173828125,304.1496887207031,0.6615734100341797,0.1561180353164672,0.1429957151412964,293.3267517089844,297.1499938964844,293.1499938964844,0.0062218769453465,-470.3018493652344,298.9198303222656,0.4259757995605469,0.050000000745058,0.0502703078091144,293.19482421875,297.1499938964844,293.1499938964844,0.2747728228569031,-3989.68359375,304.15643310546875,0.8702145218849182,0.3610805571079254,0.2542040348052978,293.22100830078125,297.1499938964844,293.1499938964844,0.3456677198410034,-6472.04296875,304.1592102050781,0.9278508424758912,0.4333961606025696,0.4122795462608337,293.2330627441406,297.1499938964844,293.1499938964844,0.0103774117305874,-3155.663330078125,302.1234130859375,0.4259757995605469,0.050000000745058,0.2384606897830963,291.169189453125,291.1499938964844,262.1294250488281,260.4505310058594,279.8016662597656,293.2580261230469,291.1701354980469,1.0,0.3172211647033691,0.8225628733634949,0.8225628733634949,1.0,1.0,-1.3180261850357056,0.5699720978736877,0.7480541467666626,0.2436531335115432,0.0,0.0,0.6710589528083801,85.21295166015625,57.0,14.455087661743164,-15108.8564453125,321.0345764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01202392578125,308.4348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.705078125,18000.0,0.0,0.0,0.345362901687622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888513803482056,0.7888592481613159,-7.863701284804847e-06,0.0,0.0003504994383547,0.0,0.0,74.06201934814453,0.0,0.0,0.0,0.4808678925037384,4.0,0.0,1.0
475740,293.1405944824219,297.1499938964844,293.1499938964844,0.0973030552268028,-2240.47705078125,304.1500244140625,0.6756246089935303,0.1563847810029983,0.142925426363945,293.32696533203125,297.1499938964844,293.1499938964844,0.0061119017191231,-463.1878356933594,298.8619384765625,0.4379245936870575,0.050000000745058,0.0499453470110893,293.1944885253906,297.1499938964844,293.1499938964844,0.2732141613960266,-3971.559326171875,304.1568603515625,0.8871512413024902,0.3600165545940399,0.2532215416431427,293.2196960449219,297.1499938964844,293.1499938964844,0.3435076177120209,-6439.8525390625,304.15972900390625,0.9481015801429749,0.4318655431270599,0.4105060994625091,293.231689453125,297.1499938964844,293.1499938964844,0.0102300569415092,-3125.91357421875,302.10009765625,0.4379245936870575,0.050000000745058,0.2369192093610763,291.1785583496094,291.1499938964844,262.1304626464844,260.4533996582031,279.8067626953125,293.2579040527344,291.1793212890625,1.0,0.3074787557125091,0.8220009803771973,0.8220009803771973,1.0,1.0,-1.3123931884765625,0.5673421621322632,0.7450510263442993,0.2422439455986023,0.0,0.0,0.6666029095649719,76.88945007324219,45.0,12.90494441986084,-15046.5751953125,299.9701843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06982421875,308.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18090.93359375,18000.0,0.0,0.0,0.3452266752719879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801421284675598,0.7801499366760254,-7.787106369505636e-06,0.0,0.00035036119516,0.0,0.0,72.31542205810547,0.0,0.0,0.0,0.4772498309612274,4.0,0.0,1.0
475800,293.1405944824219,297.1499938964844,293.1499938964844,0.0973030552268028,-2240.47705078125,304.1500244140625,0.6756246089935303,0.1563847810029983,0.142925426363945,293.32696533203125,297.1499938964844,293.1499938964844,0.0061119017191231,-463.1878356933594,298.8619384765625,0.4379245936870575,0.050000000745058,0.0499453470110893,293.1944885253906,297.1499938964844,293.1499938964844,0.2732141613960266,-3971.559326171875,304.1568603515625,0.8871512413024902,0.3600165545940399,0.2532215416431427,293.2196960449219,297.1499938964844,293.1499938964844,0.3435076177120209,-6439.8525390625,304.15972900390625,0.9481015801429749,0.4318655431270599,0.4105060994625091,293.231689453125,297.1499938964844,293.1499938964844,0.0102300569415092,-3125.91357421875,302.10009765625,0.4379245936870575,0.050000000745058,0.2369192093610763,291.1785583496094,291.1499938964844,262.1304626464844,260.4533996582031,279.8067626953125,293.2579040527344,291.1793212890625,1.0,0.3074787557125091,0.8220009803771973,0.8220009803771973,1.0,1.0,-1.3123931884765625,0.5673421621322632,0.7450510263442993,0.2422439455986023,0.0,0.0,0.6666029095649719,76.88945007324219,45.0,12.90494441986084,-15046.5751953125,299.9701843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06982421875,308.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18090.93359375,18000.0,0.0,0.0,0.3452266752719879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7801421284675598,0.7801499366760254,-7.787106369505636e-06,0.0,0.00035036119516,0.0,0.0,72.31542205810547,0.0,0.0,0.0,0.4772498309612274,4.0,0.0,1.0
475860,293.1404113769531,297.1499938964844,293.1499938964844,0.097166895866394,-2237.82080078125,304.1502380371094,0.6941657066345215,0.1566588878631591,0.1428289860486984,293.3274841308594,297.1499938964844,293.1499938964844,0.00599898211658,-455.8486328125,298.8021850585937,0.4551145434379577,0.050000000745058,0.0495865978300571,293.194091796875,297.1499938964844,293.1499938964844,0.2716947495937347,-3953.948486328125,304.1571044921875,0.9099043607711792,0.3589715659618377,0.2522272169589996,293.2182922363281,297.1499938964844,293.1499938964844,0.3414239585399627,-6408.90869140625,304.15997314453125,0.972255527973175,0.4303819239139557,0.4087423682212829,293.2303771972656,297.1499938964844,293.1499938964844,0.0100772539153695,-3094.827392578125,302.0766296386719,0.4551145434379577,0.050000000745058,0.2352174669504165,291.1855163574219,291.1499938964844,262.1250915527344,260.45074462890625,279.809326171875,293.2579345703125,291.18603515625,1.0,0.2963759303092956,0.8214945197105408,0.8214945197105408,1.0,1.0,-1.3064932823181152,0.5645925998687744,0.7419006824493408,0.24079030752182,0.0,0.0,0.6613736748695374,67.70683288574219,33.0,9.840936660766602,-14979.62109375,277.0609741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14752197265625,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18110.4765625,18000.0,0.0,0.0,0.3446181416511535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693159580230713,0.7693236470222473,-7.689661288168281e-06,0.0,0.0003497436118777,0.0,0.0,70.16354370117188,0.0,0.0,0.0,0.4727535247802734,4.0,0.0,1.0
475920,293.1404113769531,297.1499938964844,293.1499938964844,0.097166895866394,-2237.82080078125,304.1502380371094,0.6941657066345215,0.1566588878631591,0.1428289860486984,293.3274841308594,297.1499938964844,293.1499938964844,0.00599898211658,-455.8486328125,298.8021850585937,0.4551145434379577,0.050000000745058,0.0495865978300571,293.194091796875,297.1499938964844,293.1499938964844,0.2716947495937347,-3953.948486328125,304.1571044921875,0.9099043607711792,0.3589715659618377,0.2522272169589996,293.2182922363281,297.1499938964844,293.1499938964844,0.3414239585399627,-6408.90869140625,304.15997314453125,0.972255527973175,0.4303819239139557,0.4087423682212829,293.2303771972656,297.1499938964844,293.1499938964844,0.0100772539153695,-3094.827392578125,302.0766296386719,0.4551145434379577,0.050000000745058,0.2352174669504165,291.1855163574219,291.1499938964844,262.1250915527344,260.45074462890625,279.809326171875,293.2579345703125,291.18603515625,1.0,0.2963759303092956,0.8214945197105408,0.8214945197105408,1.0,1.0,-1.3064932823181152,0.5645925998687744,0.7419006824493408,0.24079030752182,0.0,0.0,0.6613736748695374,67.70683288574219,33.0,9.840936660766602,-14979.62109375,277.0609741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14752197265625,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18110.4765625,18000.0,0.0,0.0,0.3446181416511535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7693159580230713,0.7693236470222473,-7.689661288168281e-06,0.0,0.0003497436118777,0.0,0.0,70.16354370117188,0.0,0.0,0.0,0.4727535247802734,4.0,0.0,1.0
475980,293.1402282714844,297.1499938964844,293.1499938964844,0.0970422774553299,-2235.430419921875,304.1503601074219,0.717512845993042,0.1569416970014572,0.1427206099033355,293.3282165527344,297.1499938964844,293.1499938964844,0.0058853547088801,-448.4319458007813,298.7406616210937,0.4765364229679107,0.050000000745058,0.049207255244255,293.1936340332031,297.1499938964844,293.1499938964844,0.2702341079711914,-3937.0703125,304.1571655273437,0.9428696632385254,0.3579426109790802,0.2512295544147491,293.21685791015625,297.1499938964844,293.1499938964844,0.3394404351711273,-6379.55224609375,304.1599426269531,0.9976930022239684,0.4289437532424927,0.4070013761520386,293.2291259765625,297.1499938964844,293.1499938964844,0.0099234823137521,-3063.33154296875,302.0530700683594,0.4765364229679107,0.050000000745058,0.2334180325269699,291.1897888183594,291.1499938964844,262.1138000488281,260.4429931640625,279.8095397949219,293.258056640625,291.1900329589844,1.0,0.2841589152812958,0.8209879994392395,0.8209879994392395,1.0,1.0,-1.300458312034607,0.5617789626121521,0.7386793494224548,0.2393193691968917,0.0,0.0,0.6557543277740479,58.00131607055664,25.0,6.230136394500732,-14910.181640625,253.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,308.5335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18120.87109375,18000.0,0.0,0.0,0.3435389697551727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572604417800903,0.7572680115699768,-7.580256351502612e-06,0.0,0.00034864837653,0.0,0.0,67.80680847167969,0.0,0.0,0.0,0.467759221792221,4.0,0.0,1.0
476040,293.1402282714844,297.1499938964844,293.1499938964844,0.0970422774553299,-2235.430419921875,304.1503601074219,0.717512845993042,0.1569416970014572,0.1427206099033355,293.3282165527344,297.1499938964844,293.1499938964844,0.0058853547088801,-448.4319458007813,298.7406616210937,0.4765364229679107,0.050000000745058,0.049207255244255,293.1936340332031,297.1499938964844,293.1499938964844,0.2702341079711914,-3937.0703125,304.1571655273437,0.9428696632385254,0.3579426109790802,0.2512295544147491,293.21685791015625,297.1499938964844,293.1499938964844,0.3394404351711273,-6379.55224609375,304.1599426269531,0.9976930022239684,0.4289437532424927,0.4070013761520386,293.2291259765625,297.1499938964844,293.1499938964844,0.0099234823137521,-3063.33154296875,302.0530700683594,0.4765364229679107,0.050000000745058,0.2334180325269699,291.1897888183594,291.1499938964844,262.1138000488281,260.4429931640625,279.8095397949219,293.258056640625,291.1900329589844,1.0,0.2841589152812958,0.8209879994392395,0.8209879994392395,1.0,1.0,-1.300458312034607,0.5617789626121521,0.7386793494224548,0.2393193691968917,0.0,0.0,0.6557543277740479,58.00131607055664,25.0,6.230136394500732,-14910.181640625,253.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,308.5335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18120.87109375,18000.0,0.0,0.0,0.3435389697551727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572604417800903,0.7572680115699768,-7.580256351502612e-06,0.0,0.00034864837653,0.0,0.0,67.80680847167969,0.0,0.0,0.0,0.467759221792221,4.0,0.0,1.0
476100,293.1401062011719,297.1499938964844,293.1499938964844,0.0969942286610603,-2234.4384765625,304.150390625,0.7263352870941162,0.1570904850959777,0.142728105187416,293.3284912109375,297.1499938964844,293.1499938964844,0.0058372700586915,-445.2106018066406,298.7113342285156,0.4833803176879883,0.050000000745058,0.049073826521635,293.1932983398437,297.1499938964844,293.1499938964844,0.2694699764251709,-3928.157958984375,304.1572570800781,0.9558919668197632,0.3574551939964294,0.2507837116718292,293.2115783691406,297.1499938964844,293.1499938964844,0.3279385268688202,-6201.3798828125,304.1793518066406,0.9990000128746032,0.4291201829910278,0.3952983617782593,293.22833251953125,297.1499938964844,293.1499938964844,0.0098627107217907,-3050.441162109375,302.0423278808594,0.4833803176879883,0.050000000745058,0.2327851057052612,291.1950378417969,291.1499938964844,262.1060791015625,260.4373474121094,279.8144226074219,293.2561950683594,291.19805908203125,1.0,0.2779529094696045,0.8207347989082336,0.8207347989082336,1.0,1.0,-1.2847599983215332,0.5545746088027954,0.7301853895187378,0.2355851680040359,0.0,0.0,0.6522944569587708,54.36520385742188,25.0,21.38860511779785,-14792.1845703125,239.2162475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917175292969,308.5828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.359375,18000.0,0.0,0.0,0.3427774310111999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7508396506309509,0.7508471608161926,-7.523148269683588e-06,0.0,0.0003478754952084,0.0,0.0,66.57907104492188,0.0,0.0,0.0,0.4650895595550537,4.0,0.0,1.0
476160,293.1404724121094,297.1499938964844,293.1499938964844,0.0967530459165573,-2229.50830078125,304.1507568359375,0.7349377274513245,0.1571434438228607,0.1427086293697357,293.3288269042969,297.1499938964844,293.1499938964844,0.0057851038873195,-441.3842468261719,298.6904296875,0.489732563495636,0.050000000745058,0.0489523597061634,293.1930847167969,297.1499938964844,293.1499938964844,0.2682414948940277,-3913.424072265625,304.1581726074219,0.968010425567627,0.3569487333297729,0.2503506541252136,293.1950988769531,297.1499938964844,293.1499938964844,0.3129728138446808,-5967.10205078125,304.2012023925781,0.9990000128746032,0.4315669238567352,0.3804401159286499,293.2275695800781,297.1499938964844,293.1499938964844,0.0097915446385741,-3033.467529296875,302.0350952148437,0.489732563495636,0.050000000745058,0.2322089225053787,291.22076416015625,291.1499938964844,262.0971069335937,260.4305725097656,279.8175354003906,293.250244140625,291.2267761230469,1.0,0.2715449929237366,0.8205281496047974,0.8205281496047974,1.0,1.0,-1.265763759613037,0.54596346616745,0.7198002934455872,0.2308443784713745,0.0,0.0,0.6450924873352051,50.9744873046875,28.0,51.50131607055664,-14640.2763671875,224.8551177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3648681640625,308.6424865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18195.48828125,18000.0,0.0,0.0,0.341692566871643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7407578229904175,0.7407652735710144,-7.447011739714071e-06,0.0,0.000346774526406,0.0,0.0,64.7691879272461,0.0,0.0,0.0,0.4609216451644897,4.0,0.0,1.0
476220,293.14337158203125,297.1499938964844,293.1499938964844,0.096106894314289,-2216.754638671875,304.1515808105469,0.7477383017539978,0.1568031162023544,0.142373576760292,293.3299560546875,297.1499938964844,293.1499938964844,0.0056892489083111,-434.447509765625,298.6454162597656,0.4992490708827972,0.050000000745058,0.0487867258489131,293.1931457519531,297.1499938964844,293.1499938964844,0.2659955024719238,-3886.730712890625,304.1591186523437,0.9842410087585448,0.3558509647846222,0.2494841963052749,293.14459228515625,297.1499938964844,293.1499938964844,0.2907297015190124,-5622.4638671875,304.2204284667969,0.9990000128746032,0.4406355321407318,0.3591856062412262,293.2259216308594,297.1499938964844,293.1499938964844,0.0096778264269232,-3006.43603515625,302.0204772949219,0.4992490708827972,0.050000000745058,0.2314232289791107,291.2669982910156,291.1499938964844,262.0755920410156,260.4139709472656,279.8148803710937,293.2349548339844,291.2689208984375,1.0,0.2627004981040954,0.8201149702072144,0.8201149702072144,1.0,1.0,-1.2376588582992554,0.5332480072975159,0.7044109106063843,0.2238543927669525,0.0,0.0,0.6258659958839417,46.32326889038086,46.0,46.95429229736328,-14325.8408203125,205.1262664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5711364746094,308.7129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18360.005859375,18000.0,0.0,0.0,0.3383812606334686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041954398155212,0.7042025923728943,-7.1634017331234645e-06,0.0,0.0003434139653109,0.0,0.0,58.41046905517578,0.0,0.0,0.0,0.446457177400589,4.0,0.0,1.0
476280,293.14337158203125,297.1499938964844,293.1499938964844,0.096106894314289,-2216.754638671875,304.1515808105469,0.7477383017539978,0.1568031162023544,0.142373576760292,293.3299560546875,297.1499938964844,293.1499938964844,0.0056892489083111,-434.447509765625,298.6454162597656,0.4992490708827972,0.050000000745058,0.0487867258489131,293.1931457519531,297.1499938964844,293.1499938964844,0.2659955024719238,-3886.730712890625,304.1591186523437,0.9842410087585448,0.3558509647846222,0.2494841963052749,293.14459228515625,297.1499938964844,293.1499938964844,0.2907297015190124,-5622.4638671875,304.2204284667969,0.9990000128746032,0.4406355321407318,0.3591856062412262,293.2259216308594,297.1499938964844,293.1499938964844,0.0096778264269232,-3006.43603515625,302.0204772949219,0.4992490708827972,0.050000000745058,0.2314232289791107,291.2669982910156,291.1499938964844,262.0755920410156,260.4139709472656,279.8148803710937,293.2349548339844,291.2689208984375,1.0,0.2627004981040954,0.8201149702072144,0.8201149702072144,1.0,1.0,-1.2376588582992554,0.5332480072975159,0.7044109106063843,0.2238543927669525,0.0,0.0,0.6258659958839417,46.32326889038086,46.0,46.95429229736328,-14325.8408203125,205.1262664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5711364746094,308.7129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18360.005859375,18000.0,0.0,0.0,0.3383812606334686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7041954398155212,0.7042025923728943,-7.1634017331234645e-06,0.0,0.0003434139653109,0.0,0.0,58.41046905517578,0.0,0.0,0.0,0.446457177400589,4.0,0.0,1.0
476340,293.1451416015625,297.1499938964844,293.1499938964844,0.0959694534540176,-2214.432373046875,304.1512145996094,0.7479079365730286,0.1566047966480255,0.1421011239290237,293.3314819335937,297.1499938964844,293.1499938964844,0.0056276055984199,-430.659423828125,298.5755310058594,0.4996934235095978,0.050000000745058,0.0487796477973461,293.193603515625,297.1499938964844,293.1499938964844,0.2651078402996063,-3877.0419921875,304.1575012207031,0.9840622544288636,0.3546658158302307,0.2486709058284759,293.1042175292969,297.1499938964844,293.1499938964844,0.2889039516448974,-5603.064453125,304.19903564453125,0.9990000128746032,0.4490220546722412,0.3582428395748138,293.2240600585937,297.1499938964844,293.1499938964844,0.009648798033595,-3002.467529296875,301.9979248046875,0.4996934235095978,0.050000000745058,0.2313896417617797,291.2582397460937,291.1499938964844,262.0497436523437,260.39361572265625,279.80206298828125,293.2268371582031,291.2538452148437,1.0,0.2628324031829834,0.8197017312049866,0.8197017312049866,1.0,1.0,-1.2351609468460083,0.5320903062820435,0.7030706405639648,0.2231852263212204,0.0,0.0,0.6112462282180786,46.10256576538086,64.0,-15.672481536865234,-14182.1123046875,203.81773376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8109741210937,308.7421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18317.61328125,18000.0,0.0,0.0,0.3338130414485931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6680680513381958,0.668074905872345,-6.85276336298557e-06,0.0,0.0003387777833268,0.0,0.0,52.32951736450195,0.0,0.0,0.0,0.4322028756141662,4.0,0.0,1.0
476400,293.1451416015625,297.1499938964844,293.1499938964844,0.0959694534540176,-2214.432373046875,304.1512145996094,0.7479079365730286,0.1566047966480255,0.1421011239290237,293.3314819335937,297.1499938964844,293.1499938964844,0.0056276055984199,-430.659423828125,298.5755310058594,0.4996934235095978,0.050000000745058,0.0487796477973461,293.193603515625,297.1499938964844,293.1499938964844,0.2651078402996063,-3877.0419921875,304.1575012207031,0.9840622544288636,0.3546658158302307,0.2486709058284759,293.1042175292969,297.1499938964844,293.1499938964844,0.2889039516448974,-5603.064453125,304.19903564453125,0.9990000128746032,0.4490220546722412,0.3582428395748138,293.2240600585937,297.1499938964844,293.1499938964844,0.009648798033595,-3002.467529296875,301.9979248046875,0.4996934235095978,0.050000000745058,0.2313896417617797,291.2582397460937,291.1499938964844,262.0497436523437,260.39361572265625,279.80206298828125,293.2268371582031,291.2538452148437,1.0,0.2628324031829834,0.8197017312049866,0.8197017312049866,1.0,1.0,-1.2351609468460083,0.5320903062820435,0.7030706405639648,0.2231852263212204,0.0,0.0,0.6112462282180786,46.10256576538086,64.0,-15.672481536865234,-14182.1123046875,203.81773376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8109741210937,308.7421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18317.61328125,18000.0,0.0,0.0,0.3338130414485931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6680680513381958,0.668074905872345,-6.85276336298557e-06,0.0,0.0003387777833268,0.0,0.0,52.32951736450195,0.0,0.0,0.0,0.4322028756141662,4.0,0.0,1.0
476460,293.1459655761719,297.1499938964844,293.1499938964844,0.0965486541390419,-2226.317138671875,304.1498413085937,0.7376799583435059,0.1565631777048111,0.1421707868576049,293.3330993652344,297.1499938964844,293.1499938964844,0.005598104558885,-429.8323974609375,298.48114013671875,0.492324560880661,0.050000000745058,0.0489050224423408,293.1942749023437,297.1499938964844,293.1499938964844,0.2655238509178161,-3883.443359375,304.154296875,0.969915509223938,0.3534223139286041,0.2479084283113479,293.0997009277344,297.1499938964844,293.1499938964844,0.3050134778022766,-5866.21533203125,304.1554870605469,0.9990000128746032,0.4511761665344238,0.3744764328002929,293.22265625,297.1499938964844,293.1499938964844,0.0096917171031236,-3018.73046875,301.9654846191406,0.492324560880661,0.050000000745058,0.2319843620061874,291.1954650878906,291.1499938964844,262.0201416015625,260.3699645996094,279.7830505371094,293.2294616699219,291.1880798339844,1.0,0.2699975967407226,0.8194719552993774,0.8194719552993774,1.0,1.0,-1.2546718120574951,0.5408309698104858,0.7138408422470093,0.2280736267566681,0.0,0.0,0.6090249419212341,49.5942611694336,82.0,-76.09563446044922,-14276.5166015625,217.95233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9822692871094,308.75787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.953125,18000.0,0.0,0.0,0.32907435297966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528173685073853,0.6528240442276001,-6.6837005761044566e-06,0.0,0.0003339686372783,0.0,0.0,49.65678787231445,0.0,0.0,0.0,0.4258946478366852,4.0,0.0,1.0
476520,293.1459655761719,297.1499938964844,293.1499938964844,0.0965486541390419,-2226.317138671875,304.1498413085937,0.7376799583435059,0.1565631777048111,0.1421707868576049,293.3330993652344,297.1499938964844,293.1499938964844,0.005598104558885,-429.8323974609375,298.48114013671875,0.492324560880661,0.050000000745058,0.0489050224423408,293.1942749023437,297.1499938964844,293.1499938964844,0.2655238509178161,-3883.443359375,304.154296875,0.969915509223938,0.3534223139286041,0.2479084283113479,293.0997009277344,297.1499938964844,293.1499938964844,0.3050134778022766,-5866.21533203125,304.1554870605469,0.9990000128746032,0.4511761665344238,0.3744764328002929,293.22265625,297.1499938964844,293.1499938964844,0.0096917171031236,-3018.73046875,301.9654846191406,0.492324560880661,0.050000000745058,0.2319843620061874,291.1954650878906,291.1499938964844,262.0201416015625,260.3699645996094,279.7830505371094,293.2294616699219,291.1880798339844,1.0,0.2699975967407226,0.8194719552993774,0.8194719552993774,1.0,1.0,-1.2546718120574951,0.5408309698104858,0.7138408422470093,0.2280736267566681,0.0,0.0,0.6090249419212341,49.5942611694336,82.0,-76.09563446044922,-14276.5166015625,217.95233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9822692871094,308.75787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.953125,18000.0,0.0,0.0,0.32907435297966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6528173685073853,0.6528240442276001,-6.6837005761044566e-06,0.0,0.0003339686372783,0.0,0.0,49.65678787231445,0.0,0.0,0.0,0.4258946478366852,4.0,0.0,1.0
476580,293.1468505859375,297.1499938964844,293.1499938964844,0.0973574742674827,-2242.7021484375,304.1485595703125,0.7210180163383484,0.1564825922250747,0.1423300355672836,293.3348388671875,297.1499938964844,293.1499938964844,0.0055875033140182,-430.5603332519531,298.3768310546875,0.4797973930835724,0.050000000745058,0.049143973737955,293.1952209472656,297.1499938964844,293.1499938964844,0.2664397358894348,-3895.7587890625,304.1513366699219,0.943544328212738,0.3521119952201843,0.2471859753131866,293.13397216796875,297.1499938964844,293.1499938964844,0.3348866403102875,-6337.46337890625,304.1037902832031,0.9990000128746032,0.4455820620059967,0.4036144912242889,293.222900390625,297.1499938964844,293.1499938964844,0.0097725512459874,-3045.051025390625,301.9256286621094,0.4797973930835724,0.050000000745058,0.2331178486347198,291.11383056640625,291.1499938964844,261.9872741699219,260.34344482421875,279.75994873046875,293.2423400878906,291.1058959960937,1.0,0.2826837599277496,0.8192421197891235,0.8192421197891235,1.0,1.0,-1.2906136512756348,0.5570158362388611,0.7335978746414185,0.2371058762073516,0.0,0.0,0.6192016005516052,56.2427978515625,85.0,-105.72706604003906,-14584.23046875,245.49961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9978942871094,308.7405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17875.27734375,18000.0,0.0,0.0,0.3254969716072082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631177067756653,0.6631243824958801,-6.71271209284896e-06,0.0,0.0003303380508441,0.0,0.0,50.941192626953125,0.0,0.0,0.0,0.4294426739215851,4.0,0.0,1.0
476640,293.1468505859375,297.1499938964844,293.1499938964844,0.0973574742674827,-2242.7021484375,304.1485595703125,0.7210180163383484,0.1564825922250747,0.1423300355672836,293.3348388671875,297.1499938964844,293.1499938964844,0.0055875033140182,-430.5603332519531,298.3768310546875,0.4797973930835724,0.050000000745058,0.049143973737955,293.1952209472656,297.1499938964844,293.1499938964844,0.2664397358894348,-3895.7587890625,304.1513366699219,0.943544328212738,0.3521119952201843,0.2471859753131866,293.13397216796875,297.1499938964844,293.1499938964844,0.3348866403102875,-6337.46337890625,304.1037902832031,0.9990000128746032,0.4455820620059967,0.4036144912242889,293.222900390625,297.1499938964844,293.1499938964844,0.0097725512459874,-3045.051025390625,301.9256286621094,0.4797973930835724,0.050000000745058,0.2331178486347198,291.11383056640625,291.1499938964844,261.9872741699219,260.34344482421875,279.75994873046875,293.2423400878906,291.1058959960937,1.0,0.2826837599277496,0.8192421197891235,0.8192421197891235,1.0,1.0,-1.2906136512756348,0.5570158362388611,0.7335978746414185,0.2371058762073516,0.0,0.0,0.6192016005516052,56.2427978515625,85.0,-105.72706604003906,-14584.23046875,245.49961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9978942871094,308.7405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17875.27734375,18000.0,0.0,0.0,0.3254969716072082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631177067756653,0.6631243824958801,-6.71271209284896e-06,0.0,0.0003303380508441,0.0,0.0,50.941192626953125,0.0,0.0,0.0,0.4294426739215851,4.0,0.0,1.0
476700,293.1461486816406,297.1499938964844,293.1499938964844,0.0978200584650039,-2251.939697265625,304.1479797363281,0.7135847806930542,0.1566615253686905,0.1424896866083145,293.3357238769531,297.1499938964844,293.1499938964844,0.0055820392444729,-430.887939453125,298.3243408203125,0.4736421406269073,0.050000000745058,0.0492624901235103,293.1957092285156,297.1499938964844,293.1499938964844,0.2668604850769043,-3901.3388671875,304.1503601074219,0.930958092212677,0.3514429330825805,0.2468086332082748,293.1636962890625,297.1499938964844,293.1499938964844,0.3494545519351959,-6562.1962890625,304.0858459472656,0.9990000128746032,0.4399555027484894,0.4172557592391968,293.22369384765625,297.1499938964844,293.1499938964844,0.009809611365199,-3057.451416015625,301.90386962890625,0.4736421406269073,0.050000000745058,0.2336800396442413,291.0735778808594,291.1499938964844,261.96978759765625,260.3292541503906,279.75054931640625,293.25250244140625,291.0672912597656,1.0,0.2882989346981048,0.8191272020339966,0.8191272020339966,1.0,1.0,-1.3074557781219482,0.5645961165428162,0.7428596019744873,0.2414363622665405,0.0,0.0,0.6283615231513977,59.533164978027344,85.0,-103.10567474365234,-14764.53515625,259.2889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93316650390625,308.7215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17758.9296875,18000.0,0.0,0.0,0.3245056867599487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775120496749878,0.6775188446044922,-6.803584255976602e-06,0.0,0.0003293320187367,0.0,0.0,53.08000946044922,0.0,0.0,0.0,0.4348864257335663,4.0,0.0,1.0
476760,293.1446533203125,297.1499938964844,293.1499938964844,0.098324179649353,-2261.621337890625,304.1474304199219,0.7033529281616211,0.1570019274950027,0.1429048329591751,293.33648681640625,297.1499938964844,293.1499938964844,0.0055804946459829,-431.1621398925781,298.2802734375,0.463991641998291,0.050000000745058,0.0494342595338821,293.196044921875,297.1499938964844,293.1499938964844,0.2668705880641937,-3901.670166015625,304.1502990722656,0.9145157933235168,0.3507975041866302,0.2464794516563415,293.1908264160156,297.1499938964844,293.1499938964844,0.3482688665390014,-6537.552734375,304.1000366210937,0.9870410561561584,0.4344404637813568,0.4145630002021789,293.2245788574219,297.1499938964844,293.1499938964844,0.0098489914089441,-3068.497802734375,301.88482666015625,0.463991641998291,0.050000000745058,0.2344948500394821,291.0521545410156,291.1499938964844,261.9516906738281,260.3145446777344,279.7508239746094,293.2616882324219,291.0523681640625,1.0,0.293121725320816,0.8186991214752197,0.8186991214752197,1.0,1.0,-1.3056294918060305,0.5636493563652039,0.7419801354408264,0.2411817163228988,0.0,0.0,0.6372157335281372,63.859657287597656,88.0,-60.87816619873047,-14835.166015625,268.1618347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8323059082031,308.73046875,278.1499938964844,0.0,18000.0,313.1499938964844,17681.884765625,18000.0,0.0,0.0,0.3240459263324737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957176923751831,0.6957246661186218,-6.93797619533143e-06,0.0,0.0003288654261268,0.0,0.0,55.98571395874024,0.0,0.0,0.0,0.4419142305850982,4.0,0.0,1.0
476820,293.1445007324219,297.1499938964844,293.1499938964844,0.0985991284251213,-2266.205810546875,304.1478576660156,0.6870052218437195,0.1571784168481826,0.1435171961784362,293.3385314941406,297.1499938964844,293.1499938964844,0.0055473120883107,-428.6404113769531,298.22265625,0.4472546279430389,0.050000000745058,0.0497383251786232,293.1972351074219,297.1499938964844,293.1499938964844,0.265260249376297,-3882.038818359375,304.1528625488281,0.8910931944847107,0.34939044713974,0.2457526326179504,293.2166442871094,297.1499938964844,293.1499938964844,0.3415874242782593,-6426.7021484375,304.12725830078125,0.9604317545890808,0.4281195998191833,0.4076311588287353,293.2267761230469,297.1499938964844,293.1499938964844,0.0098641607910394,-3071.255859375,301.8577575683594,0.4472546279430389,0.050000000745058,0.2359371930360794,291.0811462402344,291.1499938964844,261.9139404296875,260.28369140625,279.74383544921875,293.2667541503906,291.0829467773437,1.0,0.3011186122894287,0.8178430199623108,0.8178430199623108,1.0,1.0,-1.2992589473724363,0.5606342554092407,0.7386247515678406,0.2396385967731475,0.0,0.0,0.6445619463920593,71.45421600341797,91.0,9.551297187805176,-14856.3232421875,282.42169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60308837890625,308.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17800.013671875,18000.0,0.0,0.0,0.3240649402141571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719561755657196,0.7195689082145691,-7.169613127189223e-06,0.0,0.0003288847219664,0.0,0.0,60.29744720458984,0.0,0.0,0.0,0.4516295194625854,4.0,0.0,1.0
476880,293.1445007324219,297.1499938964844,293.1499938964844,0.0985991284251213,-2266.205810546875,304.1478576660156,0.6870052218437195,0.1571784168481826,0.1435171961784362,293.3385314941406,297.1499938964844,293.1499938964844,0.0055473120883107,-428.6404113769531,298.22265625,0.4472546279430389,0.050000000745058,0.0497383251786232,293.1972351074219,297.1499938964844,293.1499938964844,0.265260249376297,-3882.038818359375,304.1528625488281,0.8910931944847107,0.34939044713974,0.2457526326179504,293.2166442871094,297.1499938964844,293.1499938964844,0.3415874242782593,-6426.7021484375,304.12725830078125,0.9604317545890808,0.4281195998191833,0.4076311588287353,293.2267761230469,297.1499938964844,293.1499938964844,0.0098641607910394,-3071.255859375,301.8577575683594,0.4472546279430389,0.050000000745058,0.2359371930360794,291.0811462402344,291.1499938964844,261.9139404296875,260.28369140625,279.74383544921875,293.2667541503906,291.0829467773437,1.0,0.3011186122894287,0.8178430199623108,0.8178430199623108,1.0,1.0,-1.2992589473724363,0.5606342554092407,0.7386247515678406,0.2396385967731475,0.0,0.0,0.6445619463920593,71.45421600341797,91.0,9.551297187805176,-14856.3232421875,282.42169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60308837890625,308.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17800.013671875,18000.0,0.0,0.0,0.3240649402141571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719561755657196,0.7195689082145691,-7.169613127189223e-06,0.0,0.0003288847219664,0.0,0.0,60.29744720458984,0.0,0.0,0.0,0.4516295194625854,4.0,0.0,1.0
476940,293.1464538574219,297.1499938964844,293.1499938964844,0.098570704460144,-2265.424072265625,304.14862060546875,0.6749011874198914,0.1569245010614395,0.1435746550559997,293.3409423828125,297.1499938964844,293.1499938964844,0.0055080042220652,-425.9815368652344,298.1552429199219,0.4363541007041931,0.050000000745058,0.0499838702380657,293.1986083984375,297.1499938964844,293.1499938964844,0.2639206051826477,-3866.09423828125,304.15411376953125,0.8748793601989746,0.3479182124137878,0.244916632771492,293.2255249023437,297.1499938964844,293.1499938964844,0.3382770717144012,-6372.07763671875,304.14013671875,0.9397990107536316,0.4246083796024322,0.4040985405445099,293.22900390625,297.1499938964844,293.1499938964844,0.0098729478195309,-3074.4013671875,301.8267517089844,0.4363541007041931,0.050000000745058,0.2371019572019577,291.0921325683594,291.1499938964844,261.87457275390625,260.2513427734375,279.73345947265625,293.2694091796875,291.0928955078125,1.0,0.3076003789901733,0.8169869184494019,0.8169869184494019,1.0,1.0,-1.2957760095596311,0.558924674987793,0.7368513941764832,0.2388314455747604,0.0,0.0,0.6514317989349365,77.6166763305664,94.0,12.69959831237793,-14840.9697265625,294.5876159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851013183594,308.5569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17844.099609375,18000.0,0.0,0.0,0.324876606464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350158095359802,0.7350230813026428,-7.316087248909753e-06,0.0,0.0003297084476798,0.0,0.0,63.168575286865234,0.0,0.0,0.0,0.4581160843372345,4.0,0.0,1.0
477000,293.1464538574219,297.1499938964844,293.1499938964844,0.098570704460144,-2265.424072265625,304.14862060546875,0.6749011874198914,0.1569245010614395,0.1435746550559997,293.3409423828125,297.1499938964844,293.1499938964844,0.0055080042220652,-425.9815368652344,298.1552429199219,0.4363541007041931,0.050000000745058,0.0499838702380657,293.1986083984375,297.1499938964844,293.1499938964844,0.2639206051826477,-3866.09423828125,304.15411376953125,0.8748793601989746,0.3479182124137878,0.244916632771492,293.2255249023437,297.1499938964844,293.1499938964844,0.3382770717144012,-6372.07763671875,304.14013671875,0.9397990107536316,0.4246083796024322,0.4040985405445099,293.22900390625,297.1499938964844,293.1499938964844,0.0098729478195309,-3074.4013671875,301.8267517089844,0.4363541007041931,0.050000000745058,0.2371019572019577,291.0921325683594,291.1499938964844,261.87457275390625,260.2513427734375,279.73345947265625,293.2694091796875,291.0928955078125,1.0,0.3076003789901733,0.8169869184494019,0.8169869184494019,1.0,1.0,-1.2957760095596311,0.558924674987793,0.7368513941764832,0.2388314455747604,0.0,0.0,0.6514317989349365,77.6166763305664,94.0,12.69959831237793,-14840.9697265625,294.5876159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3851013183594,308.5569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17844.099609375,18000.0,0.0,0.0,0.324876606464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350158095359802,0.7350230813026428,-7.316087248909753e-06,0.0,0.0003297084476798,0.0,0.0,63.168575286865234,0.0,0.0,0.0,0.4581160843372345,4.0,0.0,1.0
477060,293.1483154296875,297.1499938964844,293.1499938964844,0.0984680727124214,-2263.33740234375,304.14923095703125,0.6656275391578674,0.1566369235515594,0.1435126960277557,293.3433837890625,297.1499938964844,293.1499938964844,0.0054645715281367,-423.0691833496094,298.0852966308594,0.4286141395568847,0.050000000745058,0.0501915998756885,293.1998291015625,297.1499938964844,293.1499938964844,0.2625964879989624,-3850.45947265625,304.1549377441406,0.8624873161315918,0.3464381992816925,0.2440418303012848,293.2284545898437,297.1499938964844,293.1499938964844,0.3360066711902618,-6335.3662109375,304.1470947265625,0.9236117005348206,0.4220972955226898,0.4017737507820129,293.2310791015625,297.1499938964844,293.1499938964844,0.0098729282617568,-3075.932373046875,301.79473876953125,0.4286141395568847,0.050000000745058,0.2380873411893844,291.0992431640625,291.1499938964844,261.8340759277344,260.21795654296875,279.7212219238281,293.2719421386719,291.09979248046875,1.0,0.3130154013633728,0.816496729850769,0.816496729850769,1.0,1.0,-1.2932928800582886,0.5577012300491333,0.7355916500091553,0.2383137345314026,0.0,0.0,0.6577012538909912,82.83890533447266,97.0,10.653995513916016,-14833.3388671875,305.0435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19171142578125,308.4591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17859.07421875,18000.0,0.0,0.0,0.3262664079666137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494190335273743,0.7494264841079712,-7.449307759088697e-06,0.0,0.0003311189357191,0.0,0.0,65.89347839355469,0.0,0.0,0.0,0.4640866219997406,4.0,0.0,1.0
477120,293.1483154296875,297.1499938964844,293.1499938964844,0.0984680727124214,-2263.33740234375,304.14923095703125,0.6656275391578674,0.1566369235515594,0.1435126960277557,293.3433837890625,297.1499938964844,293.1499938964844,0.0054645715281367,-423.0691833496094,298.0852966308594,0.4286141395568847,0.050000000745058,0.0501915998756885,293.1998291015625,297.1499938964844,293.1499938964844,0.2625964879989624,-3850.45947265625,304.1549377441406,0.8624873161315918,0.3464381992816925,0.2440418303012848,293.2284545898437,297.1499938964844,293.1499938964844,0.3360066711902618,-6335.3662109375,304.1470947265625,0.9236117005348206,0.4220972955226898,0.4017737507820129,293.2310791015625,297.1499938964844,293.1499938964844,0.0098729282617568,-3075.932373046875,301.79473876953125,0.4286141395568847,0.050000000745058,0.2380873411893844,291.0992431640625,291.1499938964844,261.8340759277344,260.21795654296875,279.7212219238281,293.2719421386719,291.09979248046875,1.0,0.3130154013633728,0.816496729850769,0.816496729850769,1.0,1.0,-1.2932928800582886,0.5577012300491333,0.7355916500091553,0.2383137345314026,0.0,0.0,0.6577012538909912,82.83890533447266,97.0,10.653995513916016,-14833.3388671875,305.0435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19171142578125,308.4591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17859.07421875,18000.0,0.0,0.0,0.3262664079666137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494190335273743,0.7494264841079712,-7.449307759088697e-06,0.0,0.0003311189357191,0.0,0.0,65.89347839355469,0.0,0.0,0.0,0.4640866219997406,4.0,0.0,1.0
477180,293.1498107910156,297.1499938964844,293.1499938964844,0.0983688458800315,-2261.363525390625,304.149658203125,0.6582573652267456,0.1563731729984283,0.1434430330991745,293.3456115722656,297.1499938964844,293.1499938964844,0.0054181916639208,-419.9540710449219,298.01434326171875,0.4227485060691833,0.050000000745058,0.0503735840320587,293.2008972167969,297.1499938964844,293.1499938964844,0.2612743973731994,-3834.9169921875,304.1554870605469,0.8525083065032959,0.3449598252773285,0.2431481182575225,293.2291259765625,297.1499938964844,293.1499938964844,0.3340809345245361,-6304.96533203125,304.1512145996094,0.9107891321182252,0.4199692904949188,0.3998876810073852,293.23297119140625,297.1499938964844,293.1499938964844,0.0098662255331873,-3076.142822265625,301.7622985839844,0.4227485060691833,0.050000000745058,0.2389505952596664,291.104736328125,291.1499938964844,261.7929992675781,260.1839904785156,279.7084045410156,293.27423095703125,291.1052551269531,1.0,0.3176698982715606,0.8160065412521362,0.8160065412521362,1.0,1.0,-1.29112708568573,0.5566227436065674,0.7345043420791626,0.2378766983747482,0.0,0.0,0.6633636355400085,87.41463470458984,100.0,8.732717514038086,-14830.64453125,314.1753234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02947998046875,308.37896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.357421875,18000.0,0.0,0.0,0.3280584812164306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624611258506775,0.762468695640564,-7.571823516627774e-06,0.0,0.0003329376340843,0.0,0.0,68.43312072753906,0.0,0.0,0.0,0.4695287048816681,4.0,0.0,1.0
477240,293.1498107910156,297.1499938964844,293.1499938964844,0.0983688458800315,-2261.363525390625,304.149658203125,0.6582573652267456,0.1563731729984283,0.1434430330991745,293.3456115722656,297.1499938964844,293.1499938964844,0.0054181916639208,-419.9540710449219,298.01434326171875,0.4227485060691833,0.050000000745058,0.0503735840320587,293.2008972167969,297.1499938964844,293.1499938964844,0.2612743973731994,-3834.9169921875,304.1554870605469,0.8525083065032959,0.3449598252773285,0.2431481182575225,293.2291259765625,297.1499938964844,293.1499938964844,0.3340809345245361,-6304.96533203125,304.1512145996094,0.9107891321182252,0.4199692904949188,0.3998876810073852,293.23297119140625,297.1499938964844,293.1499938964844,0.0098662255331873,-3076.142822265625,301.7622985839844,0.4227485060691833,0.050000000745058,0.2389505952596664,291.104736328125,291.1499938964844,261.7929992675781,260.1839904785156,279.7084045410156,293.27423095703125,291.1052551269531,1.0,0.3176698982715606,0.8160065412521362,0.8160065412521362,1.0,1.0,-1.29112708568573,0.5566227436065674,0.7345043420791626,0.2378766983747482,0.0,0.0,0.6633636355400085,87.41463470458984,100.0,8.732717514038086,-14830.64453125,314.1753234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02947998046875,308.37896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.357421875,18000.0,0.0,0.0,0.3280584812164306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624611258506775,0.762468695640564,-7.571823516627774e-06,0.0,0.0003329376340843,0.0,0.0,68.43312072753906,0.0,0.0,0.0,0.4695287048816681,4.0,0.0,1.0
477300,293.15045166015625,297.1499938964844,293.1499938964844,0.0983181744813919,-2260.361572265625,304.1498107910156,0.6550825238227844,0.156249463558197,0.1434093862771988,293.3466186523437,297.1499938964844,293.1499938964844,0.0053940429352223,-418.31939697265625,297.9789428710937,0.4202899038791656,0.050000000745058,0.0504574291408062,293.20135498046875,297.1499938964844,293.1499938964844,0.2606022655963897,-3827.021728515625,304.1557312011719,0.8481562733650208,0.3442220091819763,0.2426968514919281,293.2290954589844,297.1499938964844,293.1499938964844,0.3331565856933594,-6290.58251953125,304.1526794433594,0.9054387807846068,0.4189755320549011,0.3990193605422973,293.2338562011719,297.1499938964844,293.1499938964844,0.0098605705425143,-3075.733154296875,301.7460632324219,0.4202899038791656,0.050000000745058,0.2393483221530914,291.10760498046875,291.1499938964844,261.7724304199219,260.1669311523437,279.701904296875,293.2752990722656,291.108154296875,1.0,0.3197811245918274,0.8157615065574646,0.8157615065574646,1.0,1.0,-1.2900807857513428,0.5561003684997559,0.7339803576469421,0.2376664727926254,0.0,0.0,0.6659015417098999,89.52216339111328,100.0,8.615636825561523,-14831.2568359375,318.349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96124267578125,308.346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17878.39453125,18000.0,0.0,0.0,0.3290535807609558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.768444299697876,0.7684519290924072,-7.629037099832203e-06,0.0,0.000333947566105,0.0,0.0,69.62435150146484,0.0,0.0,0.0,0.4720369577407837,4.0,0.0,1.0
477360,293.15106201171875,297.1499938964844,293.1499938964844,0.0982644483447074,-2259.301513671875,304.1499328613281,0.6521666646003723,0.1561259031295776,0.1433754414319992,293.3475646972656,297.1499938964844,293.1499938964844,0.0053694932721555,-416.6466064453125,297.9437561035156,0.4180653095245361,0.050000000745058,0.0505375973880291,293.2018127441406,297.1499938964844,293.1499938964844,0.2599200904369354,-3819.007568359375,304.1559143066406,0.8441271185874939,0.3434854447841644,0.2422435879707336,293.2289123535156,297.1499938964844,293.1499938964844,0.3322371244430542,-6276.37548828125,304.1538391113281,0.9006922245025635,0.4180102050304413,0.3981789052486419,293.23468017578125,297.1499938964844,293.1499938964844,0.0098536033183336,-3075.009521484375,301.7298583984375,0.4180653095245361,0.050000000745058,0.2397285997867584,291.1107482910156,291.1499938964844,261.7518920898437,260.14990234375,279.69512939453125,293.2758483886719,291.1113586425781,1.0,0.3217794001102447,0.8155092000961304,0.8155092000961304,1.0,1.0,-1.2890398502349854,0.5555800795555115,0.7334597110748291,0.2374560087919235,0.0,0.0,0.6682018041610718,91.53663635253906,88.0,8.88237190246582,-14832.9189453125,322.31463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90185546875,308.3201599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17886.787109375,18000.0,0.0,0.0,0.3300873041152954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739789485931396,0.7739866375923157,-7.682774594286457e-06,0.0,0.0003349966427776,0.0,0.0,70.74284362792969,0.0,0.0,0.0,0.4743660092353821,4.0,0.0,1.0
