time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477420,293.1521301269531,297.1499938964844,293.1499938964844,0.097984455525875,-2253.91552734375,304.1504211425781,0.6526610851287842,0.1558785736560821,0.1431254297494888,293.3490295410156,297.1499938964844,293.1499938964844,0.0052993479184806,-411.7500915527344,297.87518310546875,0.4187430739402771,0.050000000745058,0.0505127534270286,293.202392578125,297.1499938964844,293.1499938964844,0.2583455443382263,-3800.4248046875,304.1565856933594,0.8440633416175842,0.3420501351356506,0.2412165105342865,293.2281188964844,297.1499938964844,293.1499938964844,0.3301962912082672,-6245.00146484375,304.1559753417969,0.900543212890625,0.4161694645881653,0.3963940739631653,293.236083984375,297.1499938964844,293.1499938964844,0.0097875958308577,-3061.845703125,301.6982116699219,0.4187430739402771,0.050000000745058,0.2396107465028762,291.1194152832031,291.1499938964844,261.7113037109375,260.1161193847656,279.6817932128906,293.275390625,291.1205139160156,1.0,0.3201958537101745,0.8150045275688171,0.8150045275688171,1.0,1.0,-1.2851941585540771,0.553739607334137,0.7314544916152954,0.2366008013486862,0.0,0.0,0.6717641353607178,90.8472671508789,76.0,12.83679485321045,-14826.06640625,319.1227722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8113098144531,308.28643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.75,18000.0,0.0,0.0,0.3321794867515564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783295750617981,0.7833034992218018,-7.776297934469767e-06,0.0,0.0003371199418324,0.0,0.0,72.67130279541016,0.0,0.0,0.0,0.4783063530921936,4.0,0.0,1.0
477480,293.1521301269531,297.1499938964844,293.1499938964844,0.097984455525875,-2253.91552734375,304.1504211425781,0.6526610851287842,0.1558785736560821,0.1431254297494888,293.3490295410156,297.1499938964844,293.1499938964844,0.0052993479184806,-411.7500915527344,297.87518310546875,0.4187430739402771,0.050000000745058,0.0505127534270286,293.202392578125,297.1499938964844,293.1499938964844,0.2583455443382263,-3800.4248046875,304.1565856933594,0.8440633416175842,0.3420501351356506,0.2412165105342865,293.2281188964844,297.1499938964844,293.1499938964844,0.3301962912082672,-6245.00146484375,304.1559753417969,0.900543212890625,0.4161694645881653,0.3963940739631653,293.236083984375,297.1499938964844,293.1499938964844,0.0097875958308577,-3061.845703125,301.6982116699219,0.4187430739402771,0.050000000745058,0.2396107465028762,291.1194152832031,291.1499938964844,261.7113037109375,260.1161193847656,279.6817932128906,293.275390625,291.1205139160156,1.0,0.3201958537101745,0.8150045275688171,0.8150045275688171,1.0,1.0,-1.2851941585540771,0.553739607334137,0.7314544916152954,0.2366008013486862,0.0,0.0,0.6717641353607178,90.8472671508789,76.0,12.83679485321045,-14826.06640625,319.1227722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8113098144531,308.28643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.75,18000.0,0.0,0.0,0.3321794867515564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783295750617981,0.7833034992218018,-7.776297934469767e-06,0.0,0.0003371199418324,0.0,0.0,72.67130279541016,0.0,0.0,0.0,0.4783063530921936,4.0,0.0,1.0
477540,293.1527404785156,297.1499938964844,293.1499938964844,0.0975976139307022,-2246.48583984375,304.15093994140625,0.6582766771316528,0.155704379081726,0.1427923142910003,293.34967041015625,297.1499938964844,293.1499938964844,0.0052143400534987,-405.6925659179688,297.81060791015625,0.4235774278640747,0.050000000745058,0.0503464601933956,293.2025146484375,297.1499938964844,293.1499938964844,0.2566056251525879,-3779.830810546875,304.15728759765625,0.8503560423851013,0.3406984806060791,0.2401386350393295,293.2268371582031,297.1499938964844,293.1499938964844,0.3279769122600555,-6211.0439453125,304.1576538085937,0.9078750610351562,0.4144522845745086,0.394585520029068,293.2370300292969,297.1499938964844,293.1499938964844,0.0096821263432502,-3039.3935546875,301.6683044433594,0.4235774278640747,0.050000000745058,0.2388219386339187,291.1324462890625,291.1499938964844,261.6717224121094,260.0831604003906,279.6691589355469,293.2743835449219,291.1337585449219,1.0,0.3149387240409851,0.8144999146461487,0.8144999146461487,1.0,1.0,-1.2801834344863892,0.551377534866333,0.7288058996200562,0.2354419529438018,0.0,0.0,0.6732576489448547,86.55661010742188,64.0,17.343645095825195,-14807.0537109375,307.5975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76226806640625,308.2746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17951.501953125,18000.0,0.0,0.0,0.3341358304023742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887009978294373,0.7887088656425476,-7.837112207198516e-06,0.0,0.0003391053760424,0.0,0.0,73.85101318359375,0.0,0.0,0.0,0.4806363582611084,4.0,0.0,1.0
477600,293.1527404785156,297.1499938964844,293.1499938964844,0.0975976139307022,-2246.48583984375,304.15093994140625,0.6582766771316528,0.155704379081726,0.1427923142910003,293.34967041015625,297.1499938964844,293.1499938964844,0.0052143400534987,-405.6925659179688,297.81060791015625,0.4235774278640747,0.050000000745058,0.0503464601933956,293.2025146484375,297.1499938964844,293.1499938964844,0.2566056251525879,-3779.830810546875,304.15728759765625,0.8503560423851013,0.3406984806060791,0.2401386350393295,293.2268371582031,297.1499938964844,293.1499938964844,0.3279769122600555,-6211.0439453125,304.1576538085937,0.9078750610351562,0.4144522845745086,0.394585520029068,293.2370300292969,297.1499938964844,293.1499938964844,0.0096821263432502,-3039.3935546875,301.6683044433594,0.4235774278640747,0.050000000745058,0.2388219386339187,291.1324462890625,291.1499938964844,261.6717224121094,260.0831604003906,279.6691589355469,293.2743835449219,291.1337585449219,1.0,0.3149387240409851,0.8144999146461487,0.8144999146461487,1.0,1.0,-1.2801834344863892,0.551377534866333,0.7288058996200562,0.2354419529438018,0.0,0.0,0.6732576489448547,86.55661010742188,64.0,17.343645095825195,-14807.0537109375,307.5975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76226806640625,308.2746276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17951.501953125,18000.0,0.0,0.0,0.3341358304023742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887009978294373,0.7887088656425476,-7.837112207198516e-06,0.0,0.0003391053760424,0.0,0.0,73.85101318359375,0.0,0.0,0.0,0.4806363582611084,4.0,0.0,1.0
477660,293.15283203125,297.1499938964844,293.1499938964844,0.0971897542476654,-2238.6630859375,304.1513061523437,0.6682402491569519,0.1556122750043869,0.1424479037523269,293.34918212890625,297.1499938964844,293.1499938964844,0.0051229000091552,-399.1071472167969,297.7496643066406,0.4322441816329956,0.050000000745058,0.0500902347266674,293.2021484375,297.1499938964844,293.1499938964844,0.2548305690288543,-3758.82666015625,304.1578063964844,0.8619316220283508,0.3394396305084228,0.2390575408935547,293.22515869140625,297.1499938964844,293.1499938964844,0.325714498758316,-6176.58642578125,304.15887451171875,0.9222056269645692,0.4128433763980865,0.3927923440933227,293.23748779296875,297.1499938964844,293.1499938964844,0.0095548490062356,-3011.6513671875,301.63970947265625,0.4322441816329956,0.050000000745058,0.2376065105199813,291.146728515625,291.1499938964844,261.6336975097656,260.0514221191406,279.65704345703125,293.272705078125,291.1481018066406,1.0,0.3070712685585022,0.8140248656272888,0.8140248656272888,1.0,1.0,-1.2745534181594849,0.5487427115440369,0.7258106470108032,0.2341233044862747,0.0,0.0,0.6727390289306641,79.97846221923828,52.0,19.378074645996094,-14777.7216796875,290.9374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75537109375,308.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.3357819020748138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896577715873718,0.7896656394004822,-7.856370757508557e-06,0.0,0.0003407759359106,0.0,0.0,74.12176513671875,0.0,0.0,0.0,0.4811037182807922,4.0,0.0,1.0
477720,293.15283203125,297.1499938964844,293.1499938964844,0.0971897542476654,-2238.6630859375,304.1513061523437,0.6682402491569519,0.1556122750043869,0.1424479037523269,293.34918212890625,297.1499938964844,293.1499938964844,0.0051229000091552,-399.1071472167969,297.7496643066406,0.4322441816329956,0.050000000745058,0.0500902347266674,293.2021484375,297.1499938964844,293.1499938964844,0.2548305690288543,-3758.82666015625,304.1578063964844,0.8619316220283508,0.3394396305084228,0.2390575408935547,293.22515869140625,297.1499938964844,293.1499938964844,0.325714498758316,-6176.58642578125,304.15887451171875,0.9222056269645692,0.4128433763980865,0.3927923440933227,293.23748779296875,297.1499938964844,293.1499938964844,0.0095548490062356,-3011.6513671875,301.63970947265625,0.4322441816329956,0.050000000745058,0.2376065105199813,291.146728515625,291.1499938964844,261.6336975097656,260.0514221191406,279.65704345703125,293.272705078125,291.1481018066406,1.0,0.3070712685585022,0.8140248656272888,0.8140248656272888,1.0,1.0,-1.2745534181594849,0.5487427115440369,0.7258106470108032,0.2341233044862747,0.0,0.0,0.6727390289306641,79.97846221923828,52.0,19.378074645996094,-14777.7216796875,290.9374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75537109375,308.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.3357819020748138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896577715873718,0.7896656394004822,-7.856370757508557e-06,0.0,0.0003407759359106,0.0,0.0,74.12176513671875,0.0,0.0,0.0,0.4811037182807922,4.0,0.0,1.0
477780,293.1525573730469,297.1499938964844,293.1499938964844,0.0967958346009254,-2231.120849609375,304.1515197753906,0.6826373934745789,0.1555947363376617,0.1421175599098205,293.347412109375,297.1499938964844,293.1499938964844,0.0050298944115638,-392.3618774414063,297.69244384765625,0.445437490940094,0.050000000745058,0.0497763529419899,293.2013854980469,297.1499938964844,293.1499938964844,0.2530912756919861,-3738.271240234375,304.1581115722656,0.8789463043212891,0.3382746577262878,0.2379993200302124,293.2232360839844,297.1499938964844,293.1499938964844,0.3234820961952209,-6142.71630859375,304.1596069335937,0.943192422389984,0.4113295078277588,0.3910337388515472,293.23748779296875,297.1499938964844,293.1499938964844,0.0094162337481975,-2980.989990234375,301.6121520996094,0.445437490940094,0.050000000745058,0.2361175864934921,291.1606750488281,291.1499938964844,261.5977783203125,260.0214233398437,279.6454772949219,293.27032470703125,291.16192626953125,1.0,0.2973024249076843,0.813549816608429,0.813549816608429,1.0,1.0,-1.2686115503311155,0.5459721684455872,0.7226393818855286,0.2327187955379486,0.0,0.0,0.670373260974884,71.93537139892578,40.0,19.157581329345703,-14739.9345703125,271.13055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7875366210937,308.3077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.787109375,18000.0,0.0,0.0,0.336984246969223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7863375544548035,0.786345362663269,-7.834246389393229e-06,0.0,0.0003419961722102,0.0,0.0,73.50293731689453,0.0,0.0,0.0,0.4797675013542175,4.0,0.0,1.0
477840,293.1525573730469,297.1499938964844,293.1499938964844,0.0967958346009254,-2231.120849609375,304.1515197753906,0.6826373934745789,0.1555947363376617,0.1421175599098205,293.347412109375,297.1499938964844,293.1499938964844,0.0050298944115638,-392.3618774414063,297.69244384765625,0.445437490940094,0.050000000745058,0.0497763529419899,293.2013854980469,297.1499938964844,293.1499938964844,0.2530912756919861,-3738.271240234375,304.1581115722656,0.8789463043212891,0.3382746577262878,0.2379993200302124,293.2232360839844,297.1499938964844,293.1499938964844,0.3234820961952209,-6142.71630859375,304.1596069335937,0.943192422389984,0.4113295078277588,0.3910337388515472,293.23748779296875,297.1499938964844,293.1499938964844,0.0094162337481975,-2980.989990234375,301.6121520996094,0.445437490940094,0.050000000745058,0.2361175864934921,291.1606750488281,291.1499938964844,261.5977783203125,260.0214233398437,279.6454772949219,293.27032470703125,291.16192626953125,1.0,0.2973024249076843,0.813549816608429,0.813549816608429,1.0,1.0,-1.2686115503311155,0.5459721684455872,0.7226393818855286,0.2327187955379486,0.0,0.0,0.670373260974884,71.93537139892578,40.0,19.157581329345703,-14739.9345703125,271.13055419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7875366210937,308.3077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.787109375,18000.0,0.0,0.0,0.336984246969223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7863375544548035,0.786345362663269,-7.834246389393229e-06,0.0,0.0003419961722102,0.0,0.0,73.50293731689453,0.0,0.0,0.0,0.4797675013542175,4.0,0.0,1.0
477900,293.1523132324219,297.1499938964844,293.1499938964844,0.0966112688183784,-2227.593505859375,304.1515808105469,0.6916476488113403,0.155611515045166,0.1419620811939239,293.3460388183594,297.1499938964844,293.1499938964844,0.0049838568083941,-389.0109252929688,297.6651916503906,0.4541404247283935,0.050000000745058,0.0496047474443912,293.20086669921875,297.1499938964844,293.1499938964844,0.2522505521774292,-3728.34814453125,304.1581420898437,0.889738917350769,0.3377260565757751,0.2374833226203918,293.2221984863281,297.1499938964844,293.1499938964844,0.3223944902420044,-6126.25927734375,304.15985107421875,0.9556999206542968,0.4106051027774811,0.3901711702346802,293.2373352050781,297.1499938964844,293.1499938964844,0.0093449177220463,-2965.085205078125,301.59869384765625,0.4541404247283935,0.050000000745058,0.2353035658597946,291.1670837402344,291.1499938964844,261.5807800292969,260.0071716308594,279.6399841308594,293.2688903808594,291.16827392578125,1.0,0.2918477058410644,0.813312292098999,0.813312292098999,1.0,1.0,-1.2655869722366333,0.5445645451545715,0.721022367477417,0.2319999933242797,0.0,0.0,0.6685873866081238,67.54173278808594,40.0,18.330066680908203,-14718.26953125,260.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166809082031,308.3258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.1171875,18000.0,0.0,0.0,0.3373892605304718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783219575881958,0.7832273840904236,-7.808900591044221e-06,0.0,0.0003424072056077,0.0,0.0,72.89229583740234,0.0,0.0,0.0,0.4784854650497436,4.0,0.0,1.0
477960,293.1520080566406,297.1499938964844,293.1499938964844,0.0964376404881477,-2224.2802734375,304.151611328125,0.7019714713096619,0.1556441783905029,0.1418145149946212,293.3443298339844,297.1499938964844,293.1499938964844,0.0049384087324142,-385.6977233886719,297.6387939453125,0.4644964039325714,0.050000000745058,0.0494261644780635,293.20025634765625,297.1499938964844,293.1499938964844,0.2514346241950989,-3718.728271484375,304.1581420898437,0.902239203453064,0.3371986448764801,0.2369772642850875,293.2211303710937,297.1499938964844,293.1499938964844,0.3213329911231994,-6110.224609375,304.15997314453125,0.9691020250320436,0.409900963306427,0.3893211185932159,293.23712158203125,297.1499938964844,293.1499938964844,0.0092730950564146,-2948.997314453125,301.5854187011719,0.4644964039325714,0.050000000745058,0.2344564497470855,291.1729736328125,291.1499938964844,261.5644836425781,259.9935607910156,279.6346435546875,293.2673034667969,291.1740417480469,1.0,0.2860678434371948,0.8130941390991211,0.8130941390991211,1.0,1.0,-1.262550711631775,0.5431548953056335,0.7193958759307861,0.2312779128551483,0.0,0.0,0.6664630174636841,62.97127914428711,28.0,17.11771011352539,-14694.982421875,249.47799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8533020019531,308.346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.568359375,18000.0,0.0,0.0,0.3376533091068268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792534232139587,0.7792611718177795,-7.775215635774657e-06,0.0,0.0003426751645747,0.0,0.0,72.10981750488281,0.0,0.0,0.0,0.4768476188182831,4.0,0.0,1.0
478020,293.1512145996094,297.1499938964844,293.1499938964844,0.0961287692189216,-2218.404052734375,304.1515808105469,0.7258586287498474,0.1557545959949493,0.1415464580059051,293.3401184082031,297.1499938964844,293.1499938964844,0.0048498655669391,-379.2339172363281,297.58819580078125,0.4844225347042084,0.050000000745058,0.0490537621080875,293.19891357421875,297.1499938964844,293.1499938964844,0.249887004494667,-3700.51220703125,304.15802001953125,0.9366022348403932,0.336202472448349,0.2359962165355682,293.2189025878906,297.1499938964844,293.1499938964844,0.3193033635616302,-6079.638671875,304.1600341796875,0.996833324432373,0.4085511863231659,0.387661725282669,293.2364196777344,297.1499938964844,293.1499938964844,0.0091295959427952,-2916.67919921875,301.5592041015625,0.4844225347042084,0.050000000745058,0.2326899319887161,291.1828308105469,291.1499938964844,261.53436279296875,259.9683532714844,279.6247253417969,293.26373291015625,291.1836242675781,1.0,0.2736328840255737,0.8126578330993652,0.8126578330993652,1.0,1.0,-1.256492257118225,0.5403461456298828,0.7161460518836975,0.2298306822776794,0.0,0.0,0.6613927483558655,53.444915771484375,25.0,13.872963905334473,-14643.9970703125,226.82492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,308.3962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18103.76171875,18000.0,0.0,0.0,0.3377389013767242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691877484321594,0.7691954374313354,-7.686945536988787e-06,0.0,0.0003427620395086,0.0,0.0,70.12741088867188,0.0,0.0,0.0,0.4726832807064056,4.0,0.0,1.0
478080,293.1512145996094,297.1499938964844,293.1499938964844,0.0961287692189216,-2218.404052734375,304.1515808105469,0.7258586287498474,0.1557545959949493,0.1415464580059051,293.3401184082031,297.1499938964844,293.1499938964844,0.0048498655669391,-379.2339172363281,297.58819580078125,0.4844225347042084,0.050000000745058,0.0490537621080875,293.19891357421875,297.1499938964844,293.1499938964844,0.249887004494667,-3700.51220703125,304.15802001953125,0.9366022348403932,0.336202472448349,0.2359962165355682,293.2189025878906,297.1499938964844,293.1499938964844,0.3193033635616302,-6079.638671875,304.1600341796875,0.996833324432373,0.4085511863231659,0.387661725282669,293.2364196777344,297.1499938964844,293.1499938964844,0.0091295959427952,-2916.67919921875,301.5592041015625,0.4844225347042084,0.050000000745058,0.2326899319887161,291.1828308105469,291.1499938964844,261.53436279296875,259.9683532714844,279.6247253417969,293.26373291015625,291.1836242675781,1.0,0.2736328840255737,0.8126578330993652,0.8126578330993652,1.0,1.0,-1.256492257118225,0.5403461456298828,0.7161460518836975,0.2298306822776794,0.0,0.0,0.6613927483558655,53.444915771484375,25.0,13.872963905334473,-14643.9970703125,226.82492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,308.3962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18103.76171875,18000.0,0.0,0.0,0.3377389013767242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7691877484321594,0.7691954374313354,-7.686945536988787e-06,0.0,0.0003427620395086,0.0,0.0,70.12741088867188,0.0,0.0,0.0,0.4726832807064056,4.0,0.0,1.0
478140,293.1507568359375,297.1499938964844,293.1499938964844,0.0957642421126365,-2211.133544921875,304.1517028808594,0.7420879602432251,0.1558166444301605,0.1414370238780975,293.3349304199219,297.1499938964844,293.1499938964844,0.0047798361629247,-373.7709655761719,297.5521850585937,0.4963321387767792,0.050000000745058,0.0488350130617618,293.1972961425781,297.1499938964844,293.1499938964844,0.2480731606483459,-3678.718017578125,304.1584167480469,0.960687518119812,0.3352877199649811,0.2351898998022079,293.19989013671875,297.1499938964844,293.1499938964844,0.2972773611545563,-5732.84375,304.19384765625,0.9990000128746032,0.4105744361877441,0.3654960691928863,293.2352600097656,297.1499938964844,293.1499938964844,0.009017776697874,-2889.28271484375,301.53857421875,0.4963321387767792,0.050000000745058,0.2316522747278213,291.2131042480469,291.1499938964844,261.5079345703125,259.9462280273437,279.62420654296875,293.2532043457031,291.21893310546875,1.0,0.2627965807914734,0.8122215270996094,0.8122215270996094,1.0,1.0,-1.2272882461547852,0.5271059274673462,0.700182318687439,0.2227227687835693,0.0,0.0,0.6516642570495605,47.43850326538086,28.0,50.83965301513672,-14423.7626953125,203.95559692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08026123046875,308.5098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18178.4765625,18000.0,0.0,0.0,0.3369650244712829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7540684342384338,0.7540760040283203,-7.563989129266702e-06,0.0,0.0003419766726437,0.0,0.0,67.27764129638672,0.0,0.0,0.0,0.4663954675197601,4.0,0.0,1.0
478200,293.1507568359375,297.1499938964844,293.1499938964844,0.0957642421126365,-2211.133544921875,304.1517028808594,0.7420879602432251,0.1558166444301605,0.1414370238780975,293.3349304199219,297.1499938964844,293.1499938964844,0.0047798361629247,-373.7709655761719,297.5521850585937,0.4963321387767792,0.050000000745058,0.0488350130617618,293.1972961425781,297.1499938964844,293.1499938964844,0.2480731606483459,-3678.718017578125,304.1584167480469,0.960687518119812,0.3352877199649811,0.2351898998022079,293.19989013671875,297.1499938964844,293.1499938964844,0.2972773611545563,-5732.84375,304.19384765625,0.9990000128746032,0.4105744361877441,0.3654960691928863,293.2352600097656,297.1499938964844,293.1499938964844,0.009017776697874,-2889.28271484375,301.53857421875,0.4963321387767792,0.050000000745058,0.2316522747278213,291.2131042480469,291.1499938964844,261.5079345703125,259.9462280273437,279.62420654296875,293.2532043457031,291.21893310546875,1.0,0.2627965807914734,0.8122215270996094,0.8122215270996094,1.0,1.0,-1.2272882461547852,0.5271059274673462,0.700182318687439,0.2227227687835693,0.0,0.0,0.6516642570495605,47.43850326538086,28.0,50.83965301513672,-14423.7626953125,203.95559692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08026123046875,308.5098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18178.4765625,18000.0,0.0,0.0,0.3369650244712829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7540684342384338,0.7540760040283203,-7.563989129266702e-06,0.0,0.0003419766726437,0.0,0.0,67.27764129638672,0.0,0.0,0.0,0.4663954675197601,4.0,0.0,1.0
478260,293.15203857421875,297.1499938964844,293.1499938964844,0.0951166078448295,-2198.389404296875,304.1521911621094,0.7535929679870605,0.1555382013320922,0.141098141670227,293.3296203613281,297.1499938964844,293.1499938964844,0.0047143390402197,-368.4790344238281,297.52642822265625,0.5049768090248108,0.050000000745058,0.0486992374062538,293.1963806152344,297.1499938964844,293.1499938964844,0.2460501044988632,-3654.283447265625,304.158935546875,0.9757987856864928,0.3342815637588501,0.2344186007976532,293.15643310546875,297.1499938964844,293.1499938964844,0.2784100770950317,-5437.34716796875,304.2100524902344,0.9990000128746032,0.4181011021137237,0.3474197685718536,293.2339172363281,297.1499938964844,293.1499938964844,0.0089202700182795,-2864.099853515625,301.5221252441406,0.5049768090248108,0.050000000745058,0.2310082167387008,291.2586975097656,291.1499938964844,261.4857482910156,259.9276428222656,279.61846923828125,293.2370910644531,291.2610778808594,1.0,0.2552511692047119,0.8119236826896667,0.8119236826896667,1.0,1.0,-1.20331609249115,0.5163246393203735,0.6869915127754211,0.2167856395244598,0.0,0.0,0.633701741695404,43.6208381652832,46.0,48.40521240234375,-14163.0830078125,188.17721557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,308.5957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18339.150390625,18000.0,0.0,0.0,0.334729790687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720300555229187,0.7203078866004944,-7.297998308786191e-06,0.0,0.0003397081745788,0.0,0.0,61.22544097900391,0.0,0.0,0.0,0.4529036283493042,4.0,0.0,1.0
478320,293.15203857421875,297.1499938964844,293.1499938964844,0.0951166078448295,-2198.389404296875,304.1521911621094,0.7535929679870605,0.1555382013320922,0.141098141670227,293.3296203613281,297.1499938964844,293.1499938964844,0.0047143390402197,-368.4790344238281,297.52642822265625,0.5049768090248108,0.050000000745058,0.0486992374062538,293.1963806152344,297.1499938964844,293.1499938964844,0.2460501044988632,-3654.283447265625,304.158935546875,0.9757987856864928,0.3342815637588501,0.2344186007976532,293.15643310546875,297.1499938964844,293.1499938964844,0.2784100770950317,-5437.34716796875,304.2100524902344,0.9990000128746032,0.4181011021137237,0.3474197685718536,293.2339172363281,297.1499938964844,293.1499938964844,0.0089202700182795,-2864.099853515625,301.5221252441406,0.5049768090248108,0.050000000745058,0.2310082167387008,291.2586975097656,291.1499938964844,261.4857482910156,259.9276428222656,279.61846923828125,293.2370910644531,291.2610778808594,1.0,0.2552511692047119,0.8119236826896667,0.8119236826896667,1.0,1.0,-1.20331609249115,0.5163246393203735,0.6869915127754211,0.2167856395244598,0.0,0.0,0.633701741695404,43.6208381652832,46.0,48.40521240234375,-14163.0830078125,188.17721557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,308.5957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18339.150390625,18000.0,0.0,0.0,0.334729790687561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720300555229187,0.7203078866004944,-7.297998308786191e-06,0.0,0.0003397081745788,0.0,0.0,61.22544097900391,0.0,0.0,0.0,0.4529036283493042,4.0,0.0,1.0
478380,293.1516418457031,297.1499938964844,293.1499938964844,0.095128983259201,-2198.84228515625,304.1513977050781,0.7524816393852234,0.1555647403001785,0.1410566717386245,293.32427978515625,297.1499938964844,293.1499938964844,0.0046751354821026,-365.7863464355469,297.4770202636719,0.5042291283607483,0.050000000745058,0.0487102046608924,293.1957397460937,297.1499938964844,293.1499938964844,0.2451777756214141,-3644.50341796875,304.1573486328125,0.9735453724861144,0.3332313597202301,0.2336886674165725,293.1230163574219,297.1499938964844,293.1499938964844,0.278957724571228,-5454.11962890625,304.1882019042969,0.9990000128746032,0.4247742593288421,0.3489081561565399,293.2323303222656,297.1499938964844,293.1499938964844,0.0088905142620205,-2859.088134765625,301.49664306640625,0.5042291283607483,0.050000000745058,0.2310602366924286,291.2543334960937,291.1499938964844,261.46832275390625,259.9130859375,279.6089172363281,293.232421875,291.2502136230469,1.0,0.2564434111118316,0.8116257786750793,0.8116257786750793,1.0,1.0,-1.204238772392273,0.5167266130447388,0.6875120997428894,0.216931864619255,0.0,0.0,0.6193206310272217,43.91062927246094,64.0,-11.592185020446776,-14060.7119140625,189.0691833496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53546142578125,308.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18314.587890625,18000.0,0.0,0.0,0.3312317728996277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6850558519363403,0.6850628852844238,-6.991665031819139e-06,0.0,0.0003361581475473,0.0,0.0,55.094757080078125,0.0,0.0,0.0,0.4388849437236786,4.0,0.0,1.0
478440,293.1516418457031,297.1499938964844,293.1499938964844,0.095128983259201,-2198.84228515625,304.1513977050781,0.7524816393852234,0.1555647403001785,0.1410566717386245,293.32427978515625,297.1499938964844,293.1499938964844,0.0046751354821026,-365.7863464355469,297.4770202636719,0.5042291283607483,0.050000000745058,0.0487102046608924,293.1957397460937,297.1499938964844,293.1499938964844,0.2451777756214141,-3644.50341796875,304.1573486328125,0.9735453724861144,0.3332313597202301,0.2336886674165725,293.1230163574219,297.1499938964844,293.1499938964844,0.278957724571228,-5454.11962890625,304.1882019042969,0.9990000128746032,0.4247742593288421,0.3489081561565399,293.2323303222656,297.1499938964844,293.1499938964844,0.0088905142620205,-2859.088134765625,301.49664306640625,0.5042291283607483,0.050000000745058,0.2310602366924286,291.2543334960937,291.1499938964844,261.46832275390625,259.9130859375,279.6089172363281,293.232421875,291.2502136230469,1.0,0.2564434111118316,0.8116257786750793,0.8116257786750793,1.0,1.0,-1.204238772392273,0.5167266130447388,0.6875120997428894,0.216931864619255,0.0,0.0,0.6193206310272217,43.91062927246094,64.0,-11.592185020446776,-14060.7119140625,189.0691833496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53546142578125,308.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18314.587890625,18000.0,0.0,0.0,0.3312317728996277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6850558519363403,0.6850628852844238,-6.991665031819139e-06,0.0,0.0003361581475473,0.0,0.0,55.094757080078125,0.0,0.0,0.0,0.4388849437236786,4.0,0.0,1.0
478500,293.1512756347656,297.1499938964844,293.1499938964844,0.0954261124134063,-2204.868896484375,304.1506042480469,0.7476520538330078,0.15561443567276,0.141154795885086,293.3215026855469,297.1499938964844,293.1499938964844,0.0046666688285768,-365.5618286132813,297.4408874511719,0.5006458163261414,0.050000000745058,0.0487646982073783,293.1954040527344,297.1499938964844,293.1499938964844,0.2453097850084304,-3646.771240234375,304.15576171875,0.9665629267692566,0.3327208757400512,0.2333715558052063,293.1189270019531,297.1499938964844,293.1499938964844,0.2860872149467468,-5571.7626953125,304.1682434082031,0.9990000128746032,0.4259263873100281,0.3562398850917816,293.23162841796875,297.1499938964844,293.1499938964844,0.0089014368131756,-2864.654541015625,301.4788513183594,0.5006458163261414,0.050000000745058,0.2313187271356582,291.2282409667969,291.1499938964844,261.4615783691406,259.9074401855469,279.601806640625,293.231689453125,291.22186279296875,1.0,0.2597092390060425,0.8114768266677856,0.8114768266677856,1.0,1.0,-1.2131482362747192,0.5207023024559021,0.6924458742141724,0.2191171944141388,0.0,0.0,0.616654634475708,45.43048477172852,64.0,-46.86676025390625,-14094.0263671875,195.08868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6390075683594,308.64630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18224.400390625,18000.0,0.0,0.0,0.3293178975582123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6741762161254883,0.6741831302642822,-6.881469289510278e-06,0.0,0.0003342157870065,0.0,0.0,53.1841926574707,0.0,0.0,0.0,0.4344691634178161,4.0,0.0,1.0
478560,293.151123046875,297.1499938964844,293.1499938964844,0.0958061590790748,-2212.561767578125,304.1498107910156,0.7407348155975342,0.155630275607109,0.1412647366523742,293.31866455078125,297.1499938964844,293.1499938964844,0.0046638483181595,-365.8635559082031,297.40057373046875,0.4955666661262512,0.050000000745058,0.0488481521606445,293.195068359375,297.1499938964844,293.1499938964844,0.2456640154123306,-3651.786376953125,304.1540832519531,0.9560815691947936,0.3322092890739441,0.233077734708786,293.1244812011719,297.1499938964844,293.1499938964844,0.2970139384269714,-5748.50634765625,304.1450500488281,0.9990000128746032,0.4252388477325439,0.3671854436397552,293.2311706542969,297.1499938964844,293.1499938964844,0.0089238323271274,-2873.693359375,301.45855712890625,0.4955666661262512,0.050000000745058,0.2317146062850952,291.19305419921875,291.1499938964844,261.4562072753906,259.9029846191406,279.59307861328125,293.2312316894531,291.1854553222656,1.0,0.2645022869110107,0.8113028407096863,0.8113028407096863,1.0,1.0,-1.226637840270996,0.526734471321106,0.6999033093452454,0.2224394530057907,0.0,0.0,0.6172727942466736,47.75799179077149,67.0,-74.90392303466797,-14185.751953125,204.40760803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7142944335937,308.6550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18110.19921875,18000.0,0.0,0.0,0.3275065124034881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698265671730042,0.6698334217071533,-6.820143426011782e-06,0.0,0.0003323774726595,0.0,0.0,52.32645797729492,0.0,0.0,0.0,0.432553619146347,4.0,0.0,1.0
478620,293.1510925292969,297.1499938964844,293.1499938964844,0.0964471027255058,-2225.55322265625,304.1488342285156,0.7299903631210327,0.1556079089641571,0.1413880586624145,293.3126220703125,297.1499938964844,293.1499938964844,0.0046591791324317,-366.4490966796875,297.32379150390625,0.4876618087291717,0.050000000745058,0.0489915125072002,293.1943664550781,297.1499938964844,293.1499938964844,0.2462696880102157,-3660.2568359375,304.1517639160156,0.9382308125495912,0.3312095701694488,0.2324814200401306,293.1551208496094,297.1499938964844,293.1499938964844,0.3159805834293365,-6048.6923828125,304.1156005859375,0.9990000128746032,0.4197095930576324,0.3852656483650207,293.231201171875,297.1499938964844,293.1499938964844,0.0089579978957772,-2888.826416015625,301.41632080078125,0.4876618087291717,0.050000000745058,0.2323946505784988,291.1260986328125,291.1499938964844,261.4499206542969,259.8978576660156,279.5830078125,293.23553466796875,291.1216125488281,1.0,0.2719189822673797,0.8109549880027771,0.8109549880027771,1.0,1.0,-1.248765468597412,0.5366138219833374,0.7121517062187195,0.2279902249574661,0.0,0.0,0.6253256797790527,51.748294830322266,70.0,-78.06612396240234,-14407.970703125,220.4552459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7579040527344,308.6850891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17899.287109375,18000.0,0.0,0.0,0.3246786296367645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789544224739075,0.6789612770080566,-6.847207259852439e-06,0.0,0.0003295075439382,0.0,0.0,53.509742736816406,0.0,0.0,0.0,0.4356743693351745,4.0,0.0,1.0
478680,293.1510925292969,297.1499938964844,293.1499938964844,0.0964471027255058,-2225.55322265625,304.1488342285156,0.7299903631210327,0.1556079089641571,0.1413880586624145,293.3126220703125,297.1499938964844,293.1499938964844,0.0046591791324317,-366.4490966796875,297.32379150390625,0.4876618087291717,0.050000000745058,0.0489915125072002,293.1943664550781,297.1499938964844,293.1499938964844,0.2462696880102157,-3660.2568359375,304.1517639160156,0.9382308125495912,0.3312095701694488,0.2324814200401306,293.1551208496094,297.1499938964844,293.1499938964844,0.3159805834293365,-6048.6923828125,304.1156005859375,0.9990000128746032,0.4197095930576324,0.3852656483650207,293.231201171875,297.1499938964844,293.1499938964844,0.0089579978957772,-2888.826416015625,301.41632080078125,0.4876618087291717,0.050000000745058,0.2323946505784988,291.1260986328125,291.1499938964844,261.4499206542969,259.8978576660156,279.5830078125,293.23553466796875,291.1216125488281,1.0,0.2719189822673797,0.8109549880027771,0.8109549880027771,1.0,1.0,-1.248765468597412,0.5366138219833374,0.7121517062187195,0.2279902249574661,0.0,0.0,0.6253256797790527,51.748294830322266,70.0,-78.06612396240234,-14407.970703125,220.4552459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7579040527344,308.6850891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17899.287109375,18000.0,0.0,0.0,0.3246786296367645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789544224739075,0.6789612770080566,-6.847207259852439e-06,0.0,0.0003295075439382,0.0,0.0,53.509742736816406,0.0,0.0,0.0,0.4356743693351745,4.0,0.0,1.0
478740,293.1496276855469,297.1499938964844,293.1499938964844,0.0969766452908515,-2235.924560546875,304.1483459472656,0.718502938747406,0.1558721363544464,0.1416988521814346,293.30633544921875,297.1499938964844,293.1499938964844,0.0046537602320313,-366.5358276367188,297.2666931152344,0.4786266684532165,0.050000000745058,0.0491670034825801,293.19317626953125,297.1499938964844,293.1499938964844,0.2463126182556152,-3661.2958984375,304.1511535644531,0.9183124899864196,0.3303267359733581,0.2319793850183487,293.1942138671875,297.1499938964844,293.1499938964844,0.3243577778339386,-6174.13134765625,304.1148986816406,0.9913044571876526,0.4116411209106445,0.3921996057033539,293.232177734375,297.1499938964844,293.1499938964844,0.0089778071269392,-2897.88623046875,301.3780822753906,0.4786266684532165,0.050000000745058,0.2332271039485931,291.09185791015625,291.1499938964844,261.45001220703125,259.8981018066406,279.58367919921875,293.242919921875,291.0914611816406,1.0,0.2786789834499359,0.8106070756912231,0.8106070756912231,1.0,1.0,-1.2582303285598757,0.5407922863960266,0.7174381017684937,0.2304570525884628,0.0,0.0,0.6357075572013855,56.35172271728516,73.0,-41.34349060058594,-14560.640625,233.64669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6742553710937,308.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17808.810546875,18000.0,0.0,0.0,0.3232200741767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985637545585632,0.698570728302002,-6.990777364990208e-06,0.0,0.0003280272940173,0.0,0.0,56.649784088134766,0.0,0.0,0.0,0.4432705342769623,4.0,0.0,1.0
478800,293.1496276855469,297.1499938964844,293.1499938964844,0.0969766452908515,-2235.924560546875,304.1483459472656,0.718502938747406,0.1558721363544464,0.1416988521814346,293.30633544921875,297.1499938964844,293.1499938964844,0.0046537602320313,-366.5358276367188,297.2666931152344,0.4786266684532165,0.050000000745058,0.0491670034825801,293.19317626953125,297.1499938964844,293.1499938964844,0.2463126182556152,-3661.2958984375,304.1511535644531,0.9183124899864196,0.3303267359733581,0.2319793850183487,293.1942138671875,297.1499938964844,293.1499938964844,0.3243577778339386,-6174.13134765625,304.1148986816406,0.9913044571876526,0.4116411209106445,0.3921996057033539,293.232177734375,297.1499938964844,293.1499938964844,0.0089778071269392,-2897.88623046875,301.3780822753906,0.4786266684532165,0.050000000745058,0.2332271039485931,291.09185791015625,291.1499938964844,261.45001220703125,259.8981018066406,279.58367919921875,293.242919921875,291.0914611816406,1.0,0.2786789834499359,0.8106070756912231,0.8106070756912231,1.0,1.0,-1.2582303285598757,0.5407922863960266,0.7174381017684937,0.2304570525884628,0.0,0.0,0.6357075572013855,56.35172271728516,73.0,-41.34349060058594,-14560.640625,233.64669799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6742553710937,308.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17808.810546875,18000.0,0.0,0.0,0.3232200741767883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985637545585632,0.698570728302002,-6.990777364990208e-06,0.0,0.0003280272940173,0.0,0.0,56.649784088134766,0.0,0.0,0.0,0.4432705342769623,4.0,0.0,1.0
478860,293.1585388183594,297.1499938964844,293.1499938964844,0.0959367454051971,-2215.883056640625,304.1506652832031,0.7025517225265503,0.1540560722351074,0.1406966298818588,293.3121337890625,297.1499938964844,293.1499938964844,0.0046100756153464,-363.0563659667969,297.20965576171875,0.4668768644332886,0.050000000745058,0.0493856519460678,293.2022399902344,297.1499938964844,293.1499938964844,0.2437231987714767,-3629.48974609375,304.1551513671875,0.8966736197471619,0.3273793160915375,0.2303746491670608,293.221435546875,297.1499938964844,293.1499938964844,0.3177387118339538,-6066.16943359375,304.1372985839844,0.9692737460136414,0.4049426615238189,0.3855591714382171,293.2456970214844,297.1499938964844,293.1499938964844,0.0089165112003684,-2884.777099609375,301.3172912597656,0.4668768644332886,0.050000000745058,0.2342642843723297,291.1174621582031,291.1499938964844,261.4557189941406,259.9031066894531,279.5993957519531,293.25390625,291.1205749511719,1.0,0.2841444313526153,0.8099135160446167,0.8099135160446167,1.0,1.0,-1.2484889030456543,0.5363274812698364,0.7121614217758179,0.2279941737651825,0.0,0.0,0.6387482285499573,61.72947311401367,76.0,20.16849708557129,-14524.57421875,241.55905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5504150390625,308.67413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.177734375,18000.0,0.0,0.0,0.3226102590560913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7121065258979797,0.7121136784553528,-7.127225217118394e-06,0.0,0.0003274084010627,0.0,0.0,59.12300491333008,0.0,0.0,0.0,0.448760837316513,4.0,0.0,1.0
478920,293.1585388183594,297.1499938964844,293.1499938964844,0.0959367454051971,-2215.883056640625,304.1506652832031,0.7025517225265503,0.1540560722351074,0.1406966298818588,293.3121337890625,297.1499938964844,293.1499938964844,0.0046100756153464,-363.0563659667969,297.20965576171875,0.4668768644332886,0.050000000745058,0.0493856519460678,293.2022399902344,297.1499938964844,293.1499938964844,0.2437231987714767,-3629.48974609375,304.1551513671875,0.8966736197471619,0.3273793160915375,0.2303746491670608,293.221435546875,297.1499938964844,293.1499938964844,0.3177387118339538,-6066.16943359375,304.1372985839844,0.9692737460136414,0.4049426615238189,0.3855591714382171,293.2456970214844,297.1499938964844,293.1499938964844,0.0089165112003684,-2884.777099609375,301.3172912597656,0.4668768644332886,0.050000000745058,0.2342642843723297,291.1174621582031,291.1499938964844,261.4557189941406,259.9031066894531,279.5993957519531,293.25390625,291.1205749511719,1.0,0.2841444313526153,0.8099135160446167,0.8099135160446167,1.0,1.0,-1.2484889030456543,0.5363274812698364,0.7121614217758179,0.2279941737651825,0.0,0.0,0.6387482285499573,61.72947311401367,76.0,20.16849708557129,-14524.57421875,241.55905151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5504150390625,308.67413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.177734375,18000.0,0.0,0.0,0.3226102590560913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7121065258979797,0.7121136784553528,-7.127225217118394e-06,0.0,0.0003274084010627,0.0,0.0,59.12300491333008,0.0,0.0,0.0,0.448760837316513,4.0,0.0,1.0
478980,293.1623229980469,297.1499938964844,293.1499938964844,0.0950806066393852,-2199.55126953125,304.1518249511719,0.6901237368583679,0.1530667394399643,0.1398505717515945,293.3142395019531,297.1499938964844,293.1499938964844,0.004572729114443,-360.13287353515625,297.15802001953125,0.4562318325042724,0.050000000745058,0.0495669059455394,293.2048645019531,297.1499938964844,293.1499938964844,0.2416306436061859,-3604.17529296875,304.1568298339844,0.8814805746078491,0.3255165219306946,0.2290707677602768,293.2298889160156,297.1499938964844,293.1499938964844,0.3138996064662933,-6003.97900390625,304.1476745605469,0.9513006806373596,0.4013968408107757,0.3818604350090027,293.2555236816406,297.1499938964844,293.1499938964844,0.0088651301339268,-2874.07958984375,301.2611083984375,0.4562318325042724,0.050000000745058,0.2351240664720535,291.1372985839844,291.1499938964844,261.4657592773437,259.9116516113281,279.6108093261719,293.2581481933594,291.1383056640625,1.0,0.2888818979263305,0.8092199563980103,0.8092199563980103,1.0,1.0,-1.2427163124084473,0.5336635112762451,0.7090528011322021,0.2264826893806457,0.0,0.0,0.6388659477233887,66.22464752197266,79.0,20.764877319335938,-14450.3876953125,248.93331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452514648437,308.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.97265625,18000.0,0.0,0.0,0.3222806751728058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7141726016998291,0.7141797542572021,-7.162938800320262e-06,0.0,0.0003270739398431,0.0,0.0,59.6021842956543,0.0,0.0,0.0,0.4498228430747986,4.0,0.0,1.0
479040,293.1623229980469,297.1499938964844,293.1499938964844,0.0950806066393852,-2199.55126953125,304.1518249511719,0.6901237368583679,0.1530667394399643,0.1398505717515945,293.3142395019531,297.1499938964844,293.1499938964844,0.004572729114443,-360.13287353515625,297.15802001953125,0.4562318325042724,0.050000000745058,0.0495669059455394,293.2048645019531,297.1499938964844,293.1499938964844,0.2416306436061859,-3604.17529296875,304.1568298339844,0.8814805746078491,0.3255165219306946,0.2290707677602768,293.2298889160156,297.1499938964844,293.1499938964844,0.3138996064662933,-6003.97900390625,304.1476745605469,0.9513006806373596,0.4013968408107757,0.3818604350090027,293.2555236816406,297.1499938964844,293.1499938964844,0.0088651301339268,-2874.07958984375,301.2611083984375,0.4562318325042724,0.050000000745058,0.2351240664720535,291.1372985839844,291.1499938964844,261.4657592773437,259.9116516113281,279.6108093261719,293.2581481933594,291.1383056640625,1.0,0.2888818979263305,0.8092199563980103,0.8092199563980103,1.0,1.0,-1.2427163124084473,0.5336635112762451,0.7090528011322021,0.2264826893806457,0.0,0.0,0.6388659477233887,66.22464752197266,79.0,20.764877319335938,-14450.3876953125,248.93331909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452514648437,308.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17977.97265625,18000.0,0.0,0.0,0.3222806751728058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7141726016998291,0.7141797542572021,-7.162938800320262e-06,0.0,0.0003270739398431,0.0,0.0,59.6021842956543,0.0,0.0,0.0,0.4498228430747986,4.0,0.0,1.0
479100,293.1634521484375,297.1499938964844,293.1499938964844,0.0948063656687736,-2194.37255859375,304.1520080566406,0.6850515604019165,0.1526934057474136,0.1395630091428756,293.314208984375,297.1499938964844,293.1499938964844,0.0045565599575638,-358.9200744628906,297.1318664550781,0.4518313407897949,0.050000000745058,0.0496482700109481,293.20513916015625,297.1499938964844,293.1499938964844,0.2408835589885711,-3595.272705078125,304.1569519042969,0.875271737575531,0.3247636556625366,0.228574052453041,293.231201171875,297.1499938964844,293.1499938964844,0.3126382827758789,-5983.83984375,304.1503601074219,0.9435715675354004,0.4001243412494659,0.3806200325489044,293.2593078613281,297.1499938964844,293.1499938964844,0.0088427849113941,-2869.857177734375,301.2335510253906,0.4518313407897949,0.050000000745058,0.2355100214481353,291.1415100097656,291.1499938964844,261.4722900390625,259.91717529296875,279.6161499023437,293.25946044921875,291.14215087890625,1.0,0.291068434715271,0.808873176574707,0.808873176574707,1.0,1.0,-1.2408465147018433,0.5327892899513245,0.7080572247505188,0.2259793579578399,0.0,0.0,0.6390002965927124,68.25434875488281,79.0,16.143476486206055,-14420.30859375,252.51719665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4015808105469,308.5782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.236328125,18000.0,0.0,0.0,0.3221726417541504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.714638888835907,0.71464604139328,-7.169079253799282e-06,0.0,0.0003269642766099,0.0,0.0,59.69817352294922,0.0,0.0,0.0,0.450042724609375,4.0,0.0,1.0
