time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479160,293.16412353515625,297.1499938964844,293.1499938964844,0.0945861861109733,-2190.232421875,304.15203857421875,0.680487334728241,0.152387648820877,0.1393292695283889,293.3135986328125,297.1499938964844,293.1499938964844,0.0045416746288537,-357.814697265625,297.1065979003906,0.4478983283042907,0.050000000745058,0.0497256629168987,293.2051086425781,297.1499938964844,293.1499938964844,0.2402274012565612,-3587.49560546875,304.1568908691406,0.8696693181991577,0.3240735828876495,0.2281297892332077,293.2315979003906,297.1499938964844,293.1499938964844,0.3115782141685486,-5967.07861328125,304.1522216796875,0.9364396929740906,0.39902064204216,0.3795820474624634,293.2624816894531,297.1499938964844,293.1499938964844,0.0088216084986925,-2865.947265625,301.20672607421875,0.4478983283042907,0.050000000745058,0.235877126455307,291.1443786621094,291.1499938964844,261.479736328125,259.9234619140625,279.6221923828125,293.2621154785156,291.14483642578125,1.0,0.2931611537933349,0.8086788058280945,0.8086788058280945,1.0,1.0,-1.2393200397491455,0.5320845246315002,0.7072354555130005,0.2255738824605941,0.0,0.0,0.6390807032585144,70.18904876708984,82.0,12.15513038635254,-14393.431640625,256.02008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363037109375,308.5509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.986328125,18000.0,0.0,0.0,0.3220955431461334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7149685025215149,0.7149756550788879,-7.173015092121204e-06,0.0,0.0003268860164098,0.0,0.0,59.763450622558594,0.0,0.0,0.0,0.4501884579658508,4.0,0.0,1.0
479220,293.1644897460937,297.1499938964844,293.1499938964844,0.094302549958229,-2184.931640625,304.1518249511719,0.6725941896438599,0.1519551128149032,0.139031171798706,293.31085205078125,297.1499938964844,293.1499938964844,0.0045150159858167,-355.8524169921875,297.059326171875,0.4410858750343323,0.050000000745058,0.0498719327151775,293.2044372558594,297.1499938964844,293.1499938964844,0.2390772253274917,-3573.925048828125,304.156494140625,0.8598012924194336,0.3228112459182739,0.2273335307836532,293.2308654785156,297.1499938964844,293.1499938964844,0.3097834587097168,-5939.05029296875,304.1544189453125,0.9236280918121338,0.397096037864685,0.3778354525566101,293.26739501953125,297.1499938964844,293.1499938964844,0.0087815234437584,-2858.678955078125,301.1548767089844,0.4410858750343323,0.050000000745058,0.2365709692239761,291.14794921875,291.1499938964844,261.4973449707031,259.938232421875,279.6346435546875,293.2671203613281,291.1481628417969,1.0,0.2971260547637939,0.8082901239395142,0.8082901239395142,1.0,1.0,-1.2369179725646973,0.5309721827507019,0.7059457302093506,0.2249197661876678,0.0,0.0,0.6390907168388367,73.85334777832031,85.0,6.38483190536499,-14347.1708984375,262.8183898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997436523437,308.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.3220084905624389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7152076363563538,0.7152147889137268,-7.17646526027238e-06,0.0,0.0003267976862844,0.0,0.0,59.814697265625,0.0,0.0,0.0,0.4502991437911987,4.0,0.0,1.0
479280,293.1644897460937,297.1499938964844,293.1499938964844,0.094302549958229,-2184.931640625,304.1518249511719,0.6725941896438599,0.1519551128149032,0.139031171798706,293.31085205078125,297.1499938964844,293.1499938964844,0.0045150159858167,-355.8524169921875,297.059326171875,0.4410858750343323,0.050000000745058,0.0498719327151775,293.2044372558594,297.1499938964844,293.1499938964844,0.2390772253274917,-3573.925048828125,304.156494140625,0.8598012924194336,0.3228112459182739,0.2273335307836532,293.2308654785156,297.1499938964844,293.1499938964844,0.3097834587097168,-5939.05029296875,304.1544189453125,0.9236280918121338,0.397096037864685,0.3778354525566101,293.26739501953125,297.1499938964844,293.1499938964844,0.0087815234437584,-2858.678955078125,301.1548767089844,0.4410858750343323,0.050000000745058,0.2365709692239761,291.14794921875,291.1499938964844,261.4973449707031,259.938232421875,279.6346435546875,293.2671203613281,291.1481628417969,1.0,0.2971260547637939,0.8082901239395142,0.8082901239395142,1.0,1.0,-1.2369179725646973,0.5309721827507019,0.7059457302093506,0.2249197661876678,0.0,0.0,0.6390907168388367,73.85334777832031,85.0,6.38483190536499,-14347.1708984375,262.8183898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997436523437,308.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.3220084905624389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7152076363563538,0.7152147889137268,-7.17646526027238e-06,0.0,0.0003267976862844,0.0,0.0,59.814697265625,0.0,0.0,0.0,0.4502991437911987,4.0,0.0,1.0
479340,293.1640930175781,297.1499938964844,293.1499938964844,0.0941465497016906,-2182.0439453125,304.1514587402344,0.6658741235733032,0.1516644358634948,0.1388713866472244,293.3065490722656,297.1499938964844,293.1499938964844,0.0044922549277544,-354.1885681152344,297.0165710449219,0.4353124797344208,0.050000000745058,0.0500104464590549,293.2034606933594,297.1499938964844,293.1499938964844,0.2380503267049789,-3561.834228515625,304.1560363769531,0.8512217998504639,0.3216298222541809,0.2266052812337875,293.2292175292969,297.1499938964844,293.1499938964844,0.3082168102264404,-5914.8935546875,304.1555480957031,0.912510633468628,0.3953820168972015,0.3763214945793152,293.2708435058594,297.1499938964844,293.1499938964844,0.008743543177843,-2851.864501953125,301.10498046875,0.4353124797344208,0.050000000745058,0.2372280359268188,291.1498718261719,291.1499938964844,261.5181579589844,259.9556579589844,279.6473388671875,293.2706604003906,291.1500549316406,1.0,0.3008624613285064,0.8079013824462891,0.8079013824462891,1.0,1.0,-1.2349895238876345,0.5300760269165039,0.7049134373664856,0.2243736684322357,0.0,0.0,0.6389705538749695,77.32874298095703,88.0,3.569124698638916,-14308.828125,269.37762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530517578125,308.47039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.43359375,18000.0,0.0,0.0,0.3219748139381408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.715097963809967,0.7151051759719849,-7.176276085374411e-06,0.0,0.0003267635183874,0.0,0.0,59.80022430419922,0.0,0.0,0.0,0.4502612948417663,4.0,0.0,1.0
479400,293.1640930175781,297.1499938964844,293.1499938964844,0.0941465497016906,-2182.0439453125,304.1514587402344,0.6658741235733032,0.1516644358634948,0.1388713866472244,293.3065490722656,297.1499938964844,293.1499938964844,0.0044922549277544,-354.1885681152344,297.0165710449219,0.4353124797344208,0.050000000745058,0.0500104464590549,293.2034606933594,297.1499938964844,293.1499938964844,0.2380503267049789,-3561.834228515625,304.1560363769531,0.8512217998504639,0.3216298222541809,0.2266052812337875,293.2292175292969,297.1499938964844,293.1499938964844,0.3082168102264404,-5914.8935546875,304.1555480957031,0.912510633468628,0.3953820168972015,0.3763214945793152,293.2708435058594,297.1499938964844,293.1499938964844,0.008743543177843,-2851.864501953125,301.10498046875,0.4353124797344208,0.050000000745058,0.2372280359268188,291.1498718261719,291.1499938964844,261.5181579589844,259.9556579589844,279.6473388671875,293.2706604003906,291.1500549316406,1.0,0.3008624613285064,0.8079013824462891,0.8079013824462891,1.0,1.0,-1.2349895238876345,0.5300760269165039,0.7049134373664856,0.2243736684322357,0.0,0.0,0.6389705538749695,77.32874298095703,88.0,3.569124698638916,-14308.828125,269.37762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530517578125,308.47039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.43359375,18000.0,0.0,0.0,0.3219748139381408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.715097963809967,0.7151051759719849,-7.176276085374411e-06,0.0,0.0003267635183874,0.0,0.0,59.80022430419922,0.0,0.0,0.0,0.4502612948417663,4.0,0.0,1.0
479460,293.163330078125,297.1499938964844,293.1499938964844,0.0940683707594871,-2180.604248046875,304.151123046875,0.6600046753883362,0.1514652669429779,0.1388042718172073,293.3009948730469,297.1499938964844,293.1499938964844,0.0044729118235409,-352.7695617675781,296.9787292480469,0.4303032159805298,0.050000000745058,0.0501438714563846,293.202392578125,297.1499938964844,293.1499938964844,0.2370627075433731,-3550.176513671875,304.1556701660156,0.8435539603233337,0.3204934298992157,0.2259036302566528,293.2271728515625,297.1499938964844,293.1499938964844,0.3067508637905121,-5892.44384765625,304.1561279296875,0.9030293822288512,0.3937898576259613,0.3749324679374695,293.2733154296875,297.1499938964844,293.1499938964844,0.0087063414976,-2845.094482421875,301.05670166015625,0.4303032159805298,0.050000000745058,0.2378609329462051,291.1518249511719,291.1499938964844,261.5419006347656,259.9754333496094,279.6605529785156,293.273193359375,291.15203857421875,1.0,0.3044286370277405,0.8074679970741272,0.8074679970741272,1.0,1.0,-1.2333191633224487,0.5292949080467224,0.7040242552757263,0.2238773107528686,0.0,0.0,0.6385980248451233,80.67913055419922,76.0,2.9960317611694336,-14275.421875,275.75555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2208251953125,308.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.099609375,18000.0,0.0,0.0,0.3219543993473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7145474553108215,0.7145546674728394,-7.172551704570651e-06,0.0,0.0003267427964601,0.0,0.0,59.70963668823242,0.0,0.0,0.0,0.450044572353363,4.0,0.0,1.0
479520,293.163330078125,297.1499938964844,293.1499938964844,0.0940683707594871,-2180.604248046875,304.151123046875,0.6600046753883362,0.1514652669429779,0.1388042718172073,293.3009948730469,297.1499938964844,293.1499938964844,0.0044729118235409,-352.7695617675781,296.9787292480469,0.4303032159805298,0.050000000745058,0.0501438714563846,293.202392578125,297.1499938964844,293.1499938964844,0.2370627075433731,-3550.176513671875,304.1556701660156,0.8435539603233337,0.3204934298992157,0.2259036302566528,293.2271728515625,297.1499938964844,293.1499938964844,0.3067508637905121,-5892.44384765625,304.1561279296875,0.9030293822288512,0.3937898576259613,0.3749324679374695,293.2733154296875,297.1499938964844,293.1499938964844,0.0087063414976,-2845.094482421875,301.05670166015625,0.4303032159805298,0.050000000745058,0.2378609329462051,291.1518249511719,291.1499938964844,261.5419006347656,259.9754333496094,279.6605529785156,293.273193359375,291.15203857421875,1.0,0.3044286370277405,0.8074679970741272,0.8074679970741272,1.0,1.0,-1.2333191633224487,0.5292949080467224,0.7040242552757263,0.2238773107528686,0.0,0.0,0.6385980248451233,80.67913055419922,76.0,2.9960317611694336,-14275.421875,275.75555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2208251953125,308.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.099609375,18000.0,0.0,0.0,0.3219543993473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7145474553108215,0.7145546674728394,-7.172551704570651e-06,0.0,0.0003267427964601,0.0,0.0,59.70963668823242,0.0,0.0,0.0,0.450044572353363,4.0,0.0,1.0
479580,293.1622619628906,297.1499938964844,293.1499938964844,0.0938909649848938,-2177.247802734375,304.1510314941406,0.6613782048225403,0.1513416916131973,0.1386341303586959,293.29443359375,297.1499938964844,293.1499938964844,0.0044411257840693,-350.37860107421875,296.9467468261719,0.4317269623279571,0.050000000745058,0.0501045808196067,293.2009582519531,297.1499938964844,293.1499938964844,0.2359499931335449,-3536.916015625,304.1556396484375,0.8445872664451599,0.3194524943828583,0.2251299023628235,293.2248229980469,297.1499938964844,293.1499938964844,0.3051555156707763,-5867.958984375,304.15673828125,0.9040899276733398,0.3923107385635376,0.3734723031520843,293.2749938964844,297.1499938964844,293.1499938964844,0.008630471304059,-2828.494140625,301.0102844238281,0.4317269623279571,0.050000000745058,0.2376745641231537,291.1557006835937,291.1499938964844,261.5681457519531,259.99725341796875,279.67510986328125,293.27490234375,291.15631103515625,1.0,0.3024756908416748,0.8070346117019653,0.8070346117019653,1.0,1.0,-1.2301634550094604,0.5278472900390625,0.702316164970398,0.2230122089385986,0.0,0.0,0.6376304030418396,79.6325454711914,64.0,6.035175800323486,-14232.7431640625,272.3162536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202880859375,308.4328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.171875,18000.0,0.0,0.0,0.3218913674354553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131404876708984,0.7131476402282715,-7.162631391111063e-06,0.0,0.0003266788262408,0.0,0.0,59.47589492797852,0.0,0.0,0.0,0.4494833946228027,4.0,0.0,1.0
479640,293.1622619628906,297.1499938964844,293.1499938964844,0.0938909649848938,-2177.247802734375,304.1510314941406,0.6613782048225403,0.1513416916131973,0.1386341303586959,293.29443359375,297.1499938964844,293.1499938964844,0.0044411257840693,-350.37860107421875,296.9467468261719,0.4317269623279571,0.050000000745058,0.0501045808196067,293.2009582519531,297.1499938964844,293.1499938964844,0.2359499931335449,-3536.916015625,304.1556396484375,0.8445872664451599,0.3194524943828583,0.2251299023628235,293.2248229980469,297.1499938964844,293.1499938964844,0.3051555156707763,-5867.958984375,304.15673828125,0.9040899276733398,0.3923107385635376,0.3734723031520843,293.2749938964844,297.1499938964844,293.1499938964844,0.008630471304059,-2828.494140625,301.0102844238281,0.4317269623279571,0.050000000745058,0.2376745641231537,291.1557006835937,291.1499938964844,261.5681457519531,259.99725341796875,279.67510986328125,293.27490234375,291.15631103515625,1.0,0.3024756908416748,0.8070346117019653,0.8070346117019653,1.0,1.0,-1.2301634550094604,0.5278472900390625,0.702316164970398,0.2230122089385986,0.0,0.0,0.6376304030418396,79.6325454711914,64.0,6.035175800323486,-14232.7431640625,272.3162536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202880859375,308.4328308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.171875,18000.0,0.0,0.0,0.3218913674354553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131404876708984,0.7131476402282715,-7.162631391111063e-06,0.0,0.0003266788262408,0.0,0.0,59.47589492797852,0.0,0.0,0.0,0.4494833946228027,4.0,0.0,1.0
479700,293.1615905761719,297.1499938964844,293.1499938964844,0.0937787890434265,-2175.106689453125,304.15106201171875,0.6643630862236023,0.151321068406105,0.1385342329740524,293.2908020019531,297.1499938964844,293.1499938964844,0.0044215135276317,-348.88116455078125,296.933349609375,0.4344761669635772,0.050000000745058,0.0500318519771099,293.2000732421875,297.1499938964844,293.1499938964844,0.235357329249382,-3529.8173828125,304.1557006835937,0.8478337526321411,0.3189804255962372,0.2247365117073059,293.2235107421875,297.1499938964844,293.1499938964844,0.3043107092380523,-5854.97216796875,304.15704345703125,0.9079010486602784,0.3916210830211639,0.372735321521759,293.2755126953125,297.1499938964844,293.1499938964844,0.0085807461291551,-2817.066162109375,300.988037109375,0.4344761669635772,0.050000000745058,0.2373295575380325,291.1590881347656,291.1499938964844,261.58209228515625,260.00885009765625,279.6827392578125,293.2754821777344,291.1597900390625,1.0,0.3000656962394714,0.806817889213562,0.806817889213562,1.0,1.0,-1.2281854152679443,0.5269463062286377,0.7012390494346619,0.2224742770195007,0.0,0.0,0.6366856098175049,77.7585220336914,64.0,7.864145755767822,-14206.7041015625,267.6229858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.200439453125,308.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.546875,18000.0,0.0,0.0,0.32181316614151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7116541862487793,0.7116613388061523,-7.152118087105919e-06,0.0,0.0003265994600951,0.0,0.0,59.2293701171875,0.0,0.0,0.0,0.4488959908485412,4.0,0.0,1.0
479760,293.1607971191406,297.1499938964844,293.1499938964844,0.0936639979481697,-2172.91357421875,304.15106201171875,0.6686683297157288,0.1513255983591079,0.1384332776069641,293.2869567871094,297.1499938964844,293.1499938964844,0.0044004791416227,-347.27069091796875,296.9213256835937,0.4384555518627167,0.050000000745058,0.0499332770705223,293.1990966796875,297.1499938964844,293.1499938964844,0.2347638458013534,-3522.704345703125,304.1557312011719,0.8526404500007629,0.3185390830039978,0.2243459522724151,293.2221069335937,297.1499938964844,293.1499938964844,0.3034626245498657,-5841.94384765625,304.1573181152344,0.9137583374977112,0.3909634053707123,0.3720031380653381,293.27587890625,297.1499938964844,293.1499938964844,0.0085259089246392,-2804.26611328125,300.9662475585937,0.4384555518627167,0.050000000745058,0.2368619740009308,291.1627502441406,291.1499938964844,261.5965576171875,260.0208435058594,279.6905517578125,293.2758483886719,291.1634521484375,1.0,0.2968865633010864,0.8066060543060303,0.8066060543060303,1.0,1.0,-1.2260370254516602,0.5259705781936646,0.7000664472579956,0.2218921482563018,0.0,0.0,0.6354688405990601,75.2274398803711,52.0,9.010512351989746,-14177.7724609375,261.5077209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2027282714844,308.4273376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18037.833984375,18000.0,0.0,0.0,0.321687638759613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7095518112182617,0.7095589637756348,-7.136527074180776e-06,0.0,0.0003264720726292,0.0,0.0,58.87710189819336,0.0,0.0,0.0,0.4480659365653991,4.0,0.0,1.0
479820,293.1590881347656,297.1499938964844,293.1499938964844,0.0934405177831649,-2168.644287109375,304.1510925292969,0.681119978427887,0.1513996720314026,0.1382379680871963,293.2787170410156,297.1499938964844,293.1499938964844,0.0043561430647969,-343.87060546875,296.9007873535156,0.4502951502799988,0.050000000745058,0.0496780909597873,293.1968994140625,297.1499938964844,293.1499938964844,0.233600378036499,-3508.761474609375,304.15576171875,0.8668620586395264,0.3177391290664673,0.2235817909240722,293.2191467285156,297.1499938964844,293.1499938964844,0.3017906844615936,-5816.2998046875,304.1576538085937,0.9315309524536132,0.389736533164978,0.3705663084983825,293.2761535644531,297.1499938964844,293.1499938964844,0.0084060290828347,-2775.8330078125,300.9237670898437,0.4502951502799988,0.050000000745058,0.2356514632701873,291.16998291015625,291.1499938964844,261.6268005371094,260.0458679199219,279.70654296875,293.2761535644531,291.1706848144531,1.0,0.288683146238327,0.806182324886322,0.806182324886322,1.0,1.0,-1.221401333808899,0.523870587348938,0.6975306868553162,0.2206372618675232,0.0,0.0,0.6323155760765076,68.69010925292969,40.0,9.737494468688965,-14113.509765625,246.14620971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,308.4285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.849609375,18000.0,0.0,0.0,0.3212564289569855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037118673324585,0.7037189602851868,-7.091161478456343e-06,0.0,0.0003260344092268,0.0,0.0,57.89214706420898,0.0,0.0,0.0,0.4457502663135528,4.0,0.0,1.0
479880,293.1590881347656,297.1499938964844,293.1499938964844,0.0934405177831649,-2168.644287109375,304.1510925292969,0.681119978427887,0.1513996720314026,0.1382379680871963,293.2787170410156,297.1499938964844,293.1499938964844,0.0043561430647969,-343.87060546875,296.9007873535156,0.4502951502799988,0.050000000745058,0.0496780909597873,293.1968994140625,297.1499938964844,293.1499938964844,0.233600378036499,-3508.761474609375,304.15576171875,0.8668620586395264,0.3177391290664673,0.2235817909240722,293.2191467285156,297.1499938964844,293.1499938964844,0.3017906844615936,-5816.2998046875,304.1576538085937,0.9315309524536132,0.389736533164978,0.3705663084983825,293.2761535644531,297.1499938964844,293.1499938964844,0.0084060290828347,-2775.8330078125,300.9237670898437,0.4502951502799988,0.050000000745058,0.2356514632701873,291.16998291015625,291.1499938964844,261.6268005371094,260.0458679199219,279.70654296875,293.2761535644531,291.1706848144531,1.0,0.288683146238327,0.806182324886322,0.806182324886322,1.0,1.0,-1.221401333808899,0.523870587348938,0.6975306868553162,0.2206372618675232,0.0,0.0,0.6323155760765076,68.69010925292969,40.0,9.737494468688965,-14113.509765625,246.14620971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,308.4285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.849609375,18000.0,0.0,0.0,0.3212564289569855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037118673324585,0.7037189602851868,-7.091161478456343e-06,0.0,0.0003260344092268,0.0,0.0,57.89214706420898,0.0,0.0,0.0,0.4457502663135528,4.0,0.0,1.0
479940,293.1572265625,297.1499938964844,293.1499938964844,0.0932376012206077,-2164.7744140625,304.15106201171875,0.6989830732345581,0.1515462398529052,0.1380597352981567,293.26983642578125,297.1499938964844,293.1499938964844,0.0043110135011374,-340.408203125,296.8844909667969,0.467890590429306,0.050000000745058,0.0493681840598583,293.19451904296875,297.1499938964844,293.1499938964844,0.2324918210506439,-3495.489501953125,304.1557006835937,0.8878902792930603,0.3170356750488281,0.222847431898117,293.2160339355469,297.1499938964844,293.1499938964844,0.3001840114593506,-5791.7158203125,304.15777587890625,0.9564639925956726,0.3886168897151947,0.3691788613796234,293.2759094238281,297.1499938964844,293.1499938964844,0.0082782544195652,-2745.0517578125,300.8824768066406,0.467890590429306,0.050000000745058,0.2341814190149307,291.17645263671875,291.1499938964844,261.6584777832031,260.072021484375,279.722900390625,293.27593994140625,291.1770324707031,1.0,0.2785153985023498,0.8057586550712585,0.8057586550712585,1.0,1.0,-1.2165039777755735,0.5216578841209412,0.6948461532592773,0.2193097919225692,0.0,0.0,0.6283429265022278,60.76327133178711,28.0,8.904815673828125,-14042.8154296875,227.9271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578125,308.4360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.41015625,18000.0,0.0,0.0,0.320538192987442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959657073020935,0.695972740650177,-7.02929355611559e-06,0.0,0.0003253055328968,0.0,0.0,56.590476989746094,0.0,0.0,0.0,0.4426749646663666,4.0,0.0,1.0
480000,293.1572265625,297.1499938964844,293.1499938964844,0.0932376012206077,-2164.7744140625,304.15106201171875,0.6989830732345581,0.1515462398529052,0.1380597352981567,293.26983642578125,297.1499938964844,293.1499938964844,0.0043110135011374,-340.408203125,296.8844909667969,0.467890590429306,0.050000000745058,0.0493681840598583,293.19451904296875,297.1499938964844,293.1499938964844,0.2324918210506439,-3495.489501953125,304.1557006835937,0.8878902792930603,0.3170356750488281,0.222847431898117,293.2160339355469,297.1499938964844,293.1499938964844,0.3001840114593506,-5791.7158203125,304.15777587890625,0.9564639925956726,0.3886168897151947,0.3691788613796234,293.2759094238281,297.1499938964844,293.1499938964844,0.0082782544195652,-2745.0517578125,300.8824768066406,0.467890590429306,0.050000000745058,0.2341814190149307,291.17645263671875,291.1499938964844,261.6584777832031,260.072021484375,279.722900390625,293.27593994140625,291.1770324707031,1.0,0.2785153985023498,0.8057586550712585,0.8057586550712585,1.0,1.0,-1.2165039777755735,0.5216578841209412,0.6948461532592773,0.2193097919225692,0.0,0.0,0.6283429265022278,60.76327133178711,28.0,8.904815673828125,-14042.8154296875,227.9271545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2578125,308.4360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.41015625,18000.0,0.0,0.0,0.320538192987442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6959657073020935,0.695972740650177,-7.02929355611559e-06,0.0,0.0003253055328968,0.0,0.0,56.590476989746094,0.0,0.0,0.0,0.4426749646663666,4.0,0.0,1.0
480060,293.1553039550781,297.1499938964844,293.1499938964844,0.0930666252970695,-2161.525634765625,304.1510009765625,0.7221149802207947,0.1517551094293594,0.1379060447216034,293.26043701171875,297.1499938964844,293.1499938964844,0.0042668399401009,-337.0243530273437,296.87188720703125,0.4859935045242309,0.050000000745058,0.0490237064659595,293.1920166015625,297.1499938964844,293.1499938964844,0.2314571887254715,-3483.125244140625,304.155517578125,0.9182169437408448,0.3164146840572357,0.2221470922231674,293.2128295898437,297.1499938964844,293.1499938964844,0.2986697256565094,-5768.60400390625,304.15771484375,0.9856546521186828,0.3875912427902221,0.3678483963012695,293.2752685546875,297.1499938964844,293.1499938964844,0.0081473859027028,-2713.154296875,300.842041015625,0.4859935045242309,0.050000000745058,0.2325473427772522,291.1815185546875,291.1499938964844,261.6912841796875,260.0990295410156,279.7393798828125,293.2753295898437,291.1819152832031,1.0,0.266800194978714,0.8053713440895081,0.8053713440895081,1.0,1.0,-1.2115068435668943,0.5194082260131836,0.6920985579490662,0.217954471707344,0.0,0.0,0.6237877011299133,51.95951461791992,25.0,7.067111968994141,-13967.970703125,208.0086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,308.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18089.01953125,18000.0,0.0,0.0,0.3195009231567383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6867858171463013,0.68679279088974,-6.955064236535691e-06,0.0,0.0003242528182454,0.0,0.0,55.065242767333984,0.0,0.0,0.0,0.4390366375446319,4.0,0.0,1.0
480120,293.1553039550781,297.1499938964844,293.1499938964844,0.0930666252970695,-2161.525634765625,304.1510009765625,0.7221149802207947,0.1517551094293594,0.1379060447216034,293.26043701171875,297.1499938964844,293.1499938964844,0.0042668399401009,-337.0243530273437,296.87188720703125,0.4859935045242309,0.050000000745058,0.0490237064659595,293.1920166015625,297.1499938964844,293.1499938964844,0.2314571887254715,-3483.125244140625,304.155517578125,0.9182169437408448,0.3164146840572357,0.2221470922231674,293.2128295898437,297.1499938964844,293.1499938964844,0.2986697256565094,-5768.60400390625,304.15771484375,0.9856546521186828,0.3875912427902221,0.3678483963012695,293.2752685546875,297.1499938964844,293.1499938964844,0.0081473859027028,-2713.154296875,300.842041015625,0.4859935045242309,0.050000000745058,0.2325473427772522,291.1815185546875,291.1499938964844,261.6912841796875,260.0990295410156,279.7393798828125,293.2753295898437,291.1819152832031,1.0,0.266800194978714,0.8053713440895081,0.8053713440895081,1.0,1.0,-1.2115068435668943,0.5194082260131836,0.6920985579490662,0.217954471707344,0.0,0.0,0.6237877011299133,51.95951461791992,25.0,7.067111968994141,-13967.970703125,208.0086975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,308.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18089.01953125,18000.0,0.0,0.0,0.3195009231567383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6867858171463013,0.68679279088974,-6.955064236535691e-06,0.0,0.0003242528182454,0.0,0.0,55.065242767333984,0.0,0.0,0.0,0.4390366375446319,4.0,0.0,1.0
480180,293.1533203125,297.1499938964844,293.1499938964844,0.0930028036236763,-2160.27099609375,304.1507568359375,0.7409655451774597,0.1520182788372039,0.1378963738679886,293.25067138671875,297.1499938964844,293.1499938964844,0.0042358976788818,-334.6142578125,296.86383056640625,0.4997744560241699,0.050000000745058,0.0487785711884498,293.18951416015625,297.1499938964844,293.1499938964844,0.2305494397878646,-3472.27490234375,304.1551818847656,0.9472097158432008,0.3158575892448425,0.221569538116455,293.2061767578125,297.1499938964844,293.1499938964844,0.2893626391887665,-5619.86865234375,304.1720886230469,0.9990000128746032,0.3873213827610016,0.3580732941627502,293.2742614746094,297.1499938964844,293.1499938964844,0.0080415867269039,-2687.1318359375,300.80291748046875,0.4997744560241699,0.050000000745058,0.2313845306634903,291.1871337890625,291.1499938964844,261.7248229980469,260.1265869140625,279.7605285644531,293.2743530273437,291.1893920898437,1.0,0.2569555044174194,0.8049840927124023,0.8049840927124023,1.0,1.0,-1.197502374649048,0.5131086707115173,0.6843937039375305,0.2144569456577301,0.0,0.0,0.6185716390609741,45.53318786621094,25.0,16.69808578491211,-13832.2548828125,190.19790649414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37255859375,308.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.482421875,18000.0,0.0,0.0,0.318106085062027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6766589283943176,0.6766657829284668,-6.873357961012516e-06,0.0,0.0003228372370358,0.0,0.0,53.4127311706543,0.0,0.0,0.0,0.4350265860557556,4.0,0.0,1.0
480240,293.1533203125,297.1499938964844,293.1499938964844,0.0930028036236763,-2160.27099609375,304.1507568359375,0.7409655451774597,0.1520182788372039,0.1378963738679886,293.25067138671875,297.1499938964844,293.1499938964844,0.0042358976788818,-334.6142578125,296.86383056640625,0.4997744560241699,0.050000000745058,0.0487785711884498,293.18951416015625,297.1499938964844,293.1499938964844,0.2305494397878646,-3472.27490234375,304.1551818847656,0.9472097158432008,0.3158575892448425,0.221569538116455,293.2061767578125,297.1499938964844,293.1499938964844,0.2893626391887665,-5619.86865234375,304.1720886230469,0.9990000128746032,0.3873213827610016,0.3580732941627502,293.2742614746094,297.1499938964844,293.1499938964844,0.0080415867269039,-2687.1318359375,300.80291748046875,0.4997744560241699,0.050000000745058,0.2313845306634903,291.1871337890625,291.1499938964844,261.7248229980469,260.1265869140625,279.7605285644531,293.2743530273437,291.1893920898437,1.0,0.2569555044174194,0.8049840927124023,0.8049840927124023,1.0,1.0,-1.197502374649048,0.5131086707115173,0.6843937039375305,0.2144569456577301,0.0,0.0,0.6185716390609741,45.53318786621094,25.0,16.69808578491211,-13832.2548828125,190.19790649414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37255859375,308.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18098.482421875,18000.0,0.0,0.0,0.318106085062027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6766589283943176,0.6766657829284668,-6.873357961012516e-06,0.0,0.0003228372370358,0.0,0.0,53.4127311706543,0.0,0.0,0.0,0.4350265860557556,4.0,0.0,1.0
480300,293.1524658203125,297.1499938964844,293.1499938964844,0.092878058552742,-2157.630126953125,304.1508483886719,0.7477770447731018,0.152147501707077,0.1379482448101043,293.2458190917969,297.1499938964844,293.1499938964844,0.0042233173735439,-333.4117126464844,296.8703918457031,0.5047028660774231,0.050000000745058,0.0487033650279045,293.1884155273437,297.1499938964844,293.1499938964844,0.2297966033220291,-3462.9169921875,304.1556396484375,0.956765353679657,0.3155719935894012,0.22132009267807,293.19293212890625,297.1499938964844,293.1499938964844,0.2791415154933929,-5457.70556640625,304.1865539550781,0.9990000128746032,0.3892028033733368,0.3479644954204559,293.27362060546875,297.1499938964844,293.1499938964844,0.0079921307042241,-2673.4052734375,300.7882385253906,0.5047028660774231,0.050000000745058,0.2310277968645095,291.2066345214844,291.1499938964844,261.7417907714844,260.1404724121094,279.7735900878906,293.2737121582031,291.2115478515625,1.0,0.252726137638092,0.8047904372215271,0.8047904372215271,1.0,1.0,-1.1844964027404783,0.507305920124054,0.6771904826164246,0.2111745476722717,0.0,0.0,0.6129205226898193,43.4254150390625,25.0,39.7137451171875,-13714.802734375,181.82003784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42242431640625,308.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.642578125,18000.0,0.0,0.0,0.317114770412445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6688690185546875,0.6688758730888367,-6.820148882979993e-06,0.0,0.0003218311758246,0.0,0.0,52.22054290771485,0.0,0.0,0.0,0.4319576621055603,4.0,0.0,1.0
480360,293.1517028808594,297.1499938964844,293.1499938964844,0.0927456468343734,-2154.844482421875,304.15093994140625,0.754249632358551,0.1522661298513412,0.1379964053630828,293.2411193847656,297.1499938964844,293.1499938964844,0.0042099421843886,-332.1463317871094,296.8786926269531,0.5094184279441833,0.050000000745058,0.0486375465989112,293.1873779296875,297.1499938964844,293.1499938964844,0.2290359437465667,-3453.47802734375,304.1559753417969,0.9652203917503356,0.3152909278869629,0.221074640750885,293.1749267578125,297.1499938964844,293.1499938964844,0.2698869705200195,-5310.4111328125,304.1966857910156,0.9990000128746032,0.3921932280063629,0.3388697206974029,293.2728271484375,297.1499938964844,293.1499938964844,0.0079441592097282,-2659.992919921875,300.7746887207031,0.5094184279441833,0.050000000745058,0.2307155728340149,291.2284545898437,291.1499938964844,261.7587585449219,260.15435791015625,279.7856750488281,293.27294921875,291.23211669921875,1.0,0.2489139437675476,0.804655909538269,0.804655909538269,1.0,1.0,-1.172887921333313,0.5021410584449768,0.6707468032836914,0.208248570561409,0.0,0.0,0.6054726839065552,41.57894134521485,28.0,45.45803451538086,-13581.435546875,174.5320587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877624511719,308.5439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18216.8203125,18000.0,0.0,0.0,0.3158530592918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6562196612358093,0.656226396560669,-6.734687303833198e-06,0.0,0.000320550694596,0.0,0.0,50.325042724609375,0.0,0.0,0.0,0.427161693572998,4.0,0.0,1.0
480420,293.1503601074219,297.1499938964844,293.1499938964844,0.0926963463425636,-2153.697021484375,304.15069580078125,0.7642439007759094,0.1524975895881652,0.1381182223558426,293.2320861816406,297.1499938964844,293.1499938964844,0.0041919429786503,-330.5754089355469,296.8831787109375,0.5167112350463867,0.050000000745058,0.0485462732613086,293.18536376953125,297.1499938964844,293.1499938964844,0.2280507981777191,-3441.552978515625,304.15557861328125,0.9768508076667786,0.3147493004798889,0.2206256538629531,293.134765625,297.1499938964844,293.1499938964844,0.2566590011119842,-5101.31298828125,304.2027282714844,0.9990000128746032,0.3997011184692383,0.3258364498615265,293.2707824707031,297.1499938964844,293.1499938964844,0.0078710056841373,-2640.94482421875,300.7431335449219,0.5167112350463867,0.050000000745058,0.2302826195955276,291.2479858398437,291.1499938964844,261.7927551269531,260.1820678710937,279.8061828613281,293.2709350585937,291.2483215332031,1.0,0.2435966730117797,0.8043869137763977,0.8043869137763977,1.0,1.0,-1.1562178134918213,0.4947495460510254,0.6614682674407959,0.2039994001388549,0.0,0.0,0.5907391905784607,39.01125717163086,46.0,23.13068580627441,-13339.2109375,164.4534454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6581420898437,308.5725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18267.587890625,18000.0,0.0,0.0,0.3124705851078033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6264082193374634,0.6264147162437439,-6.513974767585751e-06,0.0,0.0003171179268974,0.0,0.0,45.91548538208008,0.0,0.0,0.0,0.4158957004547119,4.0,0.0,1.0
480480,293.1503601074219,297.1499938964844,293.1499938964844,0.0926963463425636,-2153.697021484375,304.15069580078125,0.7642439007759094,0.1524975895881652,0.1381182223558426,293.2320861816406,297.1499938964844,293.1499938964844,0.0041919429786503,-330.5754089355469,296.8831787109375,0.5167112350463867,0.050000000745058,0.0485462732613086,293.18536376953125,297.1499938964844,293.1499938964844,0.2280507981777191,-3441.552978515625,304.15557861328125,0.9768508076667786,0.3147493004798889,0.2206256538629531,293.134765625,297.1499938964844,293.1499938964844,0.2566590011119842,-5101.31298828125,304.2027282714844,0.9990000128746032,0.3997011184692383,0.3258364498615265,293.2707824707031,297.1499938964844,293.1499938964844,0.0078710056841373,-2640.94482421875,300.7431335449219,0.5167112350463867,0.050000000745058,0.2302826195955276,291.2479858398437,291.1499938964844,261.7927551269531,260.1820678710937,279.8061828613281,293.2709350585937,291.2483215332031,1.0,0.2435966730117797,0.8043869137763977,0.8043869137763977,1.0,1.0,-1.1562178134918213,0.4947495460510254,0.6614682674407959,0.2039994001388549,0.0,0.0,0.5907391905784607,39.01125717163086,46.0,23.13068580627441,-13339.2109375,164.4534454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6581420898437,308.5725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18267.587890625,18000.0,0.0,0.0,0.3124705851078033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6264082193374634,0.6264147162437439,-6.513974767585751e-06,0.0,0.0003171179268974,0.0,0.0,45.91548538208008,0.0,0.0,0.0,0.4158957004547119,4.0,0.0,1.0
480540,293.1493530273437,297.1499938964844,293.1499938964844,0.0930595397949218,-2160.908935546875,304.1498413085937,0.7602726817131042,0.1526928842067718,0.1383437216281891,293.2236022949219,297.1499938964844,293.1499938964844,0.0041930461302399,-330.9449157714844,296.8668212890625,0.5134320855140686,0.050000000745058,0.0485858879983425,293.1836853027344,297.1499938964844,293.1499938964844,0.2280057966709137,-3441.72216796875,304.1537475585937,0.9710385203361512,0.3141982853412628,0.220276191830635,293.1094055175781,297.1499938964844,293.1499938964844,0.2616221904754638,-5188.9375,304.1760559082031,0.9990000128746032,0.4052923023700714,0.3315503597259521,293.2684326171875,297.1499938964844,293.1499938964844,0.0078449454158544,-2637.5087890625,300.7025146484375,0.5134320855140686,0.050000000745058,0.2304705381393432,291.22772216796875,291.1499938964844,261.8263854980469,260.2094421386719,279.81561279296875,293.2685852050781,291.2221069335937,1.0,0.2466284930706024,0.8041178584098816,0.8041178584098816,1.0,1.0,-1.163188099861145,0.497892290353775,0.6652957797050476,0.2054669260978698,0.0,0.0,0.5810407400131226,40.113372802734375,64.0,-33.473052978515625,-13275.7626953125,168.6949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8328857421875,308.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.1953125,18000.0,0.0,0.0,0.3083268702030182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6017402410507202,0.6017465591430664,-6.314988695521606e-06,0.0,0.0003129125689156,0.0,0.0,42.35970687866211,0.0,0.0,0.0,0.4065485298633575,4.0,0.0,1.0
480600,293.1493530273437,297.1499938964844,293.1499938964844,0.0930595397949218,-2160.908935546875,304.1498413085937,0.7602726817131042,0.1526928842067718,0.1383437216281891,293.2236022949219,297.1499938964844,293.1499938964844,0.0041930461302399,-330.9449157714844,296.8668212890625,0.5134320855140686,0.050000000745058,0.0485858879983425,293.1836853027344,297.1499938964844,293.1499938964844,0.2280057966709137,-3441.72216796875,304.1537475585937,0.9710385203361512,0.3141982853412628,0.220276191830635,293.1094055175781,297.1499938964844,293.1499938964844,0.2616221904754638,-5188.9375,304.1760559082031,0.9990000128746032,0.4052923023700714,0.3315503597259521,293.2684326171875,297.1499938964844,293.1499938964844,0.0078449454158544,-2637.5087890625,300.7025146484375,0.5134320855140686,0.050000000745058,0.2304705381393432,291.22772216796875,291.1499938964844,261.8263854980469,260.2094421386719,279.81561279296875,293.2685852050781,291.2221069335937,1.0,0.2466284930706024,0.8041178584098816,0.8041178584098816,1.0,1.0,-1.163188099861145,0.497892290353775,0.6652957797050476,0.2054669260978698,0.0,0.0,0.5810407400131226,40.113372802734375,64.0,-33.473052978515625,-13275.7626953125,168.6949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8328857421875,308.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.1953125,18000.0,0.0,0.0,0.3083268702030182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6017402410507202,0.6017465591430664,-6.314988695521606e-06,0.0,0.0003129125689156,0.0,0.0,42.35970687866211,0.0,0.0,0.0,0.4065485298633575,4.0,0.0,1.0
480660,293.1487731933594,297.1499938964844,293.1499938964844,0.0938536673784256,-2176.87548828125,304.1485595703125,0.745202362537384,0.1528255641460418,0.1386296898126602,293.21551513671875,297.1499938964844,293.1499938964844,0.0042162141762673,-333.5508117675781,296.824951171875,0.5019634366035461,0.050000000745058,0.0487444140017032,293.1823425292969,297.1499938964844,293.1499938964844,0.2290003895759582,-3455.150390625,304.1508483886719,0.9492197632789612,0.3136174380779266,0.2199955284595489,293.1202697753906,297.1499938964844,293.1499938964844,0.283272385597229,-5543.1025390625,304.1310119628906,0.9990000128746032,0.4042012095451355,0.3535066246986389,293.2669372558594,297.1499938964844,293.1499938964844,0.0078634526580572,-2649.705078125,300.647216796875,0.5019634366035461,0.050000000745058,0.2312225103378296,291.1590576171875,291.1499938964844,261.859375,260.23614501953125,279.81597900390625,293.2669677734375,291.15106201171875,1.0,0.2562455832958221,0.80385822057724,0.80385822057724,1.0,1.0,-1.190634846687317,0.510143518447876,0.6804913282394409,0.2120149582624435,0.0,0.0,0.5841439366340637,44.54302215576172,67.0,-85.27274322509766,-13448.3486328125,186.0154266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9187927246094,308.5453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.822265625,18000.0,0.0,0.0,0.3045206069946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980465412139893,0.5980527997016907,-6.243893949431367e-06,0.0,0.0003090497048106,0.0,0.0,41.61800384521485,0.0,0.0,0.0,0.4047635197639465,4.0,0.0,1.0
480720,293.1487731933594,297.1499938964844,293.1499938964844,0.0938536673784256,-2176.87548828125,304.1485595703125,0.745202362537384,0.1528255641460418,0.1386296898126602,293.21551513671875,297.1499938964844,293.1499938964844,0.0042162141762673,-333.5508117675781,296.824951171875,0.5019634366035461,0.050000000745058,0.0487444140017032,293.1823425292969,297.1499938964844,293.1499938964844,0.2290003895759582,-3455.150390625,304.1508483886719,0.9492197632789612,0.3136174380779266,0.2199955284595489,293.1202697753906,297.1499938964844,293.1499938964844,0.283272385597229,-5543.1025390625,304.1310119628906,0.9990000128746032,0.4042012095451355,0.3535066246986389,293.2669372558594,297.1499938964844,293.1499938964844,0.0078634526580572,-2649.705078125,300.647216796875,0.5019634366035461,0.050000000745058,0.2312225103378296,291.1590576171875,291.1499938964844,261.859375,260.23614501953125,279.81597900390625,293.2669677734375,291.15106201171875,1.0,0.2562455832958221,0.80385822057724,0.80385822057724,1.0,1.0,-1.190634846687317,0.510143518447876,0.6804913282394409,0.2120149582624435,0.0,0.0,0.5841439366340637,44.54302215576172,67.0,-85.27274322509766,-13448.3486328125,186.0154266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9187927246094,308.5453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.822265625,18000.0,0.0,0.0,0.3045206069946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980465412139893,0.5980527997016907,-6.243893949431367e-06,0.0,0.0003090497048106,0.0,0.0,41.61800384521485,0.0,0.0,0.0,0.4047635197639465,4.0,0.0,1.0
480780,293.1485290527344,297.1499938964844,293.1499938964844,0.0945719704031944,-2191.265869140625,304.1478881835937,0.7322490215301514,0.1529064625501632,0.1388656944036483,293.2077941894531,297.1499938964844,293.1499938964844,0.0042432812042534,-336.3853454589844,296.7865295410156,0.492263525724411,0.050000000745058,0.0489063933491706,293.1813049316406,297.1499938964844,293.1499938964844,0.2298990935087204,-3467.072021484375,304.1491394042969,0.9279033541679382,0.3130083680152893,0.219695508480072,293.1602783203125,297.1499938964844,293.1499938964844,0.3051025867462158,-5889.99267578125,304.1015014648437,0.9990000128746032,0.3968755006790161,0.374617725610733,293.2669677734375,297.1499938964844,293.1499938964844,0.0078772697597742,-2660.318359375,300.58856201171875,0.492263525724411,0.050000000745058,0.2319908738136291,291.0932006835937,291.1499938964844,261.89129638671875,260.2618713378906,279.8171081542969,293.2669372558594,291.0888671875,1.0,0.2649737894535064,0.8035986423492432,0.8035986423492432,1.0,1.0,-1.2169934511184692,0.521916925907135,0.6950764656066895,0.2184229046106338,0.0,0.0,0.596554160118103,49.05630493164063,70.0,-78.54605102539062,-13714.37890625,203.86610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8533020019531,308.532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.82421875,18000.0,0.0,0.0,0.3021807372570038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616352915763855,0.616359293460846,-6.337960257951636e-06,0.0,0.0003066750359721,0.0,0.0,43.91525650024414,0.0,0.0,0.0,0.4111700356006622,4.0,0.0,1.0
480840,293.1485290527344,297.1499938964844,293.1499938964844,0.0945719704031944,-2191.265869140625,304.1478881835937,0.7322490215301514,0.1529064625501632,0.1388656944036483,293.2077941894531,297.1499938964844,293.1499938964844,0.0042432812042534,-336.3853454589844,296.7865295410156,0.492263525724411,0.050000000745058,0.0489063933491706,293.1813049316406,297.1499938964844,293.1499938964844,0.2298990935087204,-3467.072021484375,304.1491394042969,0.9279033541679382,0.3130083680152893,0.219695508480072,293.1602783203125,297.1499938964844,293.1499938964844,0.3051025867462158,-5889.99267578125,304.1015014648437,0.9990000128746032,0.3968755006790161,0.374617725610733,293.2669677734375,297.1499938964844,293.1499938964844,0.0078772697597742,-2660.318359375,300.58856201171875,0.492263525724411,0.050000000745058,0.2319908738136291,291.0932006835937,291.1499938964844,261.89129638671875,260.2618713378906,279.8171081542969,293.2669372558594,291.0888671875,1.0,0.2649737894535064,0.8035986423492432,0.8035986423492432,1.0,1.0,-1.2169934511184692,0.521916925907135,0.6950764656066895,0.2184229046106338,0.0,0.0,0.596554160118103,49.05630493164063,70.0,-78.54605102539062,-13714.37890625,203.86610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8533020019531,308.532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.82421875,18000.0,0.0,0.0,0.3021807372570038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.616352915763855,0.616359293460846,-6.337960257951636e-06,0.0,0.0003066750359721,0.0,0.0,43.91525650024414,0.0,0.0,0.0,0.4111700356006622,4.0,0.0,1.0
