time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480900,293.1484375,297.1499938964844,293.1499938964844,0.0948126539587974,-2195.960693359375,304.1478271484375,0.7239203453063965,0.1529443114995956,0.1390081495046615,293.2040405273437,297.1499938964844,293.1499938964844,0.0042584384791553,-337.7124328613281,296.7774658203125,0.4860020279884338,0.050000000745058,0.0490235053002834,293.18084716796875,297.1499938964844,293.1499938964844,0.2300369590520858,-3468.911865234375,304.1490478515625,0.9141470193862916,0.3127039968967438,0.219567596912384,293.1809997558594,297.1499938964844,293.1499938964844,0.3058231770992279,-5896.8056640625,304.1094055175781,0.990363836288452,0.3926705718040466,0.3743094503879547,293.2674255371094,297.1499938964844,293.1499938964844,0.007883028127253,-2663.890869140625,300.5625305175781,0.4860020279884338,0.050000000745058,0.2325464040040969,291.0770568847656,291.1499938964844,261.9067687988281,260.2742919921875,279.8239440917969,293.2673645019531,291.0763244628906,1.0,0.2688284814357757,0.8034688234329224,0.8034688234329224,1.0,1.0,-1.2175992727279663,0.522147536277771,0.6954516768455505,0.2186395674943924,0.0,0.0,0.6031256318092346,52.034271240234375,70.0,-49.43720626831055,-13773.2578125,210.2133331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77117919921875,308.5332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17783.580078125,18000.0,0.0,0.0,0.3016752302646637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6290614008903503,0.6290677785873413,-6.424743787647458e-06,0.0,0.0003061620227526,0.0,0.0,45.677276611328125,0.0,0.0,0.0,0.415879875421524,4.0,0.0,1.0
480960,293.14849853515625,297.1499938964844,293.1499938964844,0.0948484987020492,-2196.4248046875,304.1481628417969,0.7158728837966919,0.1529541909694671,0.1391462683677673,293.2005615234375,297.1499938964844,293.1499938964844,0.0042695933952927,-338.42755126953125,296.7823181152344,0.4798251688480377,0.050000000745058,0.0491439513862133,293.1805114746094,297.1499938964844,293.1499938964844,0.2296777367591858,-3464.288818359375,304.1498718261719,0.9020013213157654,0.3123778700828552,0.2194380015134811,293.193115234375,297.1499938964844,293.1499938964844,0.3028654456138611,-5847.4697265625,304.1221008300781,0.9778297543525696,0.3898880183696747,0.3711738884449005,293.2680358886719,297.1499938964844,293.1499938964844,0.0078773610293865,-2662.373291015625,300.54278564453125,0.4798251688480377,0.050000000745058,0.2331177443265915,291.08563232421875,291.1499938964844,261.9218444824219,260.2863464355469,279.8326110839844,293.2679443359375,291.0890197753906,1.0,0.2722878456115722,0.8031273484230042,0.8031273484230042,1.0,1.0,-1.2145639657974243,0.5207788348197937,0.6937850713729858,0.2177840173244476,0.0,0.0,0.6066740155220032,55.03407669067383,73.0,-6.237100124359131,-13790.36328125,215.39910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67840576171875,308.525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17804.46484375,18000.0,0.0,0.0,0.3014527857303619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400153636932373,0.6400218605995178,-6.513882908620872e-06,0.0,0.0003059362643398,0.0,0.0,47.31300735473633,0.0,0.0,0.0,0.4200241267681122,4.0,0.0,1.0
481020,293.1488952636719,297.1499938964844,293.1499938964844,0.0948216542601585,-2195.516845703125,304.1488037109375,0.7022361755371094,0.1529109477996826,0.139320895075798,293.19451904296875,297.1499938964844,293.1499938964844,0.0042826323769986,-339.1459045410156,296.7947692871094,0.4687683880329132,0.050000000745058,0.0493526868522167,293.1800537109375,297.1499938964844,293.1499938964844,0.2288489788770675,-3453.7919921875,304.1512756347656,0.8840044140815735,0.3116958141326904,0.2191259711980819,293.20367431640625,297.1499938964844,293.1499938964844,0.2994085550308227,-5788.85693359375,304.1368408203125,0.9564430713653564,0.3866297900676727,0.3676758110523224,293.2694091796875,297.1499938964844,293.1499938964844,0.0078541925176978,-2656.234375,300.5043640136719,0.4687683880329132,0.050000000745058,0.2341078966856002,291.10906982421875,291.1499938964844,261.9506225585937,260.30926513671875,279.8481140136719,293.26934814453125,291.1101379394531,1.0,0.2784628272056579,0.8024444580078125,0.8024444580078125,1.0,1.0,-1.2116379737854004,0.5194376111030579,0.6922003030776978,0.2168736010789871,0.0,0.0,0.6102734804153442,60.26994323730469,76.0,15.08811378479004,-13761.822265625,225.1865692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4923400878906,308.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.15234375,18000.0,0.0,0.0,0.3015777170658111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504998803138733,0.6505064964294434,-6.618591214646585e-06,0.0,0.0003060630406253,0.0,0.0,49.02521896362305,0.0,0.0,0.0,0.4243521392345428,4.0,0.0,1.0
481080,293.1488952636719,297.1499938964844,293.1499938964844,0.0948216542601585,-2195.516845703125,304.1488037109375,0.7022361755371094,0.1529109477996826,0.139320895075798,293.19451904296875,297.1499938964844,293.1499938964844,0.0042826323769986,-339.1459045410156,296.7947692871094,0.4687683880329132,0.050000000745058,0.0493526868522167,293.1800537109375,297.1499938964844,293.1499938964844,0.2288489788770675,-3453.7919921875,304.1512756347656,0.8840044140815735,0.3116958141326904,0.2191259711980819,293.20367431640625,297.1499938964844,293.1499938964844,0.2994085550308227,-5788.85693359375,304.1368408203125,0.9564430713653564,0.3866297900676727,0.3676758110523224,293.2694091796875,297.1499938964844,293.1499938964844,0.0078541925176978,-2656.234375,300.5043640136719,0.4687683880329132,0.050000000745058,0.2341078966856002,291.10906982421875,291.1499938964844,261.9506225585937,260.30926513671875,279.8481140136719,293.26934814453125,291.1101379394531,1.0,0.2784628272056579,0.8024444580078125,0.8024444580078125,1.0,1.0,-1.2116379737854004,0.5194376111030579,0.6922003030776978,0.2168736010789871,0.0,0.0,0.6102734804153442,60.26994323730469,76.0,15.08811378479004,-13761.822265625,225.1865692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4923400878906,308.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.15234375,18000.0,0.0,0.0,0.3015777170658111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504998803138733,0.6505064964294434,-6.618591214646585e-06,0.0,0.0003060630406253,0.0,0.0,49.02521896362305,0.0,0.0,0.0,0.4243521392345428,4.0,0.0,1.0
481140,293.1493225097656,297.1499938964844,293.1499938964844,0.094863437116146,-2196.134765625,304.1491394042969,0.6912814974784851,0.1528525650501251,0.1394420713186264,293.1894226074219,297.1499938964844,293.1499938964844,0.0042964234016835,-340.095458984375,296.7981262207031,0.4580669999122619,0.050000000745058,0.0495347306132316,293.179931640625,297.1499938964844,293.1499938964844,0.2282206863164901,-3446.03173828125,304.1518859863281,0.8700869083404541,0.3109597563743591,0.218757227063179,293.2065734863281,297.1499938964844,293.1499938964844,0.2976334989070892,-5758.9189453125,304.14404296875,0.9387471079826356,0.3846770226955414,0.3657982349395752,293.2705993652344,297.1499938964844,293.1499938964844,0.0078324954956769,-2651.62939453125,300.4618530273437,0.4580669999122619,0.050000000745058,0.2349714338779449,291.11724853515625,291.1499938964844,261.9773254394531,260.3303527832031,279.86187744140625,293.2705383300781,291.11798095703125,1.0,0.2838768362998962,0.8017615675926208,0.8017615675926208,1.0,1.0,-1.2103416919708252,0.5188222527503967,0.6915193796157837,0.216374471783638,0.0,0.0,0.6140563488006592,64.85607147216797,79.0,12.561049461364746,-13735.4619140625,234.1747894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261413574219,308.34130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.193359375,18000.0,0.0,0.0,0.3022124171257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6587874889373779,0.6587941646575928,-6.688562280032784e-06,0.0,0.0003067071957048,0.0,0.0,50.32733917236328,0.0,0.0,0.0,0.4276490211486816,4.0,0.0,1.0
481200,293.1493225097656,297.1499938964844,293.1499938964844,0.094863437116146,-2196.134765625,304.1491394042969,0.6912814974784851,0.1528525650501251,0.1394420713186264,293.1894226074219,297.1499938964844,293.1499938964844,0.0042964234016835,-340.095458984375,296.7981262207031,0.4580669999122619,0.050000000745058,0.0495347306132316,293.179931640625,297.1499938964844,293.1499938964844,0.2282206863164901,-3446.03173828125,304.1518859863281,0.8700869083404541,0.3109597563743591,0.218757227063179,293.2065734863281,297.1499938964844,293.1499938964844,0.2976334989070892,-5758.9189453125,304.14404296875,0.9387471079826356,0.3846770226955414,0.3657982349395752,293.2705993652344,297.1499938964844,293.1499938964844,0.0078324954956769,-2651.62939453125,300.4618530273437,0.4580669999122619,0.050000000745058,0.2349714338779449,291.11724853515625,291.1499938964844,261.9773254394531,260.3303527832031,279.86187744140625,293.2705383300781,291.11798095703125,1.0,0.2838768362998962,0.8017615675926208,0.8017615675926208,1.0,1.0,-1.2103416919708252,0.5188222527503967,0.6915193796157837,0.216374471783638,0.0,0.0,0.6140563488006592,64.85607147216797,79.0,12.561049461364746,-13735.4619140625,234.1747894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261413574219,308.34130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.193359375,18000.0,0.0,0.0,0.3022124171257019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6587874889373779,0.6587941646575928,-6.688562280032784e-06,0.0,0.0003067071957048,0.0,0.0,50.32733917236328,0.0,0.0,0.0,0.4276490211486816,4.0,0.0,1.0
481260,293.149658203125,297.1499938964844,293.1499938964844,0.0949108973145484,-2196.90576171875,304.1493530273437,0.6822498440742493,0.1528001576662063,0.139550119638443,293.1850280761719,297.1499938964844,293.1499938964844,0.0043089678511023,-340.9776306152344,296.7999267578125,0.4491960704326629,0.050000000745058,0.0496998578310012,293.17999267578125,297.1499938964844,293.1499938964844,0.2275808304548263,-3438.1982421875,304.1523132324219,0.8587239980697632,0.3101896345615387,0.2183485776185989,293.2068176269531,297.1499938964844,293.1499938964844,0.2963382005691528,-5737.5107421875,304.14813232421875,0.9238228797912598,0.3831925094127655,0.364485502243042,293.27154541015625,297.1499938964844,293.1499938964844,0.0078088375739753,-2646.63671875,300.4190368652344,0.4491960704326629,0.050000000745058,0.2357547283172607,291.12310791015625,291.1499938964844,262.0015563964844,260.3492736816406,279.8735046386719,293.271484375,291.12359619140625,1.0,0.2887310087680816,0.8013664484024048,0.8013664484024048,1.0,1.0,-1.2095433473587036,0.5184571146965027,0.6910862922668457,0.2160326838493347,0.0,0.0,0.6172252297401428,69.0219497680664,82.0,9.087190628051758,-13714.1494140625,242.46131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,308.2608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.16796875,18000.0,0.0,0.0,0.3032154142856598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6658926606178284,0.665899395942688,-6.748425676050829e-06,0.0,0.000307725102175,0.0,0.0,51.45914459228516,0.0,0.0,0.0,0.4304638206958771,4.0,0.0,1.0
481320,293.149658203125,297.1499938964844,293.1499938964844,0.0949108973145484,-2196.90576171875,304.1493530273437,0.6822498440742493,0.1528001576662063,0.139550119638443,293.1850280761719,297.1499938964844,293.1499938964844,0.0043089678511023,-340.9776306152344,296.7999267578125,0.4491960704326629,0.050000000745058,0.0496998578310012,293.17999267578125,297.1499938964844,293.1499938964844,0.2275808304548263,-3438.1982421875,304.1523132324219,0.8587239980697632,0.3101896345615387,0.2183485776185989,293.2068176269531,297.1499938964844,293.1499938964844,0.2963382005691528,-5737.5107421875,304.14813232421875,0.9238228797912598,0.3831925094127655,0.364485502243042,293.27154541015625,297.1499938964844,293.1499938964844,0.0078088375739753,-2646.63671875,300.4190368652344,0.4491960704326629,0.050000000745058,0.2357547283172607,291.12310791015625,291.1499938964844,262.0015563964844,260.3492736816406,279.8735046386719,293.271484375,291.12359619140625,1.0,0.2887310087680816,0.8013664484024048,0.8013664484024048,1.0,1.0,-1.2095433473587036,0.5184571146965027,0.6910862922668457,0.2160326838493347,0.0,0.0,0.6172252297401428,69.0219497680664,82.0,9.087190628051758,-13714.1494140625,242.46131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845703125,308.2608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17934.16796875,18000.0,0.0,0.0,0.3032154142856598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6658926606178284,0.665899395942688,-6.748425676050829e-06,0.0,0.000307725102175,0.0,0.0,51.45914459228516,0.0,0.0,0.0,0.4304638206958771,4.0,0.0,1.0
481380,293.1499328613281,297.1499938964844,293.1499938964844,0.0949635356664657,-2197.801025390625,304.14947509765625,0.6745778918266296,0.1527546644210815,0.1396535038948059,293.1812744140625,297.1499938964844,293.1499938964844,0.0043206056579947,-341.80596923828125,296.8007507324219,0.4419254660606384,0.050000000745058,0.049853216856718,293.1801452636719,297.1499938964844,293.1499938964844,0.2269297391176223,-3430.267822265625,304.1526184082031,0.8491159081459045,0.3093976676464081,0.2179145067930221,293.20611572265625,297.1499938964844,293.1499938964844,0.2952105700969696,-5719.279296875,304.1506042480469,0.9112940430641174,0.3818934857845306,0.3633837699890136,293.2722473144531,297.1499938964844,293.1499938964844,0.0077835614793002,-2641.270263671875,300.3761291503906,0.4419254660606384,0.050000000745058,0.2364821881055832,291.12762451171875,291.1499938964844,262.02294921875,260.36578369140625,279.8837280273437,293.272216796875,291.1280822753906,1.0,0.2931631803512573,0.8009713888168335,0.8009713888168335,1.0,1.0,-1.2088812589645386,0.5181519985198975,0.6907292604446411,0.2157302647829055,0.0,0.0,0.6199037432670593,72.8920669555664,70.0,7.177603244781494,-13698.2021484375,250.1792449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711364746094,308.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.765625,18000.0,0.0,0.0,0.3044489026069641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719561219215393,0.6719629764556885,-6.799856237194035e-06,0.0,0.0003089769452344,0.0,0.0,52.43899917602539,0.0,0.0,0.0,0.4328731596469879,4.0,0.0,1.0
481440,293.1499328613281,297.1499938964844,293.1499938964844,0.0949635356664657,-2197.801025390625,304.14947509765625,0.6745778918266296,0.1527546644210815,0.1396535038948059,293.1812744140625,297.1499938964844,293.1499938964844,0.0043206056579947,-341.80596923828125,296.8007507324219,0.4419254660606384,0.050000000745058,0.049853216856718,293.1801452636719,297.1499938964844,293.1499938964844,0.2269297391176223,-3430.267822265625,304.1526184082031,0.8491159081459045,0.3093976676464081,0.2179145067930221,293.20611572265625,297.1499938964844,293.1499938964844,0.2952105700969696,-5719.279296875,304.1506042480469,0.9112940430641174,0.3818934857845306,0.3633837699890136,293.2722473144531,297.1499938964844,293.1499938964844,0.0077835614793002,-2641.270263671875,300.3761291503906,0.4419254660606384,0.050000000745058,0.2364821881055832,291.12762451171875,291.1499938964844,262.02294921875,260.36578369140625,279.8837280273437,293.272216796875,291.1280822753906,1.0,0.2931631803512573,0.8009713888168335,0.8009713888168335,1.0,1.0,-1.2088812589645386,0.5181519985198975,0.6907292604446411,0.2157302647829055,0.0,0.0,0.6199037432670593,72.8920669555664,70.0,7.177603244781494,-13698.2021484375,250.1792449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711364746094,308.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.765625,18000.0,0.0,0.0,0.3044489026069641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719561219215393,0.6719629764556885,-6.799856237194035e-06,0.0,0.0003089769452344,0.0,0.0,52.43899917602539,0.0,0.0,0.0,0.4328731596469879,4.0,0.0,1.0
481500,293.1499938964844,297.1499938964844,293.1499938964844,0.094940148293972,-2197.3076171875,304.14959716796875,0.6739854216575623,0.1527424752712249,0.1396482437849044,293.1795959472656,297.1499938964844,293.1499938964844,0.0043205809779465,-341.7729797363281,296.8013000488281,0.44139564037323,0.050000000745058,0.0498651526868343,293.18023681640625,297.1499938964844,293.1499938964844,0.2265338003635406,-3425.43115234375,304.1528625488281,0.8481124043464661,0.3090013861656189,0.2176462411880493,293.2055969238281,297.1499938964844,293.1499938964844,0.2946020066738128,-5709.55712890625,304.151611328125,0.9099316000938416,0.3812851309776306,0.3628103733062744,293.27252197265625,297.1499938964844,293.1499938964844,0.0077582942321896,-2635.142578125,300.3549499511719,0.44139564037323,0.050000000745058,0.2365388125181198,291.1301574707031,291.1499938964844,262.0325012207031,260.3730163574219,279.8886413574219,293.2724914550781,291.1307678222656,1.0,0.2930507361888885,0.8007738590240479,0.8007738590240479,1.0,1.0,-1.2079476118087769,0.5177271366119385,0.6902204751968384,0.2154394686222076,0.0,0.0,0.6209778785705566,73.1785659790039,70.0,7.77757453918457,-13688.0185546875,250.4200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02545166015625,308.1744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17949.583984375,18000.0,0.0,0.0,0.3051104843616485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6745454668998718,0.674552321434021,-6.822343948442722e-06,0.0,0.0003096483414992,0.0,0.0,52.86400604248047,0.0,0.0,0.0,0.4339058995246887,4.0,0.0,1.0
481560,293.1499328613281,297.1499938964844,293.1499938964844,0.0948844999074935,-2196.19287109375,304.1497802734375,0.6754884719848633,0.1527520567178726,0.139616847038269,293.1780090332031,297.1499938964844,293.1499938964844,0.0043164598755538,-341.4140014648437,296.80255126953125,0.4428126513957977,0.050000000745058,0.0498335026204586,293.18023681640625,297.1499938964844,293.1499938964844,0.2260786145925521,-3419.853759765625,304.1531677246094,0.84952312707901,0.3086162209510803,0.2173510044813156,293.2049560546875,297.1499938964844,293.1499938964844,0.2939372360706329,-5698.9833984375,304.15252685546875,0.9115910530090332,0.3807061314582824,0.362220287322998,293.272705078125,297.1499938964844,293.1499938964844,0.0077243004925549,-2626.527099609375,300.3343200683594,0.4428126513957977,0.050000000745058,0.2363886833190918,291.1338806152344,291.1499938964844,262.04119873046875,260.3795166015625,279.893310546875,293.2726745605469,291.134765625,1.0,0.2918249070644378,0.8005658388137817,0.8005658388137817,1.0,1.0,-1.2066292762756348,0.5171302556991577,0.6894989609718323,0.2150502651929855,0.0,0.0,0.6216821670532227,72.35539245605469,58.0,9.727294921875,-13675.5341796875,248.2386169433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.865234375,18000.0,0.0,0.0,0.3057726621627807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6766148209571838,0.676621675491333,-6.841421509307111e-06,0.0,0.0003103203780483,0.0,0.0,53.2119140625,0.0,0.0,0.0,0.4347363710403442,4.0,0.0,1.0
481620,293.1495361328125,297.1499938964844,293.1499938964844,0.0947326123714447,-2193.181884765625,304.1501159667969,0.6832709312438965,0.1528344601392746,0.1395260393619537,293.17510986328125,297.1499938964844,293.1499938964844,0.0042996201664209,-340.0203857421875,296.806396484375,0.4502009749412536,0.050000000745058,0.0496800914406776,293.1800842285156,297.1499938964844,293.1499938964844,0.2250713258981704,-3407.50244140625,304.15380859375,0.8578439950942993,0.3078793883323669,0.2167173326015472,293.2033996582031,297.1499938964844,293.1499938964844,0.2925235033035278,-5676.626953125,304.1540222167969,0.921972632408142,0.3796268999576568,0.3610270917415619,293.2727966308594,297.1499938964844,293.1499938964844,0.0076392339542508,-2604.36865234375,300.2944030761719,0.4502009749412536,0.050000000745058,0.2356609553098678,291.1435546875,291.1499938964844,262.055908203125,260.3902587890625,279.9017944335937,293.2727966308594,291.14459228515625,1.0,0.2866420149803161,0.8001497983932495,0.8001497983932495,1.0,1.0,-1.2032701969146729,0.5156126618385315,0.6876574754714966,0.2140983492136001,0.0,0.0,0.6219099164009094,68.41608428955078,46.0,12.816179275512695,-13642.609375,238.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393920898437,308.1329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.353515625,18000.0,0.0,0.0,0.3070151209831238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6784444451332092,0.6784512996673584,-6.862693226139527e-06,0.0,0.0003115813015028,0.0,0.0,53.54772186279297,0.0,0.0,0.0,0.4355100691318512,4.0,0.0,1.0
481680,293.1495361328125,297.1499938964844,293.1499938964844,0.0947326123714447,-2193.181884765625,304.1501159667969,0.6832709312438965,0.1528344601392746,0.1395260393619537,293.17510986328125,297.1499938964844,293.1499938964844,0.0042996201664209,-340.0203857421875,296.806396484375,0.4502009749412536,0.050000000745058,0.0496800914406776,293.1800842285156,297.1499938964844,293.1499938964844,0.2250713258981704,-3407.50244140625,304.15380859375,0.8578439950942993,0.3078793883323669,0.2167173326015472,293.2033996582031,297.1499938964844,293.1499938964844,0.2925235033035278,-5676.626953125,304.1540222167969,0.921972632408142,0.3796268999576568,0.3610270917415619,293.2727966308594,297.1499938964844,293.1499938964844,0.0076392339542508,-2604.36865234375,300.2944030761719,0.4502009749412536,0.050000000745058,0.2356609553098678,291.1435546875,291.1499938964844,262.055908203125,260.3902587890625,279.9017944335937,293.2727966308594,291.14459228515625,1.0,0.2866420149803161,0.8001497983932495,0.8001497983932495,1.0,1.0,-1.2032701969146729,0.5156126618385315,0.6876574754714966,0.2140983492136001,0.0,0.0,0.6219099164009094,68.41608428955078,46.0,12.816179275512695,-13642.609375,238.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393920898437,308.1329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.353515625,18000.0,0.0,0.0,0.3070151209831238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6784444451332092,0.6784512996673584,-6.862693226139527e-06,0.0,0.0003115813015028,0.0,0.0,53.54772186279297,0.0,0.0,0.0,0.4355100691318512,4.0,0.0,1.0
481740,293.1488342285156,297.1499938964844,293.1499938964844,0.094563789665699,-2189.859130859375,304.1503601074219,0.6969555616378784,0.1529900580644607,0.1394214779138565,293.1724853515625,297.1499938964844,293.1499938964844,0.0042749228887259,-338.02508544921875,296.8107604980469,0.4637254774570465,0.050000000745058,0.0494395159184932,293.1797790527344,297.1499938964844,293.1499938964844,0.2240038812160492,-3394.4345703125,304.154296875,0.8732122778892517,0.3071802854537964,0.2160472422838211,293.2015991210937,297.1499938964844,293.1499938964844,0.2910783290863037,-5653.92822265625,304.15509033203125,0.9411519169807434,0.3786390423774719,0.3598366975784302,293.27252197265625,297.1499938964844,293.1499938964844,0.0075395540334284,-2577.936767578125,300.2557067871094,0.4637254774570465,0.050000000745058,0.2345197796821594,291.1537780761719,291.1499938964844,262.06671142578125,260.39764404296875,279.90875244140625,293.2725524902344,291.15478515625,1.0,0.2786438763141632,0.7997337579727173,0.7997337579727173,1.0,1.0,-1.199252963066101,0.5137997269630432,0.6854532957077026,0.2129921317100525,0.0,0.0,0.6207218170166016,62.2598991394043,34.0,13.886703491210938,-13601.783203125,224.9130249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261779785156,308.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.84375,18000.0,0.0,0.0,0.3080257177352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6772239208221436,0.6772307753562927,-6.859088898636401e-06,0.0,0.000312606949592,0.0,0.0,53.38855743408203,0.0,0.0,0.0,0.4350830614566803,4.0,0.0,1.0
481800,293.1488342285156,297.1499938964844,293.1499938964844,0.094563789665699,-2189.859130859375,304.1503601074219,0.6969555616378784,0.1529900580644607,0.1394214779138565,293.1724853515625,297.1499938964844,293.1499938964844,0.0042749228887259,-338.02508544921875,296.8107604980469,0.4637254774570465,0.050000000745058,0.0494395159184932,293.1797790527344,297.1499938964844,293.1499938964844,0.2240038812160492,-3394.4345703125,304.154296875,0.8732122778892517,0.3071802854537964,0.2160472422838211,293.2015991210937,297.1499938964844,293.1499938964844,0.2910783290863037,-5653.92822265625,304.15509033203125,0.9411519169807434,0.3786390423774719,0.3598366975784302,293.27252197265625,297.1499938964844,293.1499938964844,0.0075395540334284,-2577.936767578125,300.2557067871094,0.4637254774570465,0.050000000745058,0.2345197796821594,291.1537780761719,291.1499938964844,262.06671142578125,260.39764404296875,279.90875244140625,293.2725524902344,291.15478515625,1.0,0.2786438763141632,0.7997337579727173,0.7997337579727173,1.0,1.0,-1.199252963066101,0.5137997269630432,0.6854532957077026,0.2129921317100525,0.0,0.0,0.6207218170166016,62.2598991394043,34.0,13.886703491210938,-13601.783203125,224.9130249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261779785156,308.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.84375,18000.0,0.0,0.0,0.3080257177352905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6772239208221436,0.6772307753562927,-6.859088898636401e-06,0.0,0.000312606949592,0.0,0.0,53.38855743408203,0.0,0.0,0.0,0.4350830614566803,4.0,0.0,1.0
481860,293.1479187011719,297.1499938964844,293.1499938964844,0.0944002121686935,-2186.65478515625,304.1505126953125,0.7163191437721252,0.1532041430473327,0.139318436384201,293.170166015625,297.1499938964844,293.1499938964844,0.0042452961206436,-335.6631774902344,296.8149108886719,0.4799467325210571,0.050000000745058,0.0491417311131954,293.1793518066406,297.1499938964844,293.1499938964844,0.2229189276695251,-3381.181884765625,304.1546630859375,0.896412193775177,0.3065102100372314,0.2153561860322952,293.1996459960937,297.1499938964844,293.1499938964844,0.2896512746810913,-5631.63623046875,304.15576171875,0.967441201210022,0.3777255117893219,0.3586634695529938,293.2719421386719,297.1499938964844,293.1499938964844,0.0074318763799965,-2549.060302734375,300.21783447265625,0.4799467325210571,0.050000000745058,0.2331072092056274,291.1634216308594,291.1499938964844,262.0732727050781,260.40142822265625,279.91387939453125,293.27197265625,291.164306640625,1.0,0.2685251832008362,0.7993549704551697,0.7993549704551697,1.0,1.0,-1.194838523864746,0.5118116736412048,0.6830268502235413,0.2118011862039566,0.0,0.0,0.6182763576507568,54.64935302734375,25.0,13.237190246582031,-13555.3935546875,207.896224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,308.1340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.791015625,18000.0,0.0,0.0,0.3086911737918854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6732072830200195,0.6732141375541687,-6.83201824358548e-06,0.0,0.0003132823039777,0.0,0.0,52.7740592956543,0.0,0.0,0.0,0.433548629283905,4.0,0.0,1.0
481920,293.1479187011719,297.1499938964844,293.1499938964844,0.0944002121686935,-2186.65478515625,304.1505126953125,0.7163191437721252,0.1532041430473327,0.139318436384201,293.170166015625,297.1499938964844,293.1499938964844,0.0042452961206436,-335.6631774902344,296.8149108886719,0.4799467325210571,0.050000000745058,0.0491417311131954,293.1793518066406,297.1499938964844,293.1499938964844,0.2229189276695251,-3381.181884765625,304.1546630859375,0.896412193775177,0.3065102100372314,0.2153561860322952,293.1996459960937,297.1499938964844,293.1499938964844,0.2896512746810913,-5631.63623046875,304.15576171875,0.967441201210022,0.3777255117893219,0.3586634695529938,293.2719421386719,297.1499938964844,293.1499938964844,0.0074318763799965,-2549.060302734375,300.21783447265625,0.4799467325210571,0.050000000745058,0.2331072092056274,291.1634216308594,291.1499938964844,262.0732727050781,260.40142822265625,279.91387939453125,293.27197265625,291.164306640625,1.0,0.2685251832008362,0.7993549704551697,0.7993549704551697,1.0,1.0,-1.194838523864746,0.5118116736412048,0.6830268502235413,0.2118011862039566,0.0,0.0,0.6182763576507568,54.64935302734375,25.0,13.237190246582031,-13555.3935546875,207.896224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.946044921875,308.1340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.791015625,18000.0,0.0,0.0,0.3086911737918854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6732072830200195,0.6732141375541687,-6.83201824358548e-06,0.0,0.0003132823039777,0.0,0.0,52.7740592956543,0.0,0.0,0.0,0.433548629283905,4.0,0.0,1.0
481980,293.1469421386719,297.1499938964844,293.1499938964844,0.0942779406905174,-2184.26123046875,304.1505432128906,0.7383602857589722,0.1534567177295684,0.1392486095428466,293.1680908203125,297.1499938964844,293.1499938964844,0.0042153727263212,-333.3000183105469,296.8181457519531,0.4962436854839325,0.050000000745058,0.0488368459045887,293.1789245605469,297.1499938964844,293.1499938964844,0.2218798398971557,-3368.53466796875,304.15484619140625,0.9282646775245668,0.3058582842350006,0.2146758139133453,293.1976928710937,297.1499938964844,293.1499938964844,0.288306176662445,-5610.74267578125,304.15606689453125,0.9945560097694396,0.3768640756607055,0.3575372993946075,293.2711486816406,297.1499938964844,293.1499938964844,0.007326113525778,-2520.545654296875,300.18023681640625,0.4962436854839325,0.050000000745058,0.2316609770059585,291.1712646484375,291.1499938964844,262.07525634765625,260.4012756347656,279.9169616699219,293.2712097167969,291.17193603515625,1.0,0.2578631937503814,0.7989761829376221,0.7989761829376221,1.0,1.0,-1.1904840469360352,0.5098491907119751,0.6806348562240601,0.2106337249279022,0.0,0.0,0.6148886680603027,46.86043548583984,25.0,10.810261726379396,-13507.1787109375,190.65982055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99365234375,308.15386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.123046875,18000.0,0.0,0.0,0.3089427947998047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6669214963912964,0.6669282913208008,-6.785463028791128e-06,0.0,0.0003135376609861,0.0,0.0,51.795780181884766,0.0,0.0,0.0,0.4311185479164123,4.0,0.0,1.0
482040,293.1469421386719,297.1499938964844,293.1499938964844,0.0942779406905174,-2184.26123046875,304.1505432128906,0.7383602857589722,0.1534567177295684,0.1392486095428466,293.1680908203125,297.1499938964844,293.1499938964844,0.0042153727263212,-333.3000183105469,296.8181457519531,0.4962436854839325,0.050000000745058,0.0488368459045887,293.1789245605469,297.1499938964844,293.1499938964844,0.2218798398971557,-3368.53466796875,304.15484619140625,0.9282646775245668,0.3058582842350006,0.2146758139133453,293.1976928710937,297.1499938964844,293.1499938964844,0.288306176662445,-5610.74267578125,304.15606689453125,0.9945560097694396,0.3768640756607055,0.3575372993946075,293.2711486816406,297.1499938964844,293.1499938964844,0.007326113525778,-2520.545654296875,300.18023681640625,0.4962436854839325,0.050000000745058,0.2316609770059585,291.1712646484375,291.1499938964844,262.07525634765625,260.4012756347656,279.9169616699219,293.2712097167969,291.17193603515625,1.0,0.2578631937503814,0.7989761829376221,0.7989761829376221,1.0,1.0,-1.1904840469360352,0.5098491907119751,0.6806348562240601,0.2106337249279022,0.0,0.0,0.6148886680603027,46.86043548583984,25.0,10.810261726379396,-13507.1787109375,190.65982055664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99365234375,308.15386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.123046875,18000.0,0.0,0.0,0.3089427947998047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6669214963912964,0.6669282913208008,-6.785463028791128e-06,0.0,0.0003135376609861,0.0,0.0,51.795780181884766,0.0,0.0,0.0,0.4311185479164123,4.0,0.0,1.0
482100,293.1464233398437,297.1499938964844,293.1499938964844,0.0942630991339683,-2183.93994140625,304.15045166015625,0.7474080324172974,0.1535959988832473,0.1392690986394882,293.1671142578125,297.1499938964844,293.1499938964844,0.004205007571727,-332.46826171875,296.8196105957031,0.502776563167572,0.050000000745058,0.0487320236861705,293.1786804199219,297.1499938964844,293.1499938964844,0.2214082181453704,-3362.80859375,304.1548156738281,0.941704034805298,0.3055372238159179,0.2143730521202087,293.1954345703125,297.1499938964844,293.1499938964844,0.2838758528232574,-5531.98974609375,304.16326904296875,0.9990000128746032,0.3766993880271911,0.3518417775630951,293.2706604003906,297.1499938964844,293.1499938964844,0.0072831152938306,-2508.937744140625,300.16168212890625,0.502776563167572,0.050000000745058,0.2311637252569198,291.1748046875,291.1499938964844,262.07440185546875,260.399658203125,279.919921875,293.2707214355469,291.1760559082031,1.0,0.2535727024078369,0.7987867593765259,0.7987867593765259,1.0,1.0,-1.183926701545715,0.5069303512573242,0.6769964098930359,0.2089375704526901,0.0,0.0,0.6128913164138794,44.10367202758789,25.0,14.134990692138672,-13455.1064453125,182.80311584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0268249511719,308.1786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.662109375,18000.0,0.0,0.0,0.3088918626308441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631720662117004,0.6631788611412048,-6.756884431524668e-06,0.0,0.0003134859725832,0.0,0.0,51.21264266967773,0.0,0.0,0.0,0.4296621978282928,4.0,0.0,1.0
482160,293.1459655761719,297.1499938964844,293.1499938964844,0.094185821712017,-2182.257568359375,304.1505126953125,0.753779411315918,0.1537303030490875,0.1393321007490158,293.16619873046875,297.1499938964844,293.1499938964844,0.0041975080966949,-331.7049255371094,296.8272399902344,0.5073407888412476,0.050000000745058,0.0486659035086631,293.17852783203125,297.1499938964844,293.1499938964844,0.220742642879486,-3354.501220703125,304.1551513671875,0.950469136238098,0.3052070438861847,0.2141003608703613,293.18603515625,297.1499938964844,293.1499938964844,0.2739937007427215,-5381.05224609375,304.1786499023437,0.9990000128746032,0.3779654204845428,0.3428091406822204,293.27008056640625,297.1499938964844,293.1499938964844,0.0072444104589521,-2497.445068359375,300.1468200683594,0.5073407888412476,0.050000000745058,0.2308501005172729,291.189208984375,291.1499938964844,262.072265625,260.3969421386719,279.92486572265625,293.2701416015625,291.1936950683594,1.0,0.2495957314968109,0.7986211180686951,0.7986211180686951,1.0,1.0,-1.1710437536239624,0.5011463165283203,0.6698974967002869,0.2058650553226471,0.0,0.0,0.6089173555374146,42.23516082763672,28.0,34.63373565673828,-13357.8388671875,175.27865600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07476806640625,308.2228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18098.193359375,18000.0,0.0,0.0,0.3086132407188415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578894257545471,0.6578961610794067,-6.721184490743326e-06,0.0,0.0003132031997665,0.0,0.0,50.42501068115234,0.0,0.0,0.0,0.4275922775268554,4.0,0.0,1.0
482220,293.1454162597656,297.1499938964844,293.1499938964844,0.0940012335777282,-2178.3095703125,304.150634765625,0.7640306353569031,0.153944656252861,0.13944673538208,293.1648864746094,297.1499938964844,293.1499938964844,0.0041799112223088,-329.9627380371094,296.8452453613281,0.5147383809089661,0.050000000745058,0.0485698767006397,293.1785888671875,297.1499938964844,293.1499938964844,0.2193339467048645,-3336.94384765625,304.15576171875,0.9632894992828368,0.3044714331626892,0.2135334312915802,293.1557922363281,297.1499938964844,293.1499938964844,0.2601164281368255,-5159.595703125,304.1917419433594,0.9990000128746032,0.3831673562526703,0.3292470276355743,293.2687072753906,297.1499938964844,293.1499938964844,0.007170689292252,-2475.2861328125,300.1200561523437,0.5147383809089661,0.050000000745058,0.230394572019577,291.2245178222656,291.1499938964844,262.06396484375,260.3880615234375,279.9288330078125,293.2688293457031,291.226318359375,1.0,0.2440234571695327,0.7982898950576782,0.7982898950576782,1.0,1.0,-1.153555989265442,0.4933681786060333,0.660187840461731,0.2014962881803512,0.0,0.0,0.5963073968887329,39.53766250610352,31.0,35.48267364501953,-13163.0341796875,164.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159729003906,308.2724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18209.412109375,18000.0,0.0,0.0,0.3072382807731628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359875798225403,0.6359941363334656,-6.574252438440453e-06,0.0,0.0003118078166153,0.0,0.0,47.244537353515625,0.0,0.0,0.0,0.4193807542324066,4.0,0.0,1.0
482280,293.1454162597656,297.1499938964844,293.1499938964844,0.0940012335777282,-2178.3095703125,304.150634765625,0.7640306353569031,0.153944656252861,0.13944673538208,293.1648864746094,297.1499938964844,293.1499938964844,0.0041799112223088,-329.9627380371094,296.8452453613281,0.5147383809089661,0.050000000745058,0.0485698767006397,293.1785888671875,297.1499938964844,293.1499938964844,0.2193339467048645,-3336.94384765625,304.15576171875,0.9632894992828368,0.3044714331626892,0.2135334312915802,293.1557922363281,297.1499938964844,293.1499938964844,0.2601164281368255,-5159.595703125,304.1917419433594,0.9990000128746032,0.3831673562526703,0.3292470276355743,293.2687072753906,297.1499938964844,293.1499938964844,0.007170689292252,-2475.2861328125,300.1200561523437,0.5147383809089661,0.050000000745058,0.230394572019577,291.2245178222656,291.1499938964844,262.06396484375,260.3880615234375,279.9288330078125,293.2688293457031,291.226318359375,1.0,0.2440234571695327,0.7982898950576782,0.7982898950576782,1.0,1.0,-1.153555989265442,0.4933681786060333,0.660187840461731,0.2014962881803512,0.0,0.0,0.5963073968887329,39.53766250610352,31.0,35.48267364501953,-13163.0341796875,164.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159729003906,308.2724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18209.412109375,18000.0,0.0,0.0,0.3072382807731628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359875798225403,0.6359941363334656,-6.574252438440453e-06,0.0,0.0003118078166153,0.0,0.0,47.244537353515625,0.0,0.0,0.0,0.4193807542324066,4.0,0.0,1.0
482340,293.14501953125,297.1499938964844,293.1499938964844,0.0940602645277977,-2179.37890625,304.1503295898437,0.7706962823867798,0.1541399657726287,0.1395711451768875,293.1639404296875,297.1499938964844,293.1499938964844,0.0041708936914801,-329.2248229980469,296.8460388183594,0.5195376873016357,0.050000000745058,0.0485139824450016,293.1788635253906,297.1499938964844,293.1499938964844,0.218466967344284,-3326.51171875,304.1552734375,0.9704909324645996,0.3036879003047943,0.212954044342041,293.1250305175781,297.1499938964844,293.1499938964844,0.2518552243709564,-5029.62744140625,304.1913146972656,0.9990000128746032,0.3892639577388763,0.3210892379283905,293.2669372558594,297.1499938964844,293.1499938964844,0.007118368986994,-2461.332763671875,300.0858154296875,0.5195376873016357,0.050000000745058,0.2301294505596161,291.2304382324219,291.1499938964844,262.04998779296875,260.3743896484375,279.9272155761719,293.2670593261719,291.22998046875,1.0,0.2406719028949737,0.7979586720466614,0.7979586720466614,1.0,1.0,-1.1428301334381104,0.4885954260826111,0.6542346477508545,0.198805958032608,0.0,0.0,0.5849577188491821,37.96119689941406,49.0,9.873296737670898,-13009.42578125,158.5126190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39752197265625,308.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18210.638671875,18000.0,0.0,0.0,0.3048005402088165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6120554208755493,0.6120617985725403,-6.3931547629181296e-06,0.0,0.0003093338164035,0.0,0.0,43.79789733886719,0.0,0.0,0.0,0.4103503227233886,4.0,0.0,1.0
482400,293.14501953125,297.1499938964844,293.1499938964844,0.0940602645277977,-2179.37890625,304.1503295898437,0.7706962823867798,0.1541399657726287,0.1395711451768875,293.1639404296875,297.1499938964844,293.1499938964844,0.0041708936914801,-329.2248229980469,296.8460388183594,0.5195376873016357,0.050000000745058,0.0485139824450016,293.1788635253906,297.1499938964844,293.1499938964844,0.218466967344284,-3326.51171875,304.1552734375,0.9704909324645996,0.3036879003047943,0.212954044342041,293.1250305175781,297.1499938964844,293.1499938964844,0.2518552243709564,-5029.62744140625,304.1913146972656,0.9990000128746032,0.3892639577388763,0.3210892379283905,293.2669372558594,297.1499938964844,293.1499938964844,0.007118368986994,-2461.332763671875,300.0858154296875,0.5195376873016357,0.050000000745058,0.2301294505596161,291.2304382324219,291.1499938964844,262.04998779296875,260.3743896484375,279.9272155761719,293.2670593261719,291.22998046875,1.0,0.2406719028949737,0.7979586720466614,0.7979586720466614,1.0,1.0,-1.1428301334381104,0.4885954260826111,0.6542346477508545,0.198805958032608,0.0,0.0,0.5849577188491821,37.96119689941406,49.0,9.873296737670898,-13009.42578125,158.5126190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39752197265625,308.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18210.638671875,18000.0,0.0,0.0,0.3048005402088165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6120554208755493,0.6120617985725403,-6.3931547629181296e-06,0.0,0.0003093338164035,0.0,0.0,43.79789733886719,0.0,0.0,0.0,0.4103503227233886,4.0,0.0,1.0
482460,293.1449584960937,297.1499938964844,293.1499938964844,0.0944530889391899,-2187.202880859375,304.1495361328125,0.7634682059288025,0.1542810201644897,0.1397781372070312,293.16339111328125,297.1499938964844,293.1499938964844,0.0041764355264604,-329.9884338378906,296.82830810546875,0.5138766765594482,0.050000000745058,0.0485804639756679,293.1795349121094,297.1499938964844,293.1499938964844,0.2182828336954116,-3324.968017578125,304.1537780761719,0.960027813911438,0.3028261661529541,0.212420254945755,293.1112670898437,297.1499938964844,293.1499938964844,0.2607457935810089,-5180.28271484375,304.1619873046875,0.9990000128746032,0.3927540481090545,0.3307626247406006,293.2652587890625,297.1499938964844,293.1499938964844,0.0070997215807437,-2459.50439453125,300.0419921875,0.5138766765594482,0.050000000745058,0.2304448038339615,291.2049560546875,291.1499938964844,262.0328369140625,260.3580322265625,279.9140319824219,293.2653503417969,291.19903564453125,1.0,0.2453064769506454,0.797792911529541,0.797792911529541,1.0,1.0,-1.154495120048523,0.4937876462936401,0.6607075333595276,0.2015101313591003,0.0,0.0,0.5786868929862976,39.81472396850586,67.0,-41.39905548095703,-13027.8330078125,165.5287322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5660705566406,308.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18138.51171875,18000.0,0.0,0.0,0.3017691969871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943264961242676,0.594332754611969,-6.246965767786605e-06,0.0,0.0003062573669012,0.0,0.0,41.279911041259766,0.0,0.0,0.0,0.4036385416984558,4.0,0.0,1.0
482520,293.1449584960937,297.1499938964844,293.1499938964844,0.0944530889391899,-2187.202880859375,304.1495361328125,0.7634682059288025,0.1542810201644897,0.1397781372070312,293.16339111328125,297.1499938964844,293.1499938964844,0.0041764355264604,-329.9884338378906,296.82830810546875,0.5138766765594482,0.050000000745058,0.0485804639756679,293.1795349121094,297.1499938964844,293.1499938964844,0.2182828336954116,-3324.968017578125,304.1537780761719,0.960027813911438,0.3028261661529541,0.212420254945755,293.1112670898437,297.1499938964844,293.1499938964844,0.2607457935810089,-5180.28271484375,304.1619873046875,0.9990000128746032,0.3927540481090545,0.3307626247406006,293.2652587890625,297.1499938964844,293.1499938964844,0.0070997215807437,-2459.50439453125,300.0419921875,0.5138766765594482,0.050000000745058,0.2304448038339615,291.2049560546875,291.1499938964844,262.0328369140625,260.3580322265625,279.9140319824219,293.2653503417969,291.19903564453125,1.0,0.2453064769506454,0.797792911529541,0.797792911529541,1.0,1.0,-1.154495120048523,0.4937876462936401,0.6607075333595276,0.2015101313591003,0.0,0.0,0.5786868929862976,39.81472396850586,67.0,-41.39905548095703,-13027.8330078125,165.5287322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5660705566406,308.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18138.51171875,18000.0,0.0,0.0,0.3017691969871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943264961242676,0.594332754611969,-6.246965767786605e-06,0.0,0.0003062573669012,0.0,0.0,41.279911041259766,0.0,0.0,0.0,0.4036385416984558,4.0,0.0,1.0
482580,293.1452941894531,297.1499938964844,293.1499938964844,0.0952309444546699,-2202.857421875,304.1484069824219,0.7459840178489685,0.1543391197919845,0.1400236338376999,293.16314697265625,297.1499938964844,293.1499938964844,0.0042009237222373,-332.7086181640625,296.7847900390625,0.5008187294006348,0.050000000745058,0.0487622283399105,293.1805419921875,297.1499938964844,293.1499938964844,0.2189549952745437,-3334.49755859375,304.1513977050781,0.933414101600647,0.3018710613250732,0.2119070887565612,293.1336669921875,297.1499938964844,293.1499938964844,0.2855836749076843,-5584.49169921875,304.1163635253906,0.9990000128746032,0.3892779052257538,0.3558800816535949,293.26470947265625,297.1499938964844,293.1499938964844,0.0071158125065267,-2471.030029296875,299.9812927246094,0.5008187294006348,0.050000000745058,0.2313070148229599,291.13507080078125,291.1499938964844,262.01519775390625,260.3412780761719,279.8929138183594,293.2646789550781,291.12713623046875,1.0,0.2562157809734344,0.7976271510124207,0.7976271510124207,1.0,1.0,-1.185569405555725,0.5075950026512146,0.6779743432998657,0.2090443074703216,0.0,0.0,0.5851063132286072,44.88774108886719,70.0,-87.63237762451172,-13270.8818359375,185.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63507080078125,308.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.68359375,18000.0,0.0,0.0,0.2992305755615234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973338484764099,0.5973400473594666,-6.225346169230761e-06,0.0,0.0003036809794139,0.0,0.0,41.44949722290039,0.0,0.0,0.0,0.4043543040752411,4.0,0.0,1.0
