time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482640,293.1452941894531,297.1499938964844,293.1499938964844,0.0952309444546699,-2202.857421875,304.1484069824219,0.7459840178489685,0.1543391197919845,0.1400236338376999,293.16314697265625,297.1499938964844,293.1499938964844,0.0042009237222373,-332.7086181640625,296.7847900390625,0.5008187294006348,0.050000000745058,0.0487622283399105,293.1805419921875,297.1499938964844,293.1499938964844,0.2189549952745437,-3334.49755859375,304.1513977050781,0.933414101600647,0.3018710613250732,0.2119070887565612,293.1336669921875,297.1499938964844,293.1499938964844,0.2855836749076843,-5584.49169921875,304.1163635253906,0.9990000128746032,0.3892779052257538,0.3558800816535949,293.26470947265625,297.1499938964844,293.1499938964844,0.0071158125065267,-2471.030029296875,299.9812927246094,0.5008187294006348,0.050000000745058,0.2313070148229599,291.13507080078125,291.1499938964844,262.01519775390625,260.3412780761719,279.8929138183594,293.2646789550781,291.12713623046875,1.0,0.2562157809734344,0.7976271510124207,0.7976271510124207,1.0,1.0,-1.185569405555725,0.5075950026512146,0.6779743432998657,0.2090443074703216,0.0,0.0,0.5851063132286072,44.88774108886719,70.0,-87.63237762451172,-13270.8818359375,185.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63507080078125,308.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.68359375,18000.0,0.0,0.0,0.2992305755615234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973338484764099,0.5973400473594666,-6.225346169230761e-06,0.0,0.0003036809794139,0.0,0.0,41.44949722290039,0.0,0.0,0.0,0.4043543040752411,4.0,0.0,1.0
482700,293.14556884765625,297.1499938964844,293.1499938964844,0.0956195145845413,-2210.677734375,304.1479797363281,0.7378925681114197,0.1543450951576233,0.14012511074543,293.1630859375,297.1499938964844,293.1499938964844,0.0042153564281761,-334.25665283203125,296.7613220214844,0.4948655366897583,0.050000000745058,0.0488604754209518,293.18115234375,297.1499938964844,293.1499938964844,0.2193100452423095,-3339.4423828125,304.1505126953125,0.9201437830924988,0.3013662993907928,0.2116317003965377,293.1571044921875,297.1499938964844,293.1499938964844,0.2973366379737854,-5769.81640625,304.10137939453125,0.9988512992858888,0.3848825991153717,0.3669442236423492,293.2650146484375,297.1499938964844,293.1499938964844,0.0071250796318054,-2477.30517578125,299.9483642578125,0.4948655366897583,0.050000000745058,0.2317730486392974,291.0973815917969,291.1499938964844,262.0061950683594,260.3327331542969,279.88348388671875,293.2649841308594,291.0908508300781,1.0,0.2611665725708008,0.7975443005561829,0.7975443005561829,1.0,1.0,-1.1995208263397217,0.5137564539909363,0.6857643723487854,0.2126028388738632,0.0,0.0,0.5924147367477417,47.595741271972656,70.0,-90.57933807373048,-13422.5341796875,195.0482482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112976074219,308.3278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17844.802734375,18000.0,0.0,0.0,0.2985155582427978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075846552848816,0.6075909733772278,-6.277309239521856e-06,0.0,0.0003029553627129,0.0,0.0,42.7196159362793,0.0,0.0,0.0,0.407954454421997,4.0,0.0,1.0
482760,293.1457824707031,297.1499938964844,293.1499938964844,0.0958621874451637,-2215.387939453125,304.1479187011719,0.7271469831466675,0.1543602049350738,0.1402776688337326,293.1629638671875,297.1499938964844,293.1499938964844,0.0042330604046583,-335.765869140625,296.7497253417969,0.4868756830692291,0.050000000745058,0.0490069016814231,293.18170166015625,297.1499938964844,293.1499938964844,0.2192747294902801,-3339.17041015625,304.1505126953125,0.9033236503601074,0.3008656203746795,0.211393341422081,293.17596435546875,297.1499938964844,293.1499938964844,0.2944763600826263,-5721.85986328125,304.1153869628906,0.9835875034332277,0.3810835182666778,0.3631959855556488,293.2655334472656,297.1499938964844,293.1499938964844,0.0071355183608829,-2481.98193359375,299.92144775390625,0.4868756830692291,0.050000000745058,0.2324676364660263,291.08038330078125,291.1499938964844,261.9971008300781,260.3241577148437,279.8831481933594,293.26544189453125,291.0815124511719,1.0,0.2654683291912079,0.7972217798233032,0.7972217798233032,1.0,1.0,-1.1957452297210691,0.512006938457489,0.6837382912635803,0.2117369472980499,0.0,0.0,0.598968505859375,51.24796676635742,73.0,-46.4171142578125,-13475.9111328125,201.28091430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5597839355469,308.3697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17782.974609375,18000.0,0.0,0.0,0.298157274723053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211335062980652,0.6211398839950562,-6.364420187310316e-06,0.0,0.0003025917394552,0.0,0.0,44.5383415222168,0.0,0.0,0.0,0.4128381311893463,4.0,0.0,1.0
482820,293.1466979980469,297.1499938964844,293.1499938964844,0.0957997813820838,-2213.701171875,304.1487121582031,0.7105653285980225,0.1542810350656509,0.1404722183942794,293.1635437011719,297.1499938964844,293.1499938964844,0.0042457869276404,-336.3902587890625,296.7596435546875,0.4739618301391601,0.050000000745058,0.0492573082447052,293.1833801269531,297.1499938964844,293.1499938964844,0.2180125415325164,-3323.136474609375,304.15240478515625,0.8800182342529297,0.2997209429740906,0.2108123451471328,293.1927490234375,297.1499938964844,293.1499938964844,0.2899805605411529,-5645.52294921875,304.1340026855469,0.9566264748573304,0.376981645822525,0.3586392104625702,293.2671203613281,297.1499938964844,293.1499938964844,0.0071199275553226,-2476.65673828125,299.8860168457031,0.4739618301391601,0.050000000745058,0.2336554527282714,291.10870361328125,291.1499938964844,261.9786071777344,260.30670166015625,279.8807678222656,293.2669982910156,291.1105041503906,1.0,0.2729677855968475,0.7965767979621887,0.7965767979621887,1.0,1.0,-1.1915360689163208,0.5100317001342773,0.6815043091773987,0.2107182145118713,0.0,0.0,0.60259610414505,57.52512741088867,76.0,11.588752746582031,-13496.1884765625,212.6193389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4307861328125,308.3505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17893.822265625,18000.0,0.0,0.0,0.2980629801750183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351525187492371,0.6351590156555176,-6.4964360717567615e-06,0.0,0.0003024960460606,0.0,0.0,46.709999084472656,0.0,0.0,0.0,0.418343722820282,4.0,0.0,1.0
482880,293.1466979980469,297.1499938964844,293.1499938964844,0.0957997813820838,-2213.701171875,304.1487121582031,0.7105653285980225,0.1542810350656509,0.1404722183942794,293.1635437011719,297.1499938964844,293.1499938964844,0.0042457869276404,-336.3902587890625,296.7596435546875,0.4739618301391601,0.050000000745058,0.0492573082447052,293.1833801269531,297.1499938964844,293.1499938964844,0.2180125415325164,-3323.136474609375,304.15240478515625,0.8800182342529297,0.2997209429740906,0.2108123451471328,293.1927490234375,297.1499938964844,293.1499938964844,0.2899805605411529,-5645.52294921875,304.1340026855469,0.9566264748573304,0.376981645822525,0.3586392104625702,293.2671203613281,297.1499938964844,293.1499938964844,0.0071199275553226,-2476.65673828125,299.8860168457031,0.4739618301391601,0.050000000745058,0.2336554527282714,291.10870361328125,291.1499938964844,261.9786071777344,260.30670166015625,279.8807678222656,293.2669982910156,291.1105041503906,1.0,0.2729677855968475,0.7965767979621887,0.7965767979621887,1.0,1.0,-1.1915360689163208,0.5100317001342773,0.6815043091773987,0.2107182145118713,0.0,0.0,0.60259610414505,57.52512741088867,76.0,11.588752746582031,-13496.1884765625,212.6193389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4307861328125,308.3505554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17893.822265625,18000.0,0.0,0.0,0.2980629801750183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351525187492371,0.6351590156555176,-6.4964360717567615e-06,0.0,0.0003024960460606,0.0,0.0,46.709999084472656,0.0,0.0,0.0,0.418343722820282,4.0,0.0,1.0
482940,293.1475524902344,297.1499938964844,293.1499938964844,0.0958053842186927,-2213.64599609375,304.1490478515625,0.699597954750061,0.1541799753904342,0.1405501216650009,293.1646423339844,297.1499938964844,293.1499938964844,0.0042535495012998,-336.893310546875,296.7576904296875,0.4643533229827881,0.050000000745058,0.049429140985012,293.1849670410156,297.1499938964844,293.1499938964844,0.2171670049428939,-3312.639404296875,304.1531982421875,0.866051435470581,0.2987299859523773,0.2102611511945724,293.197509765625,297.1499938964844,293.1499938964844,0.2882745862007141,-5616.5166015625,304.1412658691406,0.939056634902954,0.3751580119132995,0.3568168580532074,293.2684631347656,297.1499938964844,293.1499938964844,0.0071066012606024,-2473.398193359375,299.8525085449219,0.4643533229827881,0.050000000745058,0.2344705611467361,291.1171264648437,291.1499938964844,261.9635314941406,260.2925109863281,279.878173828125,293.26837158203125,291.1178283691406,1.0,0.2781421244144439,0.7960608005523682,0.7960608005523682,1.0,1.0,-1.189964771270752,0.5092437863349915,0.6807209253311157,0.2103693336248397,0.0,0.0,0.6053489446640015,61.85409164428711,76.0,12.231002807617188,-13486.337890625,220.8511505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3304443359375,308.3000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17926.337890625,18000.0,0.0,0.0,0.298331469297409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6409574151039124,0.6409639716148376,-6.548772944370285e-06,0.0,0.0003027685161214,0.0,0.0,47.61345672607422,0.0,0.0,0.0,0.4207212626934051,4.0,0.0,1.0
483000,293.1477355957031,297.1499938964844,293.1499938964844,0.0958077162504196,-2213.660400390625,304.14910888671875,0.697167158126831,0.1541536450386047,0.1405649334192276,293.1649780273437,297.1499938964844,293.1499938964844,0.0042552906088531,-337.01141357421875,296.75653076171875,0.4619244933128357,0.050000000745058,0.0494692549109458,293.18536376953125,297.1499938964844,293.1499938964844,0.2169572860002517,-3310.04931640625,304.1533508300781,0.8630038499832153,0.2984749674797058,0.2101160585880279,293.1981506347656,297.1499938964844,293.1499938964844,0.2879538834095001,-5611.0908203125,304.1425476074219,0.935130536556244,0.3747932016849518,0.3564743995666504,293.268798828125,297.1499938964844,293.1499938964844,0.0071030398830771,-2472.563232421875,299.8439025878906,0.4619244933128357,0.050000000745058,0.2346608489751815,291.1184997558594,291.1499938964844,261.959716796875,260.2889404296875,279.8774719238281,293.2686767578125,291.11920166015625,1.0,0.2793432772159576,0.7959318161010742,0.7959318161010742,1.0,1.0,-1.1896737813949585,0.509091317653656,0.6805824637413025,0.210309699177742,0.0,0.0,0.6060251593589783,62.8659553527832,79.0,11.896766662597656,-13484.984375,222.7986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065185546875,308.2881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17928.568359375,18000.0,0.0,0.0,0.2984359264373779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6424247622489929,0.6424313187599182,-6.560712336067809e-06,0.0,0.0003028745413757,0.0,0.0,47.83592987060547,0.0,0.0,0.0,0.421295702457428,4.0,0.0,1.0
483060,293.148681640625,297.1499938964844,293.1499938964844,0.0958139896392822,-2213.654541015625,304.1494140625,0.6864725947380066,0.1540218889713287,0.1406244933605194,293.16705322265625,297.1499938964844,293.1499938964844,0.0042617940343916,-337.4478759765625,296.7489318847656,0.4514238238334656,0.050000000745058,0.0496564991772174,293.1874694824219,297.1499938964844,293.1499938964844,0.2158677577972412,-3296.62744140625,304.154052734375,0.8497106432914734,0.297148734331131,0.2093465775251388,293.1997375488281,297.1499938964844,293.1499938964844,0.2866271138191223,-5588.89111328125,304.1471862792969,0.9179636240005492,0.3732486367225647,0.3550983071327209,293.270263671875,297.1499938964844,293.1499938964844,0.0070831747725605,-2467.85791015625,299.8004455566406,0.4514238238334656,0.050000000745058,0.235549047589302,291.1244506835937,291.1499938964844,261.94049072265625,260.2709350585937,279.8730773925781,293.27020263671875,291.1249084472656,1.0,0.284888744354248,0.7955736517906189,0.7955736517906189,1.0,1.0,-1.1884607076644895,0.5084632039070129,0.6799975037574768,0.2101122736930847,0.0,0.0,0.6090145111083984,67.5919418334961,67.0,9.114713668823242,-13478.4169921875,231.93345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,308.2310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.388671875,18000.0,0.0,0.0,0.2991482019424438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490723490715027,0.6490789651870728,-6.615293841605308e-06,0.0,0.0003035973932128,0.0,0.0,48.854488372802734,0.0,0.0,0.0,0.4238964915275574,4.0,0.0,1.0
483120,293.148681640625,297.1499938964844,293.1499938964844,0.0958139896392822,-2213.654541015625,304.1494140625,0.6864725947380066,0.1540218889713287,0.1406244933605194,293.16705322265625,297.1499938964844,293.1499938964844,0.0042617940343916,-337.4478759765625,296.7489318847656,0.4514238238334656,0.050000000745058,0.0496564991772174,293.1874694824219,297.1499938964844,293.1499938964844,0.2158677577972412,-3296.62744140625,304.154052734375,0.8497106432914734,0.297148734331131,0.2093465775251388,293.1997375488281,297.1499938964844,293.1499938964844,0.2866271138191223,-5588.89111328125,304.1471862792969,0.9179636240005492,0.3732486367225647,0.3550983071327209,293.270263671875,297.1499938964844,293.1499938964844,0.0070831747725605,-2467.85791015625,299.8004455566406,0.4514238238334656,0.050000000745058,0.235549047589302,291.1244506835937,291.1499938964844,261.94049072265625,260.2709350585937,279.8730773925781,293.27020263671875,291.1249084472656,1.0,0.284888744354248,0.7955736517906189,0.7955736517906189,1.0,1.0,-1.1884607076644895,0.5084632039070129,0.6799975037574768,0.2101122736930847,0.0,0.0,0.6090145111083984,67.5919418334961,67.0,9.114713668823242,-13478.4169921875,231.93345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,308.2310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.388671875,18000.0,0.0,0.0,0.2991482019424438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490723490715027,0.6490789651870728,-6.615293841605308e-06,0.0,0.0003035973932128,0.0,0.0,48.854488372802734,0.0,0.0,0.0,0.4238964915275574,4.0,0.0,1.0
483180,293.1492919921875,297.1499938964844,293.1499938964844,0.0956999808549881,-2211.4033203125,304.1497802734375,0.6858429312705994,0.1539297252893448,0.1405351310968399,293.16961669921875,297.1499938964844,293.1499938964844,0.0042510223574936,-336.5793762207031,296.73895263671875,0.4509739875793457,0.050000000745058,0.0496651828289032,293.1895446777344,297.1499938964844,293.1499938964844,0.2145689874887466,-3280.628662109375,304.1548767089844,0.8479503989219666,0.295779675245285,0.2084033489227295,293.1998291015625,297.1499938964844,293.1499938964844,0.2853608429431915,-5568.1982421875,304.15020751953125,0.9160419702529908,0.3719629943370819,0.3538479506969452,293.271484375,297.1499938964844,293.1499938964844,0.0070332582108676,-2454.489990234375,299.75714111328125,0.4509739875793457,0.050000000745058,0.235590249300003,291.1297302246094,291.1499938964844,261.9209289550781,260.252685546875,279.8691101074219,293.2714233398437,291.1304626464844,1.0,0.2843241691589355,0.7952154874801636,0.7952154874801636,1.0,1.0,-1.1857812404632568,0.5071765780448914,0.6786046624183655,0.2095757573843002,0.0,0.0,0.6113952994346619,67.77465057373047,55.0,9.017861366271973,-13462.1875,231.35079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.1871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.150390625,18000.0,0.0,0.0,0.3000783920288086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546087861061096,0.6546154022216797,-6.661557108600391e-06,0.0,0.0003045414050575,0.0,0.0,49.71735382080078,0.0,0.0,0.0,0.4260711073875427,4.0,0.0,1.0
483240,293.1492919921875,297.1499938964844,293.1499938964844,0.0956999808549881,-2211.4033203125,304.1497802734375,0.6858429312705994,0.1539297252893448,0.1405351310968399,293.16961669921875,297.1499938964844,293.1499938964844,0.0042510223574936,-336.5793762207031,296.73895263671875,0.4509739875793457,0.050000000745058,0.0496651828289032,293.1895446777344,297.1499938964844,293.1499938964844,0.2145689874887466,-3280.628662109375,304.1548767089844,0.8479503989219666,0.295779675245285,0.2084033489227295,293.1998291015625,297.1499938964844,293.1499938964844,0.2853608429431915,-5568.1982421875,304.15020751953125,0.9160419702529908,0.3719629943370819,0.3538479506969452,293.271484375,297.1499938964844,293.1499938964844,0.0070332582108676,-2454.489990234375,299.75714111328125,0.4509739875793457,0.050000000745058,0.235590249300003,291.1297302246094,291.1499938964844,261.9209289550781,260.252685546875,279.8691101074219,293.2714233398437,291.1304626464844,1.0,0.2843241691589355,0.7952154874801636,0.7952154874801636,1.0,1.0,-1.1857812404632568,0.5071765780448914,0.6786046624183655,0.2095757573843002,0.0,0.0,0.6113952994346619,67.77465057373047,55.0,9.017861366271973,-13462.1875,231.35079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033935546875,308.1871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.150390625,18000.0,0.0,0.0,0.3000783920288086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546087861061096,0.6546154022216797,-6.661557108600391e-06,0.0,0.0003045414050575,0.0,0.0,49.71735382080078,0.0,0.0,0.0,0.4260711073875427,4.0,0.0,1.0
483300,293.1494140625,297.1499938964844,293.1499938964844,0.095610499382019,-2209.657470703125,304.1499938964844,0.6885828971862793,0.1539151072502136,0.1404632776975631,293.1710205078125,297.1499938964844,293.1499938964844,0.0042398986406624,-335.6958312988281,296.73394775390625,0.4537073671817779,0.050000000745058,0.0496134050190448,293.19049072265625,297.1499938964844,293.1499938964844,0.2138438671827316,-3271.683837890625,304.1553039550781,0.8504704236984253,0.2950961589813232,0.2078892290592193,293.1995849609375,297.1499938964844,293.1499938964844,0.2846888303756714,-5557.35107421875,304.1513977050781,0.9195520877838136,0.3713797628879547,0.3532305359840393,293.2719421386719,297.1499938964844,293.1499938964844,0.0069986879825592,-2444.89599609375,299.7361145019531,0.4537073671817779,0.050000000745058,0.2353446334600448,291.1335144042969,291.1499938964844,261.9110412597656,260.24346923828125,279.8672180175781,293.2719116210937,291.13433837890625,1.0,0.282410979270935,0.7950364351272583,0.7950364351272583,1.0,1.0,-1.1839799880981443,0.5063286423683167,0.6776512861251831,0.2091922909021377,0.0,0.0,0.6121174097061157,66.43787384033203,55.0,10.036773681640623,-13449.9755859375,228.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0668640136719,308.1703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17959.84765625,18000.0,0.0,0.0,0.300574779510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.656630277633667,0.6566369533538818,-6.679846592305694e-06,0.0,0.0003050451923627,0.0,0.0,50.04297637939453,0.0,0.0,0.0,0.4268761873245239,4.0,0.0,1.0
483360,293.1494140625,297.1499938964844,293.1499938964844,0.0955114737153053,-2207.732666015625,304.1501770019531,0.6930058598518372,0.1539202481508255,0.1403832882642746,293.1724853515625,297.1499938964844,293.1499938964844,0.0042259264737367,-334.5924072265625,296.72869873046875,0.4581326246261596,0.050000000745058,0.0495337918400764,293.1913452148437,297.1499938964844,293.1499938964844,0.2130873501300811,-3262.35205078125,304.1557006835937,0.8548833727836609,0.294413685798645,0.2073551714420318,293.19921875,297.1499938964844,293.1499938964844,0.2840032577514648,-5546.35595703125,304.1523742675781,0.9255698919296264,0.3708264231681824,0.3526163101196289,293.2723083496094,297.1499938964844,293.1499938964844,0.0069596553221344,-2433.943603515625,299.71539306640625,0.4581326246261596,0.050000000745058,0.2349669933319091,291.1376037597656,291.1499938964844,261.9010925292969,260.2342224121094,279.8653259277344,293.27227783203125,291.1384582519531,1.0,0.2796196639537811,0.7948510646820068,0.7948510646820068,1.0,1.0,-1.1819570064544678,0.5053824186325073,0.6765746474266052,0.2087517827749252,0.0,0.0,0.6125329732894897,64.39287567138672,43.0,10.85205078125,-13435.1513671875,223.1961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,308.15692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.97265625,18000.0,0.0,0.0,0.3010652065277099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580190658569336,0.6580258011817932,-6.693449904560112e-06,0.0,0.0003055428969673,0.0,0.0,50.27360534667969,0.0,0.0,0.0,0.4274409115314483,4.0,0.0,1.0
483420,293.1492004394531,297.1499938964844,293.1499938964844,0.0952989682555198,-2203.6162109375,304.1504821777344,0.7065709829330444,0.1539824604988098,0.1402116864919662,293.175537109375,297.1499938964844,293.1499938964844,0.0041915047913789,-331.88690185546875,296.7174377441406,0.4711040258407593,0.050000000745058,0.0493106804788112,293.1929016113281,297.1499938964844,293.1499938964844,0.2115067541599273,-3242.85986328125,304.15643310546875,0.8693001866340637,0.293051540851593,0.2062419056892395,293.1981506347656,297.1499938964844,293.1499938964844,0.2826089262962341,-5524.15576171875,304.1539001464844,0.9445008635520936,0.3697924315929413,0.3513979613780975,293.27276611328125,297.1499938964844,293.1499938964844,0.0068720392882823,-2409.066162109375,299.6747131347656,0.4711040258407593,0.050000000745058,0.2339086383581161,291.146240234375,291.1499938964844,261.8809509277344,260.2156066894531,279.8614807128906,293.27276611328125,291.14715576171875,1.0,0.2719013094902038,0.7944803237915039,0.7944803237915039,1.0,1.0,-1.1774145364761353,0.5032739043235779,0.6741405725479126,0.2077370584011078,0.0,0.0,0.6124600768089294,58.67736053466797,31.0,11.919156074523926,-13399.63671875,210.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014343261719,308.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.3019570708274841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589379906654358,0.6589447259902954,-6.706033673253842e-06,0.0,0.0003064480551984,0.0,0.0,50.447940826416016,0.0,0.0,0.0,0.427847146987915,4.0,0.0,1.0
483480,293.1492004394531,297.1499938964844,293.1499938964844,0.0952989682555198,-2203.6162109375,304.1504821777344,0.7065709829330444,0.1539824604988098,0.1402116864919662,293.175537109375,297.1499938964844,293.1499938964844,0.0041915047913789,-331.88690185546875,296.7174377441406,0.4711040258407593,0.050000000745058,0.0493106804788112,293.1929016113281,297.1499938964844,293.1499938964844,0.2115067541599273,-3242.85986328125,304.15643310546875,0.8693001866340637,0.293051540851593,0.2062419056892395,293.1981506347656,297.1499938964844,293.1499938964844,0.2826089262962341,-5524.15576171875,304.1539001464844,0.9445008635520936,0.3697924315929413,0.3513979613780975,293.27276611328125,297.1499938964844,293.1499938964844,0.0068720392882823,-2409.066162109375,299.6747131347656,0.4711040258407593,0.050000000745058,0.2339086383581161,291.146240234375,291.1499938964844,261.8809509277344,260.2156066894531,279.8614807128906,293.27276611328125,291.14715576171875,1.0,0.2719013094902038,0.7944803237915039,0.7944803237915039,1.0,1.0,-1.1774145364761353,0.5032739043235779,0.6741405725479126,0.2077370584011078,0.0,0.0,0.6124600768089294,58.67736053466797,31.0,11.919156074523926,-13399.63671875,210.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014343261719,308.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.12109375,18000.0,0.0,0.0,0.3019570708274841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589379906654358,0.6589447259902954,-6.706033673253842e-06,0.0,0.0003064480551984,0.0,0.0,50.447940826416016,0.0,0.0,0.0,0.427847146987915,4.0,0.0,1.0
483540,293.148681640625,297.1499938964844,293.1499938964844,0.0950825735926628,-2199.4375,304.1506652832031,0.7253897786140442,0.1541032642126083,0.140037715435028,293.1786193847656,297.1499938964844,293.1499938964844,0.00415093684569,-328.71044921875,296.7050476074219,0.4858635365962982,0.050000000745058,0.0490265078842639,293.1942443847656,297.1499938964844,293.1499938964844,0.2098688781261444,-3222.66796875,304.1570129394531,0.8920938968658447,0.2916935384273529,0.2050863057374954,293.19683837890625,297.1499938964844,293.1499938964844,0.2812094986438751,-5502.03369140625,304.1549072265625,0.970904529094696,0.3688385486602783,0.3501985669136047,293.2729187011719,297.1499938964844,293.1499938964844,0.0067762495018541,-2381.54638671875,299.6348571777344,0.4858635365962982,0.050000000745058,0.2325606495141983,291.1549987792969,291.1499938964844,261.860595703125,260.19683837890625,279.8573303222656,293.2729187011719,291.1558837890625,1.0,0.2618988752365112,0.7941096425056458,0.7941096425056458,1.0,1.0,-1.172419786453247,0.5009745955467224,0.6714451909065247,0.2065865397453308,0.0,0.0,0.6112051010131836,51.408470153808594,25.0,12.060888290405272,-13357.7578125,193.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,308.1388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.267578125,18000.0,0.0,0.0,0.3026321828365326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573714017868042,0.657378077507019,-6.698745892208535e-06,0.0,0.0003071331884711,0.0,0.0,50.235328674316406,0.0,0.0,0.0,0.4272828996181488,4.0,0.0,1.0
483600,293.148681640625,297.1499938964844,293.1499938964844,0.0950825735926628,-2199.4375,304.1506652832031,0.7253897786140442,0.1541032642126083,0.140037715435028,293.1786193847656,297.1499938964844,293.1499938964844,0.00415093684569,-328.71044921875,296.7050476074219,0.4858635365962982,0.050000000745058,0.0490265078842639,293.1942443847656,297.1499938964844,293.1499938964844,0.2098688781261444,-3222.66796875,304.1570129394531,0.8920938968658447,0.2916935384273529,0.2050863057374954,293.19683837890625,297.1499938964844,293.1499938964844,0.2812094986438751,-5502.03369140625,304.1549072265625,0.970904529094696,0.3688385486602783,0.3501985669136047,293.2729187011719,297.1499938964844,293.1499938964844,0.0067762495018541,-2381.54638671875,299.6348571777344,0.4858635365962982,0.050000000745058,0.2325606495141983,291.1549987792969,291.1499938964844,261.860595703125,260.19683837890625,279.8573303222656,293.2729187011719,291.1558837890625,1.0,0.2618988752365112,0.7941096425056458,0.7941096425056458,1.0,1.0,-1.172419786453247,0.5009745955467224,0.6714451909065247,0.2065865397453308,0.0,0.0,0.6112051010131836,51.408470153808594,25.0,12.060888290405272,-13357.7578125,193.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,308.1388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.267578125,18000.0,0.0,0.0,0.3026321828365326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573714017868042,0.657378077507019,-6.698745892208535e-06,0.0,0.0003071331884711,0.0,0.0,50.235328674316406,0.0,0.0,0.0,0.4272828996181488,4.0,0.0,1.0
483660,293.1481018066406,297.1499938964844,293.1499938964844,0.0949208810925483,-2196.31591796875,304.1507263183594,0.7459579706192017,0.1542577892541885,0.1399188935756683,293.18170166015625,297.1499938964844,293.1499938964844,0.0041115768253803,-325.6384582519531,296.6910095214844,0.5009279251098633,0.050000000745058,0.0487605854868888,293.1954345703125,297.1499938964844,293.1499938964844,0.208266943693161,-3202.950927734375,304.1573486328125,0.9198405742645264,0.2903307974338531,0.2039435654878616,293.1954040527344,297.1499938964844,293.1499938964844,0.2799008786678314,-5481.4921875,304.15545654296875,0.9955236315727234,0.3679415583610534,0.3490774631500244,293.2728271484375,297.1499938964844,293.1499938964844,0.0066857389174401,-2355.43310546875,299.59521484375,0.5009279251098633,0.050000000745058,0.2312992215156555,291.1625671386719,291.1499938964844,261.8400573730469,260.1779479980469,279.85235595703125,293.2728271484375,291.1632080078125,1.0,0.2523635029792785,0.7937817573547363,0.7937817573547363,1.0,1.0,-1.1677261590957642,0.4988280832767486,0.6688981056213379,0.2054770737886428,0.0,0.0,0.6089988350868225,44.60558319091797,25.0,10.212532997131348,-13314.93359375,178.9789276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163879394531,308.1478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.05078125,18000.0,0.0,0.0,0.3030061423778534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535913944244385,0.6535980701446533,-6.673128154943697e-06,0.0,0.0003075127024203,0.0,0.0,49.67703628540039,0.0,0.0,0.0,0.4258541166782379,4.0,0.0,1.0
483720,293.1481018066406,297.1499938964844,293.1499938964844,0.0949208810925483,-2196.31591796875,304.1507263183594,0.7459579706192017,0.1542577892541885,0.1399188935756683,293.18170166015625,297.1499938964844,293.1499938964844,0.0041115768253803,-325.6384582519531,296.6910095214844,0.5009279251098633,0.050000000745058,0.0487605854868888,293.1954345703125,297.1499938964844,293.1499938964844,0.208266943693161,-3202.950927734375,304.1573486328125,0.9198405742645264,0.2903307974338531,0.2039435654878616,293.1954040527344,297.1499938964844,293.1499938964844,0.2799008786678314,-5481.4921875,304.15545654296875,0.9955236315727234,0.3679415583610534,0.3490774631500244,293.2728271484375,297.1499938964844,293.1499938964844,0.0066857389174401,-2355.43310546875,299.59521484375,0.5009279251098633,0.050000000745058,0.2312992215156555,291.1625671386719,291.1499938964844,261.8400573730469,260.1779479980469,279.85235595703125,293.2728271484375,291.1632080078125,1.0,0.2523635029792785,0.7937817573547363,0.7937817573547363,1.0,1.0,-1.1677261590957642,0.4988280832767486,0.6688981056213379,0.2054770737886428,0.0,0.0,0.6089988350868225,44.60558319091797,25.0,10.212532997131348,-13314.93359375,178.9789276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0163879394531,308.1478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.05078125,18000.0,0.0,0.0,0.3030061423778534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6535913944244385,0.6535980701446533,-6.673128154943697e-06,0.0,0.0003075127024203,0.0,0.0,49.67703628540039,0.0,0.0,0.0,0.4258541166782379,4.0,0.0,1.0
483780,293.1474914550781,297.1499938964844,293.1499938964844,0.0947719737887382,-2193.257080078125,304.1507263183594,0.7602071762084961,0.154427483677864,0.1399318724870681,293.1845703125,297.1499938964844,293.1499938964844,0.0040822103619575,-323.1849975585937,296.6822814941406,0.5112718939781189,0.050000000745058,0.0486133433878421,293.1965026855469,297.1499938964844,293.1499938964844,0.2065583318471908,-3181.715087890625,304.15777587890625,0.9390639066696168,0.2889626324176788,0.2028861343860626,293.1846923828125,297.1499938964844,293.1499938964844,0.2666867077350616,-5268.24609375,304.1762390136719,0.9990000128746032,0.3689115345478058,0.3354443311691284,293.2724304199219,297.1499938964844,293.1499938964844,0.0066139278933405,-2333.688232421875,299.5599670410156,0.5112718939781189,0.050000000745058,0.2306007742881775,291.18023681640625,291.1499938964844,261.8193054199219,260.1589660644531,279.8531494140625,293.2724609375,291.1844787597656,1.0,0.2448639422655105,0.7934539318084717,0.7934539318084717,1.0,1.0,-1.1491105556488037,0.4905052483081817,0.6586053371429443,0.2009897381067276,0.0,0.0,0.6042298674583435,40.5994758605957,25.0,33.21530532836914,-13177.654296875,165.4783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712890625,308.2044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.962890625,18000.0,0.0,0.0,0.3029001951217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6470720171928406,0.6470786929130554,-6.629984000028344e-06,0.0,0.0003074051928706,0.0,0.0,48.729148864746094,0.0,0.0,0.0,0.4233361482620239,4.0,0.0,1.0
483840,293.1474914550781,297.1499938964844,293.1499938964844,0.0947719737887382,-2193.257080078125,304.1507263183594,0.7602071762084961,0.154427483677864,0.1399318724870681,293.1845703125,297.1499938964844,293.1499938964844,0.0040822103619575,-323.1849975585937,296.6822814941406,0.5112718939781189,0.050000000745058,0.0486133433878421,293.1965026855469,297.1499938964844,293.1499938964844,0.2065583318471908,-3181.715087890625,304.15777587890625,0.9390639066696168,0.2889626324176788,0.2028861343860626,293.1846923828125,297.1499938964844,293.1499938964844,0.2666867077350616,-5268.24609375,304.1762390136719,0.9990000128746032,0.3689115345478058,0.3354443311691284,293.2724304199219,297.1499938964844,293.1499938964844,0.0066139278933405,-2333.688232421875,299.5599670410156,0.5112718939781189,0.050000000745058,0.2306007742881775,291.18023681640625,291.1499938964844,261.8193054199219,260.1589660644531,279.8531494140625,293.2724609375,291.1844787597656,1.0,0.2448639422655105,0.7934539318084717,0.7934539318084717,1.0,1.0,-1.1491105556488037,0.4905052483081817,0.6586053371429443,0.2009897381067276,0.0,0.0,0.6042298674583435,40.5994758605957,25.0,33.21530532836914,-13177.654296875,165.4783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0712890625,308.2044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.962890625,18000.0,0.0,0.0,0.3029001951217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6470720171928406,0.6470786929130554,-6.629984000028344e-06,0.0,0.0003074051928706,0.0,0.0,48.729148864746094,0.0,0.0,0.0,0.4233361482620239,4.0,0.0,1.0
483900,293.1473083496094,297.1499938964844,293.1499938964844,0.0946218445897102,-2190.15478515625,304.15087890625,0.7660602927207947,0.1544954180717468,0.1399476826190948,293.1860046386719,297.1499938964844,293.1499938964844,0.004066196270287,-321.73779296875,296.6839599609375,0.5155664682388306,0.050000000745058,0.0485599674284458,293.1971130371094,297.1499938964844,293.1499938964844,0.2055248320102691,-3168.710205078125,304.1582336425781,0.94637131690979,0.2882556915283203,0.2023607343435287,293.17156982421875,297.1499938964844,293.1499938964844,0.2589676082134247,-5143.9423828125,304.1854553222656,0.9990000128746032,0.3710459768772125,0.327806144952774,293.2721252441406,297.1499938964844,293.1499938964844,0.0065776295959949,-2321.86376953125,299.5467224121094,0.5155664682388306,0.050000000745058,0.2303475737571716,291.2002868652344,291.1499938964844,261.80889892578125,260.1494445800781,279.8533935546875,293.2721862792969,291.20416259765625,1.0,0.2416132539510727,0.7932899594306946,0.7932899594306946,1.0,1.0,-1.1389509439468384,0.4859949350357055,0.6529560685157776,0.198487713932991,0.0,0.0,0.5988635420799255,39.09630584716797,25.0,42.01844787597656,-13081.90625,159.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215209960937,308.2302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18134.6171875,18000.0,0.0,0.0,0.3025071620941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389932036399841,0.6389998197555542,-6.580608442163793e-06,0.0,0.0003070063248742,0.0,0.0,47.59358215332031,0.0,0.0,0.0,0.4203258752822876,4.0,0.0,1.0
483960,293.14715576171875,297.1499938964844,293.1499938964844,0.0945102795958519,-2187.85693359375,304.1509094238281,0.7715914249420166,0.1545590609312057,0.1399615406990051,293.1874389648437,297.1499938964844,293.1499938964844,0.0040510455146431,-320.416748046875,296.6828308105469,0.5196651220321655,0.050000000745058,0.0485126264393329,293.1976928710937,297.1499938964844,293.1499938964844,0.2045747190713882,-3156.828125,304.1584777832031,0.952937126159668,0.2875401675701141,0.2018307000398636,293.1558532714844,297.1499938964844,293.1499938964844,0.2519958317279815,-5031.8203125,304.191650390625,0.9990000128746032,0.3738567233085632,0.3208793699741363,293.2716979980469,297.1499938964844,293.1499938964844,0.0065444367937743,-2311.32177734375,299.5323181152344,0.5196651220321655,0.050000000745058,0.2301230132579803,291.2157592773437,291.1499938964844,261.7984313964844,260.1399230957031,279.85284423828125,293.2717590332031,291.2183532714844,1.0,0.2386684715747833,0.7931888103485107,0.7931888103485107,1.0,1.0,-1.1296899318695068,0.4818983674049377,0.6477916240692139,0.1962036341428756,0.0,0.0,0.592893660068512,37.76025390625,28.0,39.0633430480957,-12980.1923828125,154.3894500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874084472656,308.25146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.935546875,18000.0,0.0,0.0,0.3018408715724945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281871199607849,0.6281936764717102,-6.50815718472586e-06,0.0,0.0003063301264774,0.0,0.0,46.06368255615234,0.0,0.0,0.0,0.416325032711029,4.0,0.0,1.0
484020,293.1469116210937,297.1499938964844,293.1499938964844,0.0944515690207481,-2186.618408203125,304.15069580078125,0.7794140577316284,0.154683768749237,0.1400150507688522,293.190185546875,297.1499938964844,293.1499938964844,0.0040264707058668,-318.41973876953125,296.6699523925781,0.5254818797111511,0.050000000745058,0.0484507270157337,293.1988525390625,297.1499938964844,293.1499938964844,0.2030069977045059,-3137.4765625,304.1582336425781,0.9611569046974182,0.2860991358757019,0.2007839679718017,293.1237487792969,297.1499938964844,293.1499938964844,0.242594227194786,-4882.033203125,304.193115234375,0.9990000128746032,0.3802258372306824,0.3115887939929962,293.2704162597656,297.1499938964844,293.1499938964844,0.0064909965731203,-2295.37646484375,299.49859619140625,0.5254818797111511,0.050000000745058,0.2298294007778167,291.2289428710937,291.1499938964844,261.7774353027344,260.1208801269531,279.848388671875,293.2705078125,291.22900390625,1.0,0.2348085939884185,0.7929864525794983,0.7929864525794983,1.0,1.0,-1.1169161796569824,0.4762715697288513,0.6406446695327759,0.1929945051670074,0.0,0.0,0.5812259316444397,36.00373077392578,46.0,16.907773971557617,-12811.76171875,147.48753356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533630371094,308.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18206.8828125,18000.0,0.0,0.0,0.2997103035449981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047958135604858,0.604802131652832,-6.338661933114054e-06,0.0,0.0003041678573936,0.0,0.0,42.78558349609375,0.0,0.0,0.0,0.407602310180664,4.0,0.0,1.0
484080,293.1469116210937,297.1499938964844,293.1499938964844,0.0944515690207481,-2186.618408203125,304.15069580078125,0.7794140577316284,0.154683768749237,0.1400150507688522,293.190185546875,297.1499938964844,293.1499938964844,0.0040264707058668,-318.41973876953125,296.6699523925781,0.5254818797111511,0.050000000745058,0.0484507270157337,293.1988525390625,297.1499938964844,293.1499938964844,0.2030069977045059,-3137.4765625,304.1582336425781,0.9611569046974182,0.2860991358757019,0.2007839679718017,293.1237487792969,297.1499938964844,293.1499938964844,0.242594227194786,-4882.033203125,304.193115234375,0.9990000128746032,0.3802258372306824,0.3115887939929962,293.2704162597656,297.1499938964844,293.1499938964844,0.0064909965731203,-2295.37646484375,299.49859619140625,0.5254818797111511,0.050000000745058,0.2298294007778167,291.2289428710937,291.1499938964844,261.7774353027344,260.1208801269531,279.848388671875,293.2705078125,291.22900390625,1.0,0.2348085939884185,0.7929864525794983,0.7929864525794983,1.0,1.0,-1.1169161796569824,0.4762715697288513,0.6406446695327759,0.1929945051670074,0.0,0.0,0.5812259316444397,36.00373077392578,46.0,16.907773971557617,-12811.76171875,147.48753356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533630371094,308.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18206.8828125,18000.0,0.0,0.0,0.2997103035449981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047958135604858,0.604802131652832,-6.338661933114054e-06,0.0,0.0003041678573936,0.0,0.0,42.78558349609375,0.0,0.0,0.0,0.407602310180664,4.0,0.0,1.0
484140,293.1468811035156,297.1499938964844,293.1499938964844,0.0947617292404174,-2192.846923828125,304.1499328613281,0.7722730040550232,0.1547667235136032,0.1401599794626236,293.1927185058594,297.1499938964844,293.1499938964844,0.0040166471153497,-317.9719543457031,296.6365966796875,0.5198992490768433,0.050000000745058,0.0485100783407688,293.2000427246094,297.1499938964844,293.1499938964844,0.2021655291318893,-3127.72705078125,304.1568298339844,0.9498471021652222,0.2846219539642334,0.1998079270124435,293.1080322265625,297.1499938964844,293.1499938964844,0.2506232261657715,-5019.55224609375,304.1645812988281,0.9990000128746032,0.384143203496933,0.3204938173294067,293.26904296875,297.1499938964844,293.1499938964844,0.0064679756760597,-2291.319091796875,299.4530029296875,0.5198992490768433,0.050000000745058,0.2301109284162521,291.2074279785156,291.1499938964844,261.7563781738281,260.1018371582031,279.8339538574219,293.2691345214844,291.2016296386719,1.0,0.2390341460704803,0.7927841544151306,0.7927841544151306,1.0,1.0,-1.127004623413086,0.4807636737823486,0.6462408900260925,0.1952354311943054,0.0,0.0,0.5743480324745178,37.64850997924805,64.0,-36.468936920166016,-12814.8828125,153.42274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5176696777344,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.763671875,18000.0,0.0,0.0,0.2969097793102264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863083600997925,0.5863145589828491,-6.190894055180252e-06,0.0,0.0003013256646227,0.0,0.0,40.22336959838867,0.0,0.0,0.0,0.4006775915622711,4.0,0.0,1.0
484200,293.1468811035156,297.1499938964844,293.1499938964844,0.0947617292404174,-2192.846923828125,304.1499328613281,0.7722730040550232,0.1547667235136032,0.1401599794626236,293.1927185058594,297.1499938964844,293.1499938964844,0.0040166471153497,-317.9719543457031,296.6365966796875,0.5198992490768433,0.050000000745058,0.0485100783407688,293.2000427246094,297.1499938964844,293.1499938964844,0.2021655291318893,-3127.72705078125,304.1568298339844,0.9498471021652222,0.2846219539642334,0.1998079270124435,293.1080322265625,297.1499938964844,293.1499938964844,0.2506232261657715,-5019.55224609375,304.1645812988281,0.9990000128746032,0.384143203496933,0.3204938173294067,293.26904296875,297.1499938964844,293.1499938964844,0.0064679756760597,-2291.319091796875,299.4530029296875,0.5198992490768433,0.050000000745058,0.2301109284162521,291.2074279785156,291.1499938964844,261.7563781738281,260.1018371582031,279.8339538574219,293.2691345214844,291.2016296386719,1.0,0.2390341460704803,0.7927841544151306,0.7927841544151306,1.0,1.0,-1.127004623413086,0.4807636737823486,0.6462408900260925,0.1952354311943054,0.0,0.0,0.5743480324745178,37.64850997924805,64.0,-36.468936920166016,-12814.8828125,153.42274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5176696777344,308.297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.763671875,18000.0,0.0,0.0,0.2969097793102264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863083600997925,0.5863145589828491,-6.190894055180252e-06,0.0,0.0003013256646227,0.0,0.0,40.22336959838867,0.0,0.0,0.0,0.4006775915622711,4.0,0.0,1.0
484260,293.147216796875,297.1499938964844,293.1499938964844,0.0954891964793205,-2207.5537109375,304.14874267578125,0.7538923025131226,0.1547806411981582,0.1403544098138809,293.1947937011719,297.1499938964844,293.1499938964844,0.0040259254164993,-319.51544189453125,296.5760192871094,0.5061249136924744,0.050000000745058,0.0486831590533256,293.20123291015625,297.1499938964844,293.1499938964844,0.2022063434123993,-3129.58984375,304.15447998046875,0.9215649962425232,0.283109188079834,0.1988888382911682,293.12860107421875,297.1499938964844,293.1499938964844,0.2747984230518341,-5416.11865234375,304.1191711425781,0.9990000128746032,0.3811162412166595,0.3451646268367767,293.26861572265625,297.1499938964844,293.1499938964844,0.0064761559478938,-2300.209716796875,299.38787841796875,0.5061249136924744,0.050000000745058,0.2309319376945495,291.1387023925781,291.1499938964844,261.7352294921875,260.08282470703125,279.8116455078125,293.26861572265625,291.1305236816406,1.0,0.2496571689844131,0.7925289273262024,0.7925289273262024,1.0,1.0,-1.1569337844848633,0.4940220713615417,0.6629117727279663,0.2023522853851318,0.0,0.0,0.5801726579666138,42.47171401977539,67.0,-86.21519470214844,-13046.1083984375,171.47988891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59161376953125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.37109375,18000.0,0.0,0.0,0.2945080399513244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588127851486206,0.5881339907646179,-6.1614914557139855e-06,0.0,0.0002988882188219,0.0,0.0,40.23710250854492,0.0,0.0,0.0,0.4009535312652588,4.0,0.0,1.0
484320,293.147216796875,297.1499938964844,293.1499938964844,0.0954891964793205,-2207.5537109375,304.14874267578125,0.7538923025131226,0.1547806411981582,0.1403544098138809,293.1947937011719,297.1499938964844,293.1499938964844,0.0040259254164993,-319.51544189453125,296.5760192871094,0.5061249136924744,0.050000000745058,0.0486831590533256,293.20123291015625,297.1499938964844,293.1499938964844,0.2022063434123993,-3129.58984375,304.15447998046875,0.9215649962425232,0.283109188079834,0.1988888382911682,293.12860107421875,297.1499938964844,293.1499938964844,0.2747984230518341,-5416.11865234375,304.1191711425781,0.9990000128746032,0.3811162412166595,0.3451646268367767,293.26861572265625,297.1499938964844,293.1499938964844,0.0064761559478938,-2300.209716796875,299.38787841796875,0.5061249136924744,0.050000000745058,0.2309319376945495,291.1387023925781,291.1499938964844,261.7352294921875,260.08282470703125,279.8116455078125,293.26861572265625,291.1305236816406,1.0,0.2496571689844131,0.7925289273262024,0.7925289273262024,1.0,1.0,-1.1569337844848633,0.4940220713615417,0.6629117727279663,0.2023522853851318,0.0,0.0,0.5801726579666138,42.47171401977539,67.0,-86.21519470214844,-13046.1083984375,171.47988891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59161376953125,308.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.37109375,18000.0,0.0,0.0,0.2945080399513244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588127851486206,0.5881339907646179,-6.1614914557139855e-06,0.0,0.0002988882188219,0.0,0.0,40.23710250854492,0.0,0.0,0.0,0.4009535312652588,4.0,0.0,1.0
