time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484380,293.14764404296875,297.1499938964844,293.1499938964844,0.0961243957281112,-2220.263671875,304.14813232421875,0.7348580360412598,0.1547649055719375,0.1405540406703949,293.1961669921875,297.1499938964844,293.1499938964844,0.0040435246191918,-321.54266357421875,296.5214538574219,0.4921726882457733,0.050000000745058,0.048908345401287,293.20220947265625,297.1499938964844,293.1499938964844,0.2020823657512664,-3129.013671875,304.1532897949219,0.8930788040161133,0.2816113233566284,0.1980044990777969,293.17205810546875,297.1499938964844,293.1499938964844,0.2864721119403839,-5599.90966796875,304.112548828125,0.9865676760673524,0.3728348016738891,0.3554636836051941,293.2695617675781,297.1499938964844,293.1499938964844,0.0064884629100561,-2309.351318359375,299.32183837890625,0.4921726882457733,0.050000000745058,0.2320001423358917,291.0784606933594,291.1499938964844,261.71405029296875,260.0639038085937,279.7976379394531,293.2694702148437,291.078125,1.0,0.2588473558425903,0.792273759841919,0.792273759841919,1.0,1.0,-1.1699775457382202,0.4997287094593048,0.6702488660812378,0.2056611478328704,0.0,0.0,0.5944432020187378,48.37607192993164,70.0,-55.14389419555664,-13268.560546875,187.1899871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52313232421875,308.3302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.5078125,18000.0,0.0,0.0,0.2935234904289245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113296747207642,0.6113359332084656,-6.291619683906902e-06,0.0,0.0002978890261147,0.0,0.0,43.16360092163086,0.0,0.0,0.0,0.4091460108757019,4.0,0.0,1.0
484440,293.14764404296875,297.1499938964844,293.1499938964844,0.0961243957281112,-2220.263671875,304.14813232421875,0.7348580360412598,0.1547649055719375,0.1405540406703949,293.1961669921875,297.1499938964844,293.1499938964844,0.0040435246191918,-321.54266357421875,296.5214538574219,0.4921726882457733,0.050000000745058,0.048908345401287,293.20220947265625,297.1499938964844,293.1499938964844,0.2020823657512664,-3129.013671875,304.1532897949219,0.8930788040161133,0.2816113233566284,0.1980044990777969,293.17205810546875,297.1499938964844,293.1499938964844,0.2864721119403839,-5599.90966796875,304.112548828125,0.9865676760673524,0.3728348016738891,0.3554636836051941,293.2695617675781,297.1499938964844,293.1499938964844,0.0064884629100561,-2309.351318359375,299.32183837890625,0.4921726882457733,0.050000000745058,0.2320001423358917,291.0784606933594,291.1499938964844,261.71405029296875,260.0639038085937,279.7976379394531,293.2694702148437,291.078125,1.0,0.2588473558425903,0.792273759841919,0.792273759841919,1.0,1.0,-1.1699775457382202,0.4997287094593048,0.6702488660812378,0.2056611478328704,0.0,0.0,0.5944432020187378,48.37607192993164,70.0,-55.14389419555664,-13268.560546875,187.1899871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52313232421875,308.3302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.5078125,18000.0,0.0,0.0,0.2935234904289245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113296747207642,0.6113359332084656,-6.291619683906902e-06,0.0,0.0002978890261147,0.0,0.0,43.16360092163086,0.0,0.0,0.0,0.4091460108757019,4.0,0.0,1.0
484500,293.1479797363281,297.1499938964844,293.1499938964844,0.0961149707436561,-2219.85009765625,304.14849853515625,0.7255905270576477,0.1547290831804275,0.1406602263450622,293.19677734375,297.1499938964844,293.1499938964844,0.0040469947271049,-321.6676330566406,296.5180053710937,0.4852746725082397,0.050000000745058,0.0490379221737384,293.2027587890625,297.1499938964844,293.1499938964844,0.2013305872678756,-3119.43603515625,304.154052734375,0.8797228336334229,0.2808478772640228,0.197578027844429,293.18414306640625,297.1499938964844,293.1499938964844,0.2836957275867462,-5552.43017578125,304.1243591308594,0.971817135810852,0.3701735138893127,0.3524690568447113,293.2703552246094,297.1499938964844,293.1499938964844,0.0064827324822545,-2307.1796875,299.3027648925781,0.4852746725082397,0.050000000745058,0.2326148003339767,291.0890808105469,291.1499938964844,261.7034912109375,260.054443359375,279.7948913574219,293.2702331542969,291.0928649902344,1.0,0.2627493441104889,0.7921461462974548,0.7921461462974548,1.0,1.0,-1.1669583320617676,0.4984250068664551,0.6685333847999573,0.2047599703073501,0.0,0.0,0.5975533127784729,51.60735321044922,70.0,-7.691860198974609,-13301.3486328125,192.64483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46099853515625,308.34765625,278.1499938964844,0.0,18000.0,313.1499938964844,17811.865234375,18000.0,0.0,0.0,0.2934599220752716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6221017837524414,0.6221081614494324,-6.378264060913352e-06,0.0,0.0002978245320264,0.0,0.0,44.71303939819336,0.0,0.0,0.0,0.4131416380405426,4.0,0.0,1.0
484560,293.1484069824219,297.1499938964844,293.1499938964844,0.0960505381226539,-2218.37939453125,304.1488952636719,0.7177253365516663,0.1546680629253387,0.1407276540994644,293.1974182128906,297.1499938964844,293.1499938964844,0.0040460508316755,-321.4267883300781,296.5173645019531,0.4792490303516388,0.050000000745058,0.0491555817425251,293.2033386230469,297.1499938964844,293.1499938964844,0.2004979401826858,-3108.833984375,304.1548156738281,0.8686469197273254,0.2800639271736145,0.1971257030963897,293.1909484863281,297.1499938964844,293.1499938964844,0.2817130386829376,-5518.591796875,304.132568359375,0.958563506603241,0.3683984875679016,0.3505149185657501,293.2712707519531,297.1499938964844,293.1499938964844,0.0064717908389866,-2303.284423828125,299.2852478027344,0.4792490303516388,0.050000000745058,0.2331729233264923,291.1049194335937,291.1499938964844,261.6929016113281,260.0450439453125,279.7919921875,293.2711486816406,291.1073303222656,1.0,0.266334593296051,0.7918657660484314,0.7918657660484314,1.0,1.0,-1.1649612188339231,0.4975308775901794,0.6674303412437439,0.2041766345500946,0.0,0.0,0.5989406704902649,54.554534912109375,73.0,12.093668937683104,-13300.71484375,197.8489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3954162597656,308.3274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17880.84375,18000.0,0.0,0.0,0.2935596704483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627493143081665,0.6274995803833008,-6.43477369521861e-06,0.0,0.0002979257551487,0.0,0.0,45.57553482055664,0.0,0.0,0.0,0.4153600037097931,4.0,0.0,1.0
484620,293.1493225097656,297.1499938964844,293.1499938964844,0.0960202738642692,-2217.588134765625,304.1492919921875,0.7040891647338867,0.1545249223709106,0.1408026665449142,293.1986999511719,297.1499938964844,293.1499938964844,0.0040451898239552,-321.2404479980469,296.5047912597656,0.4680908322334289,0.050000000745058,0.0493650734424591,293.2044372558594,297.1499938964844,293.1499938964844,0.1990998685359954,-3091.30078125,304.155517578125,0.8511124849319458,0.2784884870052337,0.1961840540170669,293.1968688964844,297.1499938964844,293.1499938964844,0.2795478105545044,-5481.5966796875,304.1418151855469,0.9361615180969238,0.366146981716156,0.3482430577278137,293.2730407714844,297.1499938964844,293.1499938964844,0.0064518428407609,-2297.48974609375,299.24298095703125,0.4680908322334289,0.050000000745058,0.2341666519641876,291.1177062988281,291.1499938964844,261.6717834472656,260.0263366699219,279.7857360839844,293.2729187011719,291.1184997558594,1.0,0.2727332413196563,0.7913049459457397,0.7913049459457397,1.0,1.0,-1.16263747215271,0.4964769780635834,0.6661605834960938,0.2034311890602111,0.0,0.0,0.6022231578826904,59.82072067260742,76.0,13.78701114654541,-13288.283203125,207.51499938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726745605469,308.267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.935546875,18000.0,0.0,0.0,0.2940565049648285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347073912620544,0.634713888168335,-6.50094443699345e-06,0.0,0.0002984299499075,0.0,0.0,46.69016647338867,0.0,0.0,0.0,0.418316125869751,4.0,0.0,1.0
484680,293.1493225097656,297.1499938964844,293.1499938964844,0.0960202738642692,-2217.588134765625,304.1492919921875,0.7040891647338867,0.1545249223709106,0.1408026665449142,293.1986999511719,297.1499938964844,293.1499938964844,0.0040451898239552,-321.2404479980469,296.5047912597656,0.4680908322334289,0.050000000745058,0.0493650734424591,293.2044372558594,297.1499938964844,293.1499938964844,0.1990998685359954,-3091.30078125,304.155517578125,0.8511124849319458,0.2784884870052337,0.1961840540170669,293.1968688964844,297.1499938964844,293.1499938964844,0.2795478105545044,-5481.5966796875,304.1418151855469,0.9361615180969238,0.366146981716156,0.3482430577278137,293.2730407714844,297.1499938964844,293.1499938964844,0.0064518428407609,-2297.48974609375,299.24298095703125,0.4680908322334289,0.050000000745058,0.2341666519641876,291.1177062988281,291.1499938964844,261.6717834472656,260.0263366699219,279.7857360839844,293.2729187011719,291.1184997558594,1.0,0.2727332413196563,0.7913049459457397,0.7913049459457397,1.0,1.0,-1.16263747215271,0.4964769780635834,0.6661605834960938,0.2034311890602111,0.0,0.0,0.6022231578826904,59.82072067260742,76.0,13.78701114654541,-13288.283203125,207.51499938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726745605469,308.267333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.935546875,18000.0,0.0,0.0,0.2940565049648285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347073912620544,0.634713888168335,-6.50094443699345e-06,0.0,0.0002984299499075,0.0,0.0,46.69016647338867,0.0,0.0,0.0,0.418316125869751,4.0,0.0,1.0
484740,293.15008544921875,297.1499938964844,293.1499938964844,0.0960107371211052,-2217.280029296875,304.1495361328125,0.6928651332855225,0.1543878316879272,0.1408530175685882,293.19976806640625,297.1499938964844,293.1499938964844,0.0040439418517053,-321.0849609375,296.4889221191406,0.4571906924247741,0.050000000745058,0.0495504885911941,293.2052917480469,297.1499938964844,293.1499938964844,0.1977812051773071,-3074.857666015625,304.1558837890625,0.8375517725944519,0.276937186717987,0.19523586332798,293.1985168457031,297.1499938964844,293.1499938964844,0.2782227396965027,-5459.2294921875,304.14666748046875,0.9183003306388856,0.3646252155303955,0.3468729853630066,293.2745361328125,297.1499938964844,293.1499938964844,0.0064303516410291,-2291.588134765625,299.1986694335937,0.4571906924247741,0.050000000745058,0.2350461930036544,291.1245422363281,291.1499938964844,261.65069580078125,260.0077819824219,279.7790832519531,293.2744445800781,291.1251220703125,1.0,0.2783249616622925,0.7907441854476929,0.7907441854476929,1.0,1.0,-1.1611933708190918,0.4958068132400512,0.6653865575790405,0.2029192298650741,0.0,0.0,0.6051390767097473,64.4912338256836,64.0,10.629800796508787,-13281.939453125,216.263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654357910156,308.2134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17941.095703125,18000.0,0.0,0.0,0.2948604226112366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412084698677063,0.6412150263786316,-6.554064839292551e-06,0.0,0.0002992458466906,0.0,0.0,47.67036056518555,0.0,0.0,0.0,0.4208507239818573,4.0,0.0,1.0
484800,293.15008544921875,297.1499938964844,293.1499938964844,0.0960107371211052,-2217.280029296875,304.1495361328125,0.6928651332855225,0.1543878316879272,0.1408530175685882,293.19976806640625,297.1499938964844,293.1499938964844,0.0040439418517053,-321.0849609375,296.4889221191406,0.4571906924247741,0.050000000745058,0.0495504885911941,293.2052917480469,297.1499938964844,293.1499938964844,0.1977812051773071,-3074.857666015625,304.1558837890625,0.8375517725944519,0.276937186717987,0.19523586332798,293.1985168457031,297.1499938964844,293.1499938964844,0.2782227396965027,-5459.2294921875,304.14666748046875,0.9183003306388856,0.3646252155303955,0.3468729853630066,293.2745361328125,297.1499938964844,293.1499938964844,0.0064303516410291,-2291.588134765625,299.1986694335937,0.4571906924247741,0.050000000745058,0.2350461930036544,291.1245422363281,291.1499938964844,261.65069580078125,260.0077819824219,279.7790832519531,293.2744445800781,291.1251220703125,1.0,0.2783249616622925,0.7907441854476929,0.7907441854476929,1.0,1.0,-1.1611933708190918,0.4958068132400512,0.6653865575790405,0.2029192298650741,0.0,0.0,0.6051390767097473,64.4912338256836,64.0,10.629800796508787,-13281.939453125,216.263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654357910156,308.2134704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17941.095703125,18000.0,0.0,0.0,0.2948604226112366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6412084698677063,0.6412150263786316,-6.554064839292551e-06,0.0,0.0002992458466906,0.0,0.0,47.67036056518555,0.0,0.0,0.0,0.4208507239818573,4.0,0.0,1.0
484860,293.1504821777344,297.1499938964844,293.1499938964844,0.0958960875868797,-2215.016845703125,304.14990234375,0.6921294331550598,0.1543024778366089,0.1407683789730072,293.2004699707031,297.1499938964844,293.1499938964844,0.004028808325529,-319.8721923828125,296.4731140136719,0.456618994474411,0.050000000745058,0.0495606511831283,293.2057189941406,297.1499938964844,293.1499938964844,0.1963622421026229,-3057.146240234375,304.1562805175781,0.8355239033699036,0.2754477858543396,0.1941919028759002,293.198486328125,297.1499938964844,293.1499938964844,0.2770043611526489,-5439.1357421875,304.1497802734375,0.9162383675575256,0.363395482301712,0.3456688821315765,293.275634765625,297.1499938964844,293.1499938964844,0.006383457686752,-2277.927978515625,299.154541015625,0.456618994474411,0.050000000745058,0.2350943982601165,291.1303100585937,291.1499938964844,261.6297302246094,259.9894104003906,279.7723999023437,293.27557373046875,291.13104248046875,1.0,0.2777967154979706,0.790404736995697,0.790404736995697,1.0,1.0,-1.1584641933441162,0.4945825338363647,0.6638817191123962,0.2021435350179672,0.0,0.0,0.6073989868164062,64.7055892944336,52.0,9.672819137573242,-13266.7392578125,215.7615203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,308.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17952.87109375,18000.0,0.0,0.0,0.2958521842956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464693546295166,0.6464759707450867,-6.597865194635233e-06,0.0,0.0003002523735631,0.0,0.0,48.477237701416016,0.0,0.0,0.0,0.4229102432727813,4.0,0.0,1.0
484920,293.1504821777344,297.1499938964844,293.1499938964844,0.0958960875868797,-2215.016845703125,304.14990234375,0.6921294331550598,0.1543024778366089,0.1407683789730072,293.2004699707031,297.1499938964844,293.1499938964844,0.004028808325529,-319.8721923828125,296.4731140136719,0.456618994474411,0.050000000745058,0.0495606511831283,293.2057189941406,297.1499938964844,293.1499938964844,0.1963622421026229,-3057.146240234375,304.1562805175781,0.8355239033699036,0.2754477858543396,0.1941919028759002,293.198486328125,297.1499938964844,293.1499938964844,0.2770043611526489,-5439.1357421875,304.1497802734375,0.9162383675575256,0.363395482301712,0.3456688821315765,293.275634765625,297.1499938964844,293.1499938964844,0.006383457686752,-2277.927978515625,299.154541015625,0.456618994474411,0.050000000745058,0.2350943982601165,291.1303100585937,291.1499938964844,261.6297302246094,259.9894104003906,279.7723999023437,293.27557373046875,291.13104248046875,1.0,0.2777967154979706,0.790404736995697,0.790404736995697,1.0,1.0,-1.1584641933441162,0.4945825338363647,0.6638817191123962,0.2021435350179672,0.0,0.0,0.6073989868164062,64.7055892944336,52.0,9.672819137573242,-13266.7392578125,215.7615203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,308.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17952.87109375,18000.0,0.0,0.0,0.2958521842956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6464693546295166,0.6464759707450867,-6.597865194635233e-06,0.0,0.0003002523735631,0.0,0.0,48.477237701416016,0.0,0.0,0.0,0.4229102432727813,4.0,0.0,1.0
484980,293.1503601074219,297.1499938964844,293.1499938964844,0.0957222655415535,-2211.62939453125,304.15020751953125,0.6995477080345154,0.1543117761611938,0.1406337171792984,293.20068359375,297.1499938964844,293.1499938964844,0.0040026260539889,-317.78564453125,296.45953369140625,0.4641631841659546,0.050000000745058,0.0494325719773769,293.20562744140625,297.1499938964844,293.1499938964844,0.1948645263910293,-3038.4091796875,304.1566772460937,0.8422136902809143,0.2740564048290252,0.1931112557649612,293.1976318359375,297.1499938964844,293.1499938964844,0.2757358849048614,-5418.5576171875,304.1519470214844,0.9260739088058472,0.3623386919498443,0.3445101976394653,293.2763061523437,297.1499938964844,293.1499938964844,0.0063166059553623,-2257.8720703125,299.11212158203125,0.4641631841659546,0.050000000745058,0.2344868332147598,291.1380310058594,291.1499938964844,261.60888671875,259.97125244140625,279.7660522460937,293.2762756347656,291.1388854980469,1.0,0.2731025516986847,0.790065348148346,0.790065348148346,1.0,1.0,-1.15473210811615,0.4929108023643493,0.6618213057518005,0.2011377811431884,0.0,0.0,0.6084874272346497,61.404930114746094,40.0,10.851724624633787,-13242.1533203125,208.0157928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174560546875,308.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.62109375,18000.0,0.0,0.0,0.2968777418136596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497053503990173,0.6497119665145874,-6.627802122238791e-06,0.0,0.0003012931847479,0.0,0.0,48.99519729614258,0.0,0.0,0.0,0.4242035448551178,4.0,0.0,1.0
485040,293.1503601074219,297.1499938964844,293.1499938964844,0.0957222655415535,-2211.62939453125,304.15020751953125,0.6995477080345154,0.1543117761611938,0.1406337171792984,293.20068359375,297.1499938964844,293.1499938964844,0.0040026260539889,-317.78564453125,296.45953369140625,0.4641631841659546,0.050000000745058,0.0494325719773769,293.20562744140625,297.1499938964844,293.1499938964844,0.1948645263910293,-3038.4091796875,304.1566772460937,0.8422136902809143,0.2740564048290252,0.1931112557649612,293.1976318359375,297.1499938964844,293.1499938964844,0.2757358849048614,-5418.5576171875,304.1519470214844,0.9260739088058472,0.3623386919498443,0.3445101976394653,293.2763061523437,297.1499938964844,293.1499938964844,0.0063166059553623,-2257.8720703125,299.11212158203125,0.4641631841659546,0.050000000745058,0.2344868332147598,291.1380310058594,291.1499938964844,261.60888671875,259.97125244140625,279.7660522460937,293.2762756347656,291.1388854980469,1.0,0.2731025516986847,0.790065348148346,0.790065348148346,1.0,1.0,-1.15473210811615,0.4929108023643493,0.6618213057518005,0.2011377811431884,0.0,0.0,0.6084874272346497,61.404930114746094,40.0,10.851724624633787,-13242.1533203125,208.0157928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174560546875,308.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.62109375,18000.0,0.0,0.0,0.2968777418136596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497053503990173,0.6497119665145874,-6.627802122238791e-06,0.0,0.0003012931847479,0.0,0.0,48.99519729614258,0.0,0.0,0.0,0.4242035448551178,4.0,0.0,1.0
485100,293.150146484375,297.1499938964844,293.1499938964844,0.0956289693713188,-2209.817626953125,304.1503295898437,0.7058120965957642,0.1543488949537277,0.1405618637800216,293.2006530761719,297.1499938964844,293.1499938964844,0.003986828494817,-316.5303649902344,296.453369140625,0.4699507355690002,0.050000000745058,0.0493318885564804,293.20538330078125,297.1499938964844,293.1499938964844,0.1941088587045669,-3028.94921875,304.1568298339844,0.8483906388282776,0.2733959555625915,0.1925689578056335,293.197021484375,297.1499938964844,293.1499938964844,0.2750946283340454,-5408.24609375,304.1527709960937,0.9347956776618958,0.3618576824665069,0.3439428508281708,293.2764587402344,297.1499938964844,293.1499938964844,0.0062783500179648,-2246.273681640625,299.0914306640625,0.4699507355690002,0.050000000745058,0.234009250998497,291.1421813964844,291.1499938964844,261.5985107421875,259.9622802734375,279.7629699707031,293.2764587402344,291.1430358886719,1.0,0.2695469260215759,0.7898956537246704,0.7898956537246704,1.0,1.0,-1.1526198387145996,0.4919641017913818,0.6606557369232178,0.2005816847085952,0.0,0.0,0.6085947751998901,58.82337951660156,40.0,11.279778480529783,-13226.865234375,202.25379943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979553222656,308.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.53515625,18000.0,0.0,0.0,0.2973583340644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650429368019104,0.6504360437393188,-6.635986665060045e-06,0.0,0.0003017809067387,0.0,0.0,49.12030029296875,0.0,0.0,0.0,0.4245076775550842,4.0,0.0,1.0
485160,293.1498718261719,297.1499938964844,293.1499938964844,0.0955351218581199,-2207.996826171875,304.15045166015625,0.7135694622993469,0.1544053852558136,0.1404904574155807,293.2004699707031,297.1499938964844,293.1499938964844,0.003969750367105,-315.17486572265625,296.4475402832031,0.4763186872005462,0.050000000745058,0.0492125898599624,293.205078125,297.1499938964844,293.1499938964844,0.1933542490005493,-3019.499267578125,304.156982421875,0.8565419316291809,0.2727573812007904,0.1920285522937774,293.1962890625,297.1499938964844,293.1499938964844,0.2744527459144592,-5397.970703125,304.1534118652344,0.9458183646202089,0.3614031076431274,0.3433833420276642,293.2765197753906,297.1499938964844,293.1499938964844,0.0062378020957112,-2233.912841796875,299.0710144042969,0.4763186872005462,0.050000000745058,0.233443334698677,291.1463928222656,291.1499938964844,261.5881652832031,259.953369140625,279.7599182128906,293.2765197753906,291.14727783203125,1.0,0.2653305828571319,0.7897354960441589,0.7897354960441589,1.0,1.0,-1.1503914594650269,0.490965873003006,0.6594256162643433,0.2000027894973755,0.0,0.0,0.6084120869636536,55.76883316040039,28.0,11.567479133605955,-13210.015625,195.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858703613281,308.1324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.5703125,18000.0,0.0,0.0,0.2977963089942932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505585312843323,0.6505652070045471,-6.639502771577099e-06,0.0,0.0003022253804374,0.0,0.0,49.15475845336914,0.0,0.0,0.0,0.4245808124542236,4.0,0.0,1.0
485220,293.1490783691406,297.1499938964844,293.1499938964844,0.095354214310646,-2204.491943359375,304.1506042480469,0.7327631711959839,0.154569387435913,0.1403558552265167,293.1997985839844,297.1499938964844,293.1499938964844,0.0039329947903752,-312.2623291015625,296.4368591308594,0.4908876121044159,0.050000000745058,0.0489319339394569,293.2041931152344,297.1499938964844,293.1499938964844,0.1918618232011795,-3000.803955078125,304.1571350097656,0.8797193765640259,0.2715396881103515,0.190959632396698,293.1946716308594,297.1499938964844,293.1499938964844,0.273182213306427,-5377.7412109375,304.1543884277344,0.9732906222343444,0.3605630099773407,0.3422906398773193,293.2763671875,297.1499938964844,293.1499938964844,0.0061521078459918,-2207.614013671875,299.0309143066406,0.4908876121044159,0.050000000745058,0.2321120202541351,291.1547546386719,291.1499938964844,261.5676574707031,259.93572998046875,279.7538757324219,293.2763977050781,291.1556091308594,1.0,0.2552387416362762,0.7894150614738464,0.7894150614738464,1.0,1.0,-1.145700454711914,0.4888628125190735,0.6568376421928406,0.1988008469343185,0.0,0.0,0.6072165369987488,48.591827392578125,25.0,11.542633056640623,-13172.2734375,180.0611114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831848144531,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.30859375,18000.0,0.0,0.0,0.298492968082428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490652561187744,0.6490718722343445,-6.632633812841959e-06,0.0,0.0003029324288945,0.0,0.0,48.95575714111328,0.0,0.0,0.0,0.4240467846393585,4.0,0.0,1.0
485280,293.1490783691406,297.1499938964844,293.1499938964844,0.095354214310646,-2204.491943359375,304.1506042480469,0.7327631711959839,0.154569387435913,0.1403558552265167,293.1997985839844,297.1499938964844,293.1499938964844,0.0039329947903752,-312.2623291015625,296.4368591308594,0.4908876121044159,0.050000000745058,0.0489319339394569,293.2041931152344,297.1499938964844,293.1499938964844,0.1918618232011795,-3000.803955078125,304.1571350097656,0.8797193765640259,0.2715396881103515,0.190959632396698,293.1946716308594,297.1499938964844,293.1499938964844,0.273182213306427,-5377.7412109375,304.1543884277344,0.9732906222343444,0.3605630099773407,0.3422906398773193,293.2763671875,297.1499938964844,293.1499938964844,0.0061521078459918,-2207.614013671875,299.0309143066406,0.4908876121044159,0.050000000745058,0.2321120202541351,291.1547546386719,291.1499938964844,261.5676574707031,259.93572998046875,279.7538757324219,293.2763977050781,291.1556091308594,1.0,0.2552387416362762,0.7894150614738464,0.7894150614738464,1.0,1.0,-1.145700454711914,0.4888628125190735,0.6568376421928406,0.1988008469343185,0.0,0.0,0.6072165369987488,48.591827392578125,25.0,11.542633056640623,-13172.2734375,180.0611114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831848144531,308.1328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.30859375,18000.0,0.0,0.0,0.298492968082428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6490652561187744,0.6490718722343445,-6.632633812841959e-06,0.0,0.0003029324288945,0.0,0.0,48.95575714111328,0.0,0.0,0.0,0.4240467846393585,4.0,0.0,1.0
485340,293.148193359375,297.1499938964844,293.1499938964844,0.0952572599053382,-2202.59521484375,304.1505432128906,0.7525244951248169,0.154772400856018,0.1403093636035919,293.19879150390625,297.1499938964844,293.1499938964844,0.0039012406487017,-309.74908447265625,296.4266052246094,0.5051915049552917,0.050000000745058,0.0486966148018837,293.2031555175781,297.1499938964844,293.1499938964844,0.1904898732900619,-2983.64697265625,304.15704345703125,0.9041181802749634,0.270377367734909,0.1899690926074981,293.1929016113281,297.1499938964844,293.1499938964844,0.2720417380332947,-5359.7490234375,304.1548156738281,0.9960525035858154,0.3597901463508606,0.3413149714469909,293.27593994140625,297.1499938964844,293.1499938964844,0.0060751014389097,-2183.9423828125,298.9910583496094,0.5051915049552917,0.050000000745058,0.230995774269104,291.1617126464844,291.1499938964844,261.5473327636719,259.9184265136719,279.74761962890625,293.2759704589844,291.1622619628906,1.0,0.246723011136055,0.7890946269035339,0.7890946269035339,1.0,1.0,-1.141659140586853,0.4870443940162658,0.6546147465705872,0.1977696120738983,0.0,0.0,0.6051583290100098,42.57300567626953,25.0,9.24093532562256,-13135.8583984375,167.13644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,308.14276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.345703125,18000.0,0.0,0.0,0.2988944947719574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6455173492431641,0.6455239653587341,-6.6088214225601405e-06,0.0,0.0003033399116247,0.0,0.0,48.44111633300781,0.0,0.0,0.0,0.4227145612239837,4.0,0.0,1.0
485400,293.148193359375,297.1499938964844,293.1499938964844,0.0952572599053382,-2202.59521484375,304.1505432128906,0.7525244951248169,0.154772400856018,0.1403093636035919,293.19879150390625,297.1499938964844,293.1499938964844,0.0039012406487017,-309.74908447265625,296.4266052246094,0.5051915049552917,0.050000000745058,0.0486966148018837,293.2031555175781,297.1499938964844,293.1499938964844,0.1904898732900619,-2983.64697265625,304.15704345703125,0.9041181802749634,0.270377367734909,0.1899690926074981,293.1929016113281,297.1499938964844,293.1499938964844,0.2720417380332947,-5359.7490234375,304.1548156738281,0.9960525035858154,0.3597901463508606,0.3413149714469909,293.27593994140625,297.1499938964844,293.1499938964844,0.0060751014389097,-2183.9423828125,298.9910583496094,0.5051915049552917,0.050000000745058,0.230995774269104,291.1617126464844,291.1499938964844,261.5473327636719,259.9184265136719,279.74761962890625,293.2759704589844,291.1622619628906,1.0,0.246723011136055,0.7890946269035339,0.7890946269035339,1.0,1.0,-1.141659140586853,0.4870443940162658,0.6546147465705872,0.1977696120738983,0.0,0.0,0.6051583290100098,42.57300567626953,25.0,9.24093532562256,-13135.8583984375,167.13644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,308.14276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.345703125,18000.0,0.0,0.0,0.2988944947719574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6455173492431641,0.6455239653587341,-6.6088214225601405e-06,0.0,0.0003033399116247,0.0,0.0,48.44111633300781,0.0,0.0,0.0,0.4227145612239837,4.0,0.0,1.0
485460,293.1473083496094,297.1499938964844,293.1499938964844,0.0951756909489631,-2200.82666015625,304.1505126953125,0.7660222053527832,0.1549933403730392,0.140383705496788,293.1973571777344,297.1499938964844,293.1499938964844,0.0038795149885118,-307.88739013671875,296.4229736328125,0.514951229095459,0.050000000745058,0.0485674887895584,293.2020568847656,297.1499938964844,293.1499938964844,0.1890832334756851,-2965.865966796875,304.1570739746094,0.9207810163497924,0.2692553997039795,0.189087688922882,293.1825256347656,297.1499938964844,293.1499938964844,0.2600517272949219,-5165.2578125,304.1736755371094,0.9990000128746032,0.3607556819915771,0.3288764953613281,293.2752380371094,297.1499938964844,293.1499938964844,0.0060133938677608,-2164.104248046875,298.9557189941406,0.514951229095459,0.050000000745058,0.2303832471370697,291.17742919921875,291.1499938964844,261.5272827148437,259.9014587402344,279.7466735839844,293.2752685546875,291.181396484375,1.0,0.2399566024541854,0.7888020873069763,0.7888020873069763,1.0,1.0,-1.124875545501709,0.4795908629894256,0.6452846527099609,0.1936977356672287,0.0,0.0,0.6008535623550415,39.05743408203125,25.0,30.174949645996094,-13012.9033203125,155.5221710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595092773437,308.1975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18066.259765625,18000.0,0.0,0.0,0.2988441884517669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396254897117615,0.6396320462226868,-6.570058303623227e-06,0.0,0.0003032888635061,0.0,0.0,47.598289489746094,0.0,0.0,0.0,0.420450747013092,4.0,0.0,1.0
485520,293.1473083496094,297.1499938964844,293.1499938964844,0.0951756909489631,-2200.82666015625,304.1505126953125,0.7660222053527832,0.1549933403730392,0.140383705496788,293.1973571777344,297.1499938964844,293.1499938964844,0.0038795149885118,-307.88739013671875,296.4229736328125,0.514951229095459,0.050000000745058,0.0485674887895584,293.2020568847656,297.1499938964844,293.1499938964844,0.1890832334756851,-2965.865966796875,304.1570739746094,0.9207810163497924,0.2692553997039795,0.189087688922882,293.1825256347656,297.1499938964844,293.1499938964844,0.2600517272949219,-5165.2578125,304.1736755371094,0.9990000128746032,0.3607556819915771,0.3288764953613281,293.2752380371094,297.1499938964844,293.1499938964844,0.0060133938677608,-2164.104248046875,298.9557189941406,0.514951229095459,0.050000000745058,0.2303832471370697,291.17742919921875,291.1499938964844,261.5272827148437,259.9014587402344,279.7466735839844,293.2752685546875,291.181396484375,1.0,0.2399566024541854,0.7888020873069763,0.7888020873069763,1.0,1.0,-1.124875545501709,0.4795908629894256,0.6452846527099609,0.1936977356672287,0.0,0.0,0.6008535623550415,39.05743408203125,25.0,30.174949645996094,-13012.9033203125,155.5221710205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0595092773437,308.1975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18066.259765625,18000.0,0.0,0.0,0.2988441884517669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396254897117615,0.6396320462226868,-6.570058303623227e-06,0.0,0.0003032888635061,0.0,0.0,47.598289489746094,0.0,0.0,0.0,0.420450747013092,4.0,0.0,1.0
485580,293.14666748046875,297.1499938964844,293.1499938964844,0.0949910879135131,-2196.90869140625,304.150634765625,0.77687007188797,0.1551916301250457,0.140480026602745,293.1958923339844,297.1499938964844,293.1499938964844,0.003856907133013,-305.7943420410156,296.4301452636719,0.5228981971740723,0.050000000745058,0.0484776198863983,293.2011108398437,297.1499938964844,293.1499938964844,0.1874729096889495,-2945.273193359375,304.1573791503906,0.933968186378479,0.2681258618831634,0.1882359087467193,293.1557312011719,297.1499938964844,293.1499938964844,0.2467700690031051,-4950.40283203125,304.1876220703125,0.9990000128746032,0.3653440475463867,0.3156430125236511,293.2741394042969,297.1499938964844,293.1499938964844,0.0059530478902161,-2143.51806640625,298.9286193847656,0.5228981971740723,0.050000000745058,0.2299569547176361,291.21014404296875,291.1499938964844,261.5074768066406,259.8848571777344,279.7453308105469,293.27423095703125,291.21258544921875,1.0,0.2343579232692718,0.7885094881057739,0.7885094881057739,1.0,1.0,-1.107466697692871,0.4719028770923614,0.635563850402832,0.1894250214099884,0.0,0.0,0.5904791951179504,36.52845764160156,25.0,35.917259216308594,-12835.7080078125,145.90785217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16845703125,308.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18164.638671875,18000.0,0.0,0.0,0.2979166805744171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224908232688904,0.6224972605705261,-6.460983513534302e-06,0.0,0.0003023475583177,0.0,0.0,45.21870040893555,0.0,0.0,0.0,0.4141222238540649,4.0,0.0,1.0
485640,293.14666748046875,297.1499938964844,293.1499938964844,0.0949910879135131,-2196.90869140625,304.150634765625,0.77687007188797,0.1551916301250457,0.140480026602745,293.1958923339844,297.1499938964844,293.1499938964844,0.003856907133013,-305.7943420410156,296.4301452636719,0.5228981971740723,0.050000000745058,0.0484776198863983,293.2011108398437,297.1499938964844,293.1499938964844,0.1874729096889495,-2945.273193359375,304.1573791503906,0.933968186378479,0.2681258618831634,0.1882359087467193,293.1557312011719,297.1499938964844,293.1499938964844,0.2467700690031051,-4950.40283203125,304.1876220703125,0.9990000128746032,0.3653440475463867,0.3156430125236511,293.2741394042969,297.1499938964844,293.1499938964844,0.0059530478902161,-2143.51806640625,298.9286193847656,0.5228981971740723,0.050000000745058,0.2299569547176361,291.21014404296875,291.1499938964844,261.5074768066406,259.8848571777344,279.7453308105469,293.27423095703125,291.21258544921875,1.0,0.2343579232692718,0.7885094881057739,0.7885094881057739,1.0,1.0,-1.107466697692871,0.4719028770923614,0.635563850402832,0.1894250214099884,0.0,0.0,0.5904791951179504,36.52845764160156,25.0,35.917259216308594,-12835.7080078125,145.90785217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16845703125,308.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18164.638671875,18000.0,0.0,0.0,0.2979166805744171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6224908232688904,0.6224972605705261,-6.460983513534302e-06,0.0,0.0003023475583177,0.0,0.0,45.21870040893555,0.0,0.0,0.0,0.4141222238540649,4.0,0.0,1.0
485700,293.1463623046875,297.1499938964844,293.1499938964844,0.0949615836143493,-2196.23828125,304.15057373046875,0.781837522983551,0.1552945077419281,0.1405345201492309,293.1950988769531,297.1499938964844,293.1499938964844,0.0038475224282592,-304.9762268066406,296.4299011230469,0.5265730023384094,0.050000000745058,0.0484398417174816,293.2006530761719,297.1499938964844,293.1499938964844,0.1867938786745071,-2936.681884765625,304.1572570800781,0.9397829174995422,0.2675682008266449,0.1878175139427185,293.1400451660156,297.1499938964844,293.1499938964844,0.2410728931427002,-4858.44482421875,304.1911315917969,0.9990000128746032,0.3683512806892395,0.309910774230957,293.2733459472656,297.1499938964844,293.1499938964844,0.0059267203323543,-2134.92333984375,298.9129943847656,0.5265730023384094,0.050000000745058,0.2297777533531189,291.2194519042969,291.1499938964844,261.4976806640625,259.876708984375,279.7440795898437,293.2734680175781,291.22100830078125,1.0,0.2319388389587402,0.7883632183074951,0.7883632183074951,1.0,1.0,-1.0998884439468384,0.4685590267181396,0.6313294172286987,0.1875714659690857,0.0,0.0,0.5848971009254456,35.46280288696289,25.0,29.01352500915528,-12746.814453125,141.8714141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2422790527344,308.2651672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18186.166015625,18000.0,0.0,0.0,0.2970689237117767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117616295814514,0.6117680072784424,-6.3854367908788845e-06,0.0,0.0003014871908817,0.0,0.0,43.7260856628418,0.0,0.0,0.0,0.4101414084434509,4.0,0.0,1.0
485760,293.14605712890625,297.1499938964844,293.1499938964844,0.0949669182300567,-2196.272216796875,304.15045166015625,0.7865168452262878,0.1554041355848312,0.1405976861715316,293.1942749023437,297.1499938964844,293.1499938964844,0.0038394008297473,-304.2931823730469,296.4278259277344,0.5300469994544983,0.050000000745058,0.0484060235321521,293.2001953125,297.1499938964844,293.1499938964844,0.1861811131238937,-2928.9755859375,304.15704345703125,0.94508159160614,0.2670192420482635,0.1874072402715683,293.1240539550781,297.1499938964844,293.1499938964844,0.2359133213758468,-4775.2158203125,304.1929931640625,0.9990000128746032,0.3716180026531219,0.304688036441803,293.2724304199219,297.1499938964844,293.1499938964844,0.0059027052484452,-2127.278076171875,298.89654541015625,0.5300469994544983,0.050000000745058,0.2296173274517059,291.2252197265625,291.1499938964844,261.48797607421875,259.86865234375,279.7422790527344,293.2725830078125,291.22613525390625,1.0,0.2297389805316925,0.7883054614067078,0.7883054614067078,1.0,1.0,-1.092969298362732,0.4655160903930664,0.6274532079696655,0.1858919858932495,0.0,0.0,0.5792874097824097,34.50764083862305,28.0,21.16810607910156,-12662.7978515625,138.26194763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3253173828125,308.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18194.1015625,18000.0,0.0,0.0,0.2959713935852051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007744073867798,0.600780725479126,-6.30633121545543e-06,0.0,0.0003003733290825,0.0,0.0,42.2192268371582,0.0,0.0,0.0,0.4060553610324859,4.0,0.0,1.0
485820,293.1453857421875,297.1499938964844,293.1499938964844,0.0951025262475013,-2198.848388671875,304.15008544921875,0.7925513982772827,0.1556370556354522,0.1407644003629684,293.1923828125,297.1499938964844,293.1499938964844,0.0038276312407106,-303.3962707519531,296.4180908203125,0.534442126750946,0.050000000745058,0.0483656153082847,293.19921875,297.1499938964844,293.1499938964844,0.1851833164691925,-2916.60009765625,304.1563415527344,0.9510371685028076,0.2659415006637573,0.1866223365068435,293.0950622558594,297.1499938964844,293.1499938964844,0.2295492738485336,-4674.08544921875,304.1890563964844,0.9990000128746032,0.3781664371490478,0.2983267605304718,293.270263671875,297.1499938964844,293.1499938964844,0.0058629335835576,-2115.35888671875,298.860595703125,0.534442126750946,0.050000000745058,0.2294256538152694,291.22589111328125,291.1499938964844,261.46881103515625,259.8528747558594,279.7364807128906,293.2704162597656,291.2248229980469,1.0,0.2271610349416732,0.7881898880004883,0.7881898880004883,1.0,1.0,-1.084310531616211,0.4617099165916443,0.6226005554199219,0.1837857961654663,0.0,0.0,0.5689188241958618,33.36143112182617,46.0,0.1649885326623916,-12533.1259765625,133.89259338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036315917969,308.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.32421875,18000.0,0.0,0.0,0.2931312620639801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795298218727112,0.579535961151123,-6.151625711936504e-06,0.0,0.0002974909439217,0.0,0.0,39.38567352294922,0.0,0.0,0.0,0.3981985747814178,4.0,0.0,1.0
485880,293.1453857421875,297.1499938964844,293.1499938964844,0.0951025262475013,-2198.848388671875,304.15008544921875,0.7925513982772827,0.1556370556354522,0.1407644003629684,293.1923828125,297.1499938964844,293.1499938964844,0.0038276312407106,-303.3962707519531,296.4180908203125,0.534442126750946,0.050000000745058,0.0483656153082847,293.19921875,297.1499938964844,293.1499938964844,0.1851833164691925,-2916.60009765625,304.1563415527344,0.9510371685028076,0.2659415006637573,0.1866223365068435,293.0950622558594,297.1499938964844,293.1499938964844,0.2295492738485336,-4674.08544921875,304.1890563964844,0.9990000128746032,0.3781664371490478,0.2983267605304718,293.270263671875,297.1499938964844,293.1499938964844,0.0058629335835576,-2115.35888671875,298.860595703125,0.534442126750946,0.050000000745058,0.2294256538152694,291.22589111328125,291.1499938964844,261.46881103515625,259.8528747558594,279.7364807128906,293.2704162597656,291.2248229980469,1.0,0.2271610349416732,0.7881898880004883,0.7881898880004883,1.0,1.0,-1.084310531616211,0.4617099165916443,0.6226005554199219,0.1837857961654663,0.0,0.0,0.5689188241958618,33.36143112182617,46.0,0.1649885326623916,-12533.1259765625,133.89259338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5036315917969,308.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18183.32421875,18000.0,0.0,0.0,0.2931312620639801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795298218727112,0.579535961151123,-6.151625711936504e-06,0.0,0.0002974909439217,0.0,0.0,39.38567352294922,0.0,0.0,0.0,0.3981985747814178,4.0,0.0,1.0
485940,293.1449890136719,297.1499938964844,293.1499938964844,0.0955805554986,-2208.32568359375,304.14923095703125,0.7829132676124573,0.1558369249105453,0.1410260200500488,293.1903991699219,297.1499938964844,293.1499938964844,0.003829248715192,-303.89129638671875,296.3909912109375,0.5266813039779663,0.050000000745058,0.0484388098120689,293.198486328125,297.1499938964844,293.1499938964844,0.1848066002130508,-2912.577880859375,304.1548156738281,0.9363136291503906,0.264846920967102,0.1859201490879058,293.08447265625,297.1499938964844,293.1499938964844,0.2400350272655487,-4853.15478515625,304.1578674316406,0.9990000128746032,0.3817752599716186,0.3097452819347381,293.2681884765625,297.1499938964844,293.1499938964844,0.0058465423062443,-2113.21728515625,298.8124389648437,0.5266813039779663,0.050000000745058,0.2297728657722473,291.19598388671875,291.1499938964844,261.45001220703125,259.8375549316406,279.7227783203125,293.268310546875,291.1893005371094,1.0,0.2324730455875396,0.7880743741989136,0.7880743741989136,1.0,1.0,-1.0979803800582886,0.4677048325538635,0.6302754878997803,0.1870326548814773,0.0,0.0,0.5641706585884094,35.407318115234375,64.0,-49.00590133666992,-12576.0029296875,141.26226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6540832519531,308.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.064453125,18000.0,0.0,0.0,0.2898879051208496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650297999382019,0.5650358200073242,-6.033613317413256e-06,0.0,0.0002941993589047,0.0,0.0,37.45515823364258,0.0,0.0,0.0,0.3928047120571136,4.0,0.0,1.0
486000,293.1449890136719,297.1499938964844,293.1499938964844,0.0955805554986,-2208.32568359375,304.14923095703125,0.7829132676124573,0.1558369249105453,0.1410260200500488,293.1903991699219,297.1499938964844,293.1499938964844,0.003829248715192,-303.89129638671875,296.3909912109375,0.5266813039779663,0.050000000745058,0.0484388098120689,293.198486328125,297.1499938964844,293.1499938964844,0.1848066002130508,-2912.577880859375,304.1548156738281,0.9363136291503906,0.264846920967102,0.1859201490879058,293.08447265625,297.1499938964844,293.1499938964844,0.2400350272655487,-4853.15478515625,304.1578674316406,0.9990000128746032,0.3817752599716186,0.3097452819347381,293.2681884765625,297.1499938964844,293.1499938964844,0.0058465423062443,-2113.21728515625,298.8124389648437,0.5266813039779663,0.050000000745058,0.2297728657722473,291.19598388671875,291.1499938964844,261.45001220703125,259.8375549316406,279.7227783203125,293.268310546875,291.1893005371094,1.0,0.2324730455875396,0.7880743741989136,0.7880743741989136,1.0,1.0,-1.0979803800582886,0.4677048325538635,0.6302754878997803,0.1870326548814773,0.0,0.0,0.5641706585884094,35.407318115234375,64.0,-49.00590133666992,-12576.0029296875,141.26226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6540832519531,308.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.064453125,18000.0,0.0,0.0,0.2898879051208496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650297999382019,0.5650358200073242,-6.033613317413256e-06,0.0,0.0002941993589047,0.0,0.0,37.45515823364258,0.0,0.0,0.0,0.3928047120571136,4.0,0.0,1.0
486060,293.1449584960937,297.1499938964844,293.1499938964844,0.0964522361755371,-2225.77783203125,304.1480407714844,0.7618542909622192,0.1559691876173019,0.1413358747959137,293.188232421875,297.1499938964844,293.1499938964844,0.0038488779682666,-306.250732421875,296.3387145996094,0.5106459259986877,0.050000000745058,0.048621691763401,293.197998046875,297.1499938964844,293.1499938964844,0.1851890981197357,-2918.7490234375,304.152587890625,0.9058508276939392,0.2637158334255218,0.1852746903896331,293.1104431152344,297.1499938964844,293.1499938964844,0.2662433683872223,-5285.33984375,304.111328125,0.9990000128746032,0.3782520294189453,0.3365935981273651,293.267333984375,297.1499938964844,293.1499938964844,0.0058551216498017,-2122.16552734375,298.7432861328125,0.5106459259986877,0.050000000745058,0.2306403666734695,291.1221008300781,291.1499938964844,261.4316711425781,259.8228759765625,279.7029113769531,293.267333984375,291.1133728027344,1.0,0.2440473735332489,0.7878137230873108,0.7878137230873108,1.0,1.0,-1.131057858467102,0.4822158515453338,0.6488419771194458,0.1950586587190628,0.0,0.0,0.5725870728492737,40.51825714111328,67.0,-93.8798828125,-12846.8984375,160.08609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6925354003906,308.3200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17917.287109375,18000.0,0.0,0.0,0.2873600125312805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571557879447937,0.5715638995170593,-6.035740170773352e-06,0.0,0.0002916338853538,0.0,0.0,38.05297470092773,0.0,0.0,0.0,0.394755482673645,4.0,0.0,1.0
