time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486120,293.1449584960937,297.1499938964844,293.1499938964844,0.0964522361755371,-2225.77783203125,304.1480407714844,0.7618542909622192,0.1559691876173019,0.1413358747959137,293.188232421875,297.1499938964844,293.1499938964844,0.0038488779682666,-306.250732421875,296.3387145996094,0.5106459259986877,0.050000000745058,0.048621691763401,293.197998046875,297.1499938964844,293.1499938964844,0.1851890981197357,-2918.7490234375,304.152587890625,0.9058508276939392,0.2637158334255218,0.1852746903896331,293.1104431152344,297.1499938964844,293.1499938964844,0.2662433683872223,-5285.33984375,304.111328125,0.9990000128746032,0.3782520294189453,0.3365935981273651,293.267333984375,297.1499938964844,293.1499938964844,0.0058551216498017,-2122.16552734375,298.7432861328125,0.5106459259986877,0.050000000745058,0.2306403666734695,291.1221008300781,291.1499938964844,261.4316711425781,259.8228759765625,279.7029113769531,293.267333984375,291.1133728027344,1.0,0.2440473735332489,0.7878137230873108,0.7878137230873108,1.0,1.0,-1.131057858467102,0.4822158515453338,0.6488419771194458,0.1950586587190628,0.0,0.0,0.5725870728492737,40.51825714111328,67.0,-93.8798828125,-12846.8984375,160.08609008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6925354003906,308.3200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17917.287109375,18000.0,0.0,0.0,0.2873600125312805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571557879447937,0.5715638995170593,-6.035740170773352e-06,0.0,0.0002916338853538,0.0,0.0,38.05297470092773,0.0,0.0,0.0,0.394755482673645,4.0,0.0,1.0
486180,293.1451110839844,297.1499938964844,293.1499938964844,0.097229927778244,-2241.22265625,304.1474304199219,0.7416952252388,0.1560660153627395,0.1416317075490951,293.18572998046875,297.1499938964844,293.1499938964844,0.0038751694373786,-309.0011291503906,296.2926025390625,0.4958250820636749,0.050000000745058,0.0488442592322826,293.1976013183594,297.1499938964844,293.1499938964844,0.1854240000247955,-2922.715087890625,304.1513977050781,0.8786255121231079,0.2625818848609924,0.1846420019865036,293.1617431640625,297.1499938964844,293.1499938964844,0.2828951179981231,-5550.50146484375,304.0990295410156,0.9899649620056152,0.3688593208789825,0.3520975410938263,293.2680969238281,297.1499938964844,293.1499938964844,0.005865057464689,-2130.752685546875,298.6727294921875,0.4958250820636749,0.050000000745058,0.231696143746376,291.0559997558594,291.1499938964844,261.4139099121094,259.8089294433594,279.6898193359375,293.2680358886719,291.0532531738281,1.0,0.2541761994361877,0.787553071975708,0.787553071975708,1.0,1.0,-1.1506987810134888,0.4907784461975097,0.6599203944206238,0.200049802660942,0.0,0.0,0.5901026129722595,46.452667236328125,70.0,-69.3792724609375,-13128.6064453125,177.4263153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5693664550781,308.3316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17739.673828125,18000.0,0.0,0.0,0.2866192162036896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998367667198181,0.5998429656028748,-6.196726644702721e-06,0.0,0.0002908820752054,0.0,0.0,41.532859802246094,0.0,0.0,0.0,0.4047286510467529,4.0,0.0,1.0
486240,293.1451110839844,297.1499938964844,293.1499938964844,0.097229927778244,-2241.22265625,304.1474304199219,0.7416952252388,0.1560660153627395,0.1416317075490951,293.18572998046875,297.1499938964844,293.1499938964844,0.0038751694373786,-309.0011291503906,296.2926025390625,0.4958250820636749,0.050000000745058,0.0488442592322826,293.1976013183594,297.1499938964844,293.1499938964844,0.1854240000247955,-2922.715087890625,304.1513977050781,0.8786255121231079,0.2625818848609924,0.1846420019865036,293.1617431640625,297.1499938964844,293.1499938964844,0.2828951179981231,-5550.50146484375,304.0990295410156,0.9899649620056152,0.3688593208789825,0.3520975410938263,293.2680969238281,297.1499938964844,293.1499938964844,0.005865057464689,-2130.752685546875,298.6727294921875,0.4958250820636749,0.050000000745058,0.231696143746376,291.0559997558594,291.1499938964844,261.4139099121094,259.8089294433594,279.6898193359375,293.2680358886719,291.0532531738281,1.0,0.2541761994361877,0.787553071975708,0.787553071975708,1.0,1.0,-1.1506987810134888,0.4907784461975097,0.6599203944206238,0.200049802660942,0.0,0.0,0.5901026129722595,46.452667236328125,70.0,-69.3792724609375,-13128.6064453125,177.4263153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5693664550781,308.3316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17739.673828125,18000.0,0.0,0.0,0.2866192162036896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998367667198181,0.5998429656028748,-6.196726644702721e-06,0.0,0.0002908820752054,0.0,0.0,41.532859802246094,0.0,0.0,0.0,0.4047286510467529,4.0,0.0,1.0
486300,293.1452941894531,297.1499938964844,293.1499938964844,0.097308225929737,-2242.491455078125,304.14776611328125,0.731225311756134,0.156093955039978,0.1418053656816482,293.1845092773437,297.1499938964844,293.1499938964844,0.0038864610251039,-309.77325439453125,296.2930908203125,0.4880823791027069,0.050000000745058,0.0489842742681503,293.1974792480469,297.1499938964844,293.1499938964844,0.1849318742752075,-2916.291748046875,304.15203857421875,0.8643690943717957,0.2620037198066711,0.1843530833721161,293.1775207519531,297.1499938964844,293.1499938964844,0.279740959405899,-5495.29931640625,304.1139831542969,0.9734609723091124,0.3656002581119537,0.3483835756778717,293.26885986328125,297.1499938964844,293.1499938964844,0.0058632707223296,-2129.889892578125,298.6524658203125,0.4880823791027069,0.050000000745058,0.232360303401947,291.0616455078125,291.1499938964844,261.4052124023437,259.8022155761719,279.6885681152344,293.26873779296875,291.0660400390625,1.0,0.258450835943222,0.7874227166175842,0.7874227166175842,1.0,1.0,-1.14718496799469,0.4891982078552246,0.6579868197441101,0.1992121636867523,0.0,0.0,0.5956263542175293,49.94618606567383,70.0,-12.461031913757324,-13174.771484375,183.15963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4743957519531,308.3484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17743.4765625,18000.0,0.0,0.0,0.2868244349956512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148760318756104,0.6148823499679565,-6.308521278697299e-06,0.0,0.0002910903422161,0.0,0.0,43.6053352355957,0.0,0.0,0.0,0.4102560877799988,4.0,0.0,1.0
486360,293.1455993652344,297.1499938964844,293.1499938964844,0.0972538739442825,-2241.11474609375,304.14825439453125,0.7226705551147461,0.1560915410518646,0.1419359296560287,293.1835021972656,297.1499938964844,293.1499938964844,0.0038906838744878,-309.8711242675781,296.30230712890625,0.4815547466278076,0.050000000745058,0.049110610038042,293.197509765625,297.1499938964844,293.1499938964844,0.184215098619461,-2906.860107421875,304.1529846191406,0.8528880476951599,0.2613962590694427,0.1840330064296722,293.1863708496094,297.1499938964844,293.1499938964844,0.2773362100124359,-5453.802734375,304.1248474121094,0.9586623907089232,0.3635116517543793,0.3460149765014648,293.26971435546875,297.1499938964844,293.1499938964844,0.0058528441004455,-2125.478515625,298.6380920410156,0.4815547466278076,0.050000000745058,0.2329595983028412,291.0823974609375,291.1499938964844,261.3966369628906,259.795654296875,279.6874084472656,293.2696228027344,291.0861511230469,1.0,0.2623597979545593,0.7871359586715698,0.7871359586715698,1.0,1.0,-1.144984483718872,0.4881884157657623,0.6567960977554321,0.1986605077981948,0.0,0.0,0.5980414748191833,53.11262130737305,73.0,17.010343551635742,-13182.27734375,188.64923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3760986328125,308.3213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17821.271484375,18000.0,0.0,0.0,0.2872576713562011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236510872840881,0.6236575245857239,-6.392111117747845e-06,0.0,0.0002915300137829,0.0,0.0,44.94640350341797,0.0,0.0,0.0,0.413729578256607,4.0,0.0,1.0
486420,293.14630126953125,297.1499938964844,293.1499938964844,0.0972643345594406,-2240.960693359375,304.1488037109375,0.7084810733795166,0.1560620814561844,0.1421257853507995,293.1817932128906,297.1499938964844,293.1499938964844,0.0038990427274256,-310.311279296875,296.30743408203125,0.4698842763900757,0.050000000745058,0.0493331626057624,293.1976928710937,297.1499938964844,293.1499938964844,0.1830558776855468,-2891.88232421875,304.1539001464844,0.8352251052856445,0.2601546943187713,0.1833371073007583,293.1938781738281,297.1499938964844,293.1499938964844,0.2748398184776306,-5410.3837890625,304.1371459960937,0.9341502785682678,0.3610461354255676,0.3434389531612396,293.2714233398437,297.1499938964844,293.1499938964844,0.0058330558240413,-2118.62158203125,298.6002197265625,0.4698842763900757,0.050000000745058,0.2340152859687805,291.1024780273437,291.1499938964844,261.3798522949219,259.78302001953125,279.6845092773437,293.27130126953125,291.10369873046875,1.0,0.2692927718162536,0.7865623831748962,0.7865623831748962,1.0,1.0,-1.142818570137024,0.4871493875980377,0.6556691527366638,0.1981146335601806,0.0,0.0,0.6027655005455017,58.71653747558594,61.0,20.357913970947266,-13170.2236328125,198.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,308.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.5703125,18000.0,0.0,0.0,0.2885248959064483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344251036643982,0.6344315409660339,-6.491223757620901e-06,0.0,0.0002928160829469,0.0,0.0,46.60523986816406,0.0,0.0,0.0,0.418127566576004,4.0,0.0,1.0
486480,293.14630126953125,297.1499938964844,293.1499938964844,0.0972643345594406,-2240.960693359375,304.1488037109375,0.7084810733795166,0.1560620814561844,0.1421257853507995,293.1817932128906,297.1499938964844,293.1499938964844,0.0038990427274256,-310.311279296875,296.30743408203125,0.4698842763900757,0.050000000745058,0.0493331626057624,293.1976928710937,297.1499938964844,293.1499938964844,0.1830558776855468,-2891.88232421875,304.1539001464844,0.8352251052856445,0.2601546943187713,0.1833371073007583,293.1938781738281,297.1499938964844,293.1499938964844,0.2748398184776306,-5410.3837890625,304.1371459960937,0.9341502785682678,0.3610461354255676,0.3434389531612396,293.2714233398437,297.1499938964844,293.1499938964844,0.0058330558240413,-2118.62158203125,298.6002197265625,0.4698842763900757,0.050000000745058,0.2340152859687805,291.1024780273437,291.1499938964844,261.3798522949219,259.78302001953125,279.6845092773437,293.27130126953125,291.10369873046875,1.0,0.2692927718162536,0.7865623831748962,0.7865623831748962,1.0,1.0,-1.142818570137024,0.4871493875980377,0.6556691527366638,0.1981146335601806,0.0,0.0,0.6027655005455017,58.71653747558594,61.0,20.357913970947266,-13170.2236328125,198.867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19598388671875,308.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17895.5703125,18000.0,0.0,0.0,0.2885248959064483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6344251036643982,0.6344315409660339,-6.491223757620901e-06,0.0,0.0002928160829469,0.0,0.0,46.60523986816406,0.0,0.0,0.0,0.418127566576004,4.0,0.0,1.0
486540,293.14666748046875,297.1499938964844,293.1499938964844,0.0972055867314338,-2239.634033203125,304.1492919921875,0.7059778571128845,0.1560798436403274,0.1421614438295364,293.1802673339844,297.1499938964844,293.1499938964844,0.0038952713366597,-309.8946838378906,296.3075866699219,0.4676503241062164,0.050000000745058,0.049372985959053,293.1976623535156,297.1499938964844,293.1499938964844,0.1818604618310928,-2876.557861328125,304.1545715332031,0.8313770890235901,0.2589506208896637,0.1825165152549743,293.1956481933594,297.1499938964844,293.1499938964844,0.2733312249183655,-5384.3720703125,304.14385986328125,0.928797960281372,0.3595678806304931,0.3419152498245239,293.2726745605469,297.1499938964844,293.1499938964844,0.0057925493456423,-2105.560546875,298.5594177246094,0.4676503241062164,0.050000000745058,0.2342042028903961,291.11395263671875,291.1499938964844,261.36346435546875,259.7709655761719,279.6817932128906,293.2726135253906,291.1152648925781,1.0,0.2697338461875915,0.7859888076782227,0.7859888076782227,1.0,1.0,-1.1403226852416992,0.4859593212604522,0.6543633341789246,0.1975045204162597,0.0,0.0,0.6068243384361267,59.68944549560547,49.0,18.4733829498291,-13156.861328125,199.95184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465087890625,308.16046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.255859375,18000.0,0.0,0.0,0.2901463210582733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438052654266357,0.643811821937561,-6.568710887222551e-06,0.0,0.0002944616426248,0.0,0.0,48.02693176269531,0.0,0.0,0.0,0.4217912256717682,4.0,0.0,1.0
486600,293.14666748046875,297.1499938964844,293.1499938964844,0.0972055867314338,-2239.634033203125,304.1492919921875,0.7059778571128845,0.1560798436403274,0.1421614438295364,293.1802673339844,297.1499938964844,293.1499938964844,0.0038952713366597,-309.8946838378906,296.3075866699219,0.4676503241062164,0.050000000745058,0.049372985959053,293.1976623535156,297.1499938964844,293.1499938964844,0.1818604618310928,-2876.557861328125,304.1545715332031,0.8313770890235901,0.2589506208896637,0.1825165152549743,293.1956481933594,297.1499938964844,293.1499938964844,0.2733312249183655,-5384.3720703125,304.14385986328125,0.928797960281372,0.3595678806304931,0.3419152498245239,293.2726745605469,297.1499938964844,293.1499938964844,0.0057925493456423,-2105.560546875,298.5594177246094,0.4676503241062164,0.050000000745058,0.2342042028903961,291.11395263671875,291.1499938964844,261.36346435546875,259.7709655761719,279.6817932128906,293.2726135253906,291.1152648925781,1.0,0.2697338461875915,0.7859888076782227,0.7859888076782227,1.0,1.0,-1.1403226852416992,0.4859593212604522,0.6543633341789246,0.1975045204162597,0.0,0.0,0.6068243384361267,59.68944549560547,49.0,18.4733829498291,-13156.861328125,199.95184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465087890625,308.16046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.255859375,18000.0,0.0,0.0,0.2901463210582733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438052654266357,0.643811821937561,-6.568710887222551e-06,0.0,0.0002944616426248,0.0,0.0,48.02693176269531,0.0,0.0,0.0,0.4217912256717682,4.0,0.0,1.0
486660,293.146484375,297.1499938964844,293.1499938964844,0.097102016210556,-2237.490966796875,304.14971923828125,0.7127028703689575,0.1561984270811081,0.1421456187963485,293.1786193847656,297.1499938964844,293.1499938964844,0.0038803461939096,-308.6160888671875,296.3085327148437,0.4733918905258178,0.050000000745058,0.0492684468626976,293.1972045898437,297.1499938964844,293.1499938964844,0.1806019395589828,-2860.443603515625,304.1551513671875,0.8373191356658936,0.2578330338001251,0.181645318865776,293.1952209472656,297.1499938964844,293.1499938964844,0.2720390856266022,-5362.61572265625,304.14801025390625,0.9375267624855042,0.3584949374198913,0.3407247960567474,293.2734069824219,297.1499938964844,293.1499938964844,0.0057344217784702,-2086.717041015625,298.519775390625,0.4733918905258178,0.050000000745058,0.2337082922458648,291.1254577636719,291.1499938964844,261.3474426269531,259.7594299316406,279.6784362792969,293.2733764648437,291.1266174316406,1.0,0.2657168209552765,0.7856823205947876,0.7856823205947876,1.0,1.0,-1.137108564376831,0.4844828844070434,0.6526256799697876,0.1967485100030899,0.0,0.0,0.6093113422393799,56.99631118774414,37.0,16.61357307434082,-13133.7587890625,193.7055053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,308.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.802734375,18000.0,0.0,0.0,0.2919102907180786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6501631140708923,0.6501697897911072,-6.6248985604033805e-06,0.0,0.00029625184834,0.0,0.0,49.02666473388672,0.0,0.0,0.0,0.4243176877498626,4.0,0.0,1.0
486720,293.146484375,297.1499938964844,293.1499938964844,0.097102016210556,-2237.490966796875,304.14971923828125,0.7127028703689575,0.1561984270811081,0.1421456187963485,293.1786193847656,297.1499938964844,293.1499938964844,0.0038803461939096,-308.6160888671875,296.3085327148437,0.4733918905258178,0.050000000745058,0.0492684468626976,293.1972045898437,297.1499938964844,293.1499938964844,0.1806019395589828,-2860.443603515625,304.1551513671875,0.8373191356658936,0.2578330338001251,0.181645318865776,293.1952209472656,297.1499938964844,293.1499938964844,0.2720390856266022,-5362.61572265625,304.14801025390625,0.9375267624855042,0.3584949374198913,0.3407247960567474,293.2734069824219,297.1499938964844,293.1499938964844,0.0057344217784702,-2086.717041015625,298.519775390625,0.4733918905258178,0.050000000745058,0.2337082922458648,291.1254577636719,291.1499938964844,261.3474426269531,259.7594299316406,279.6784362792969,293.2733764648437,291.1266174316406,1.0,0.2657168209552765,0.7856823205947876,0.7856823205947876,1.0,1.0,-1.137108564376831,0.4844828844070434,0.6526256799697876,0.1967485100030899,0.0,0.0,0.6093113422393799,56.99631118774414,37.0,16.61357307434082,-13133.7587890625,193.7055053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,308.1058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.802734375,18000.0,0.0,0.0,0.2919102907180786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6501631140708923,0.6501697897911072,-6.6248985604033805e-06,0.0,0.00029625184834,0.0,0.0,49.02666473388672,0.0,0.0,0.0,0.4243176877498626,4.0,0.0,1.0
486780,293.1459045410156,297.1499938964844,293.1499938964844,0.0969964116811752,-2235.33740234375,304.14996337890625,0.7259308099746704,0.1564084887504577,0.1421227157115936,293.17681884765625,297.1499938964844,293.1499938964844,0.0038586356677114,-306.820068359375,296.3100891113281,0.4837973117828369,0.050000000745058,0.0490668602287769,293.1964111328125,297.1499938964844,293.1499938964844,0.1793383359909057,-2844.2822265625,304.1555480957031,0.85157710313797,0.2567996382713318,0.1807622462511062,293.19384765625,297.1499938964844,293.1499938964844,0.270828515291214,-5342.650390625,304.1506652832031,0.9568541646003724,0.3576298058032989,0.3396669328212738,293.27362060546875,297.1499938964844,293.1499938964844,0.0056655365042388,-2064.30517578125,298.48101806640625,0.4837973117828369,0.050000000745058,0.2327520549297332,291.1361999511719,291.1499938964844,261.3317565917969,259.74835205078125,279.6750793457031,293.27362060546875,291.1373291015625,1.0,0.2584013938903808,0.7853758931159973,0.7853758931159973,1.0,1.0,-1.13336181640625,0.4827725887298584,0.6505892276763916,0.1958661079406738,0.0,0.0,0.610435962677002,51.83827209472656,25.0,15.546154022216797,-13105.6484375,182.57379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656616210937,308.0733337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.03125,18000.0,0.0,0.0,0.2936159372329712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537016034126282,0.653708279132843,-6.658846814389108e-06,0.0,0.0002979828568641,0.0,0.0,49.60421371459961,0.0,0.0,0.0,0.4257499575614929,4.0,0.0,1.0
486840,293.1459045410156,297.1499938964844,293.1499938964844,0.0969964116811752,-2235.33740234375,304.14996337890625,0.7259308099746704,0.1564084887504577,0.1421227157115936,293.17681884765625,297.1499938964844,293.1499938964844,0.0038586356677114,-306.820068359375,296.3100891113281,0.4837973117828369,0.050000000745058,0.0490668602287769,293.1964111328125,297.1499938964844,293.1499938964844,0.1793383359909057,-2844.2822265625,304.1555480957031,0.85157710313797,0.2567996382713318,0.1807622462511062,293.19384765625,297.1499938964844,293.1499938964844,0.270828515291214,-5342.650390625,304.1506652832031,0.9568541646003724,0.3576298058032989,0.3396669328212738,293.27362060546875,297.1499938964844,293.1499938964844,0.0056655365042388,-2064.30517578125,298.48101806640625,0.4837973117828369,0.050000000745058,0.2327520549297332,291.1361999511719,291.1499938964844,261.3317565917969,259.74835205078125,279.6750793457031,293.27362060546875,291.1373291015625,1.0,0.2584013938903808,0.7853758931159973,0.7853758931159973,1.0,1.0,-1.13336181640625,0.4827725887298584,0.6505892276763916,0.1958661079406738,0.0,0.0,0.610435962677002,51.83827209472656,25.0,15.546154022216797,-13105.6484375,182.57379150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656616210937,308.0733337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.03125,18000.0,0.0,0.0,0.2936159372329712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537016034126282,0.653708279132843,-6.658846814389108e-06,0.0,0.0002979828568641,0.0,0.0,49.60421371459961,0.0,0.0,0.0,0.4257499575614929,4.0,0.0,1.0
486900,293.1454772949219,297.1499938964844,293.1499938964844,0.0969455987215042,-2234.302490234375,304.15008544921875,0.7349935173988342,0.1565432101488113,0.1421144008636474,293.17584228515625,297.1499938964844,293.1499938964844,0.0038460397627204,-305.7869873046875,296.3113098144531,0.4904604852199554,0.050000000745058,0.0489398911595344,293.1958923339844,297.1499938964844,293.1499938964844,0.1787077039480209,-2836.216552734375,304.1556701660156,0.8621858954429626,0.2563114166259765,0.1803219467401504,293.19293212890625,297.1499938964844,293.1499938964844,0.2702354490756988,-5332.98291015625,304.151611328125,0.9696149826049804,0.3572500646114349,0.3391672372817993,293.2735595703125,297.1499938964844,293.1499938964844,0.0056284074671566,-2052.167724609375,298.46209716796875,0.4904604852199554,0.050000000745058,0.2321497797966003,291.1415405273437,291.1499938964844,261.3240051269531,259.74298095703125,279.6734313964844,293.2735900878906,291.1427001953125,1.0,0.2537626624107361,0.7852226495742798,0.7852226495742798,1.0,1.0,-1.1313482522964478,0.4818557798862457,0.6494925022125244,0.1953917443752288,0.0,0.0,0.6104593276977539,48.59450912475586,25.0,15.285609245300291,-13090.0576171875,175.7128448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8465881347656,308.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.63671875,18000.0,0.0,0.0,0.2943959832191467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6543780565261841,0.6543847322463989,-6.667296474915929e-06,0.0,0.0002987745101563,0.0,0.0,49.72669982910156,0.0,0.0,0.0,0.4260415136814117,4.0,0.0,1.0
486960,293.1449890136719,297.1499938964844,293.1499938964844,0.0968982800841331,-2233.33642578125,304.150146484375,0.7462213039398193,0.1566951870918274,0.142109990119934,293.1748352050781,297.1499938964844,293.1499938964844,0.0038326557260006,-304.6933898925781,296.31280517578125,0.4984867870807647,0.050000000745058,0.0487999059259891,293.1953430175781,297.1499938964844,293.1499938964844,0.1780813783407211,-2828.2060546875,304.1557922363281,0.8756019473075867,0.2558402121067047,0.1798843443393707,293.19195556640625,297.1499938964844,293.1499938964844,0.2696510255336761,-5323.51220703125,304.1523742675781,0.983713924884796,0.3568982779979706,0.3386829793453216,293.2734069824219,297.1499938964844,293.1499938964844,0.0055900877341628,-2039.6058349609373,298.4433898925781,0.4984867870807647,0.050000000745058,0.2314857393503189,291.1468505859375,291.1499938964844,261.3163146972656,259.7377014160156,279.6717834472656,293.2734375,291.1479797363281,1.0,0.2485749721527099,0.7850781083106995,0.7850781083106995,1.0,1.0,-1.129271388053894,0.4809120893478393,0.6483592987060547,0.1949035972356796,0.0,0.0,0.6101345419883728,45.02022171020508,25.0,15.006897926330566,-13073.505859375,168.2220001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8374938964844,308.0619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.27734375,18000.0,0.0,0.0,0.2951043248176574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6543229818344116,0.6543296575546265,-6.669943559245439e-06,0.0,0.0002994933747686,0.0,0.0,49.73649597167969,0.0,0.0,0.0,0.4260484278202057,4.0,0.0,1.0
487020,293.1439819335937,297.1499938964844,293.1499938964844,0.0969067886471748,-2233.360107421875,304.15008544921875,0.7645193934440613,0.157024472951889,0.1422192156314849,293.172607421875,297.1499938964844,293.1499938964844,0.0038142316043376,-303.1603698730469,296.3161926269531,0.5114352703094482,0.050000000745058,0.048611432313919,293.1941833496094,297.1499938964844,293.1499938964844,0.1769526302814483,-2813.7958984375,304.1557312011719,0.8966346979141235,0.2549290955066681,0.179103136062622,293.18914794921875,297.1499938964844,293.1499938964844,0.2662167549133301,-5267.025390625,304.1578369140625,0.9990000128746032,0.3563997447490692,0.3351426720619201,293.2729187011719,297.1499938964844,293.1499938964844,0.0055265831761062,-2018.7381591796875,298.4063415527344,0.5114352703094482,0.050000000745058,0.2305916994810104,291.1566162109375,291.1499938964844,261.3011169433594,259.7274475097656,279.66943359375,293.27294921875,291.1578063964844,1.0,0.241298958659172,0.7847890853881836,0.7847890853881836,1.0,1.0,-1.1230140924453735,0.4780784249305725,0.6449356079101562,0.1934778243303299,0.0,0.0,0.6085931658744812,40.15952301025391,25.0,15.123637199401855,-13024.7890625,157.09083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,308.0730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.041015625,18000.0,0.0,0.0,0.2962561845779419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522173285484314,0.6522239446640015,-6.658837264694739e-06,0.0,0.0003006623592227,0.0,0.0,49.44559860229492,0.0,0.0,0.0,0.4252828657627105,4.0,0.0,1.0
487080,293.1439819335937,297.1499938964844,293.1499938964844,0.0969067886471748,-2233.360107421875,304.15008544921875,0.7645193934440613,0.157024472951889,0.1422192156314849,293.172607421875,297.1499938964844,293.1499938964844,0.0038142316043376,-303.1603698730469,296.3161926269531,0.5114352703094482,0.050000000745058,0.048611432313919,293.1941833496094,297.1499938964844,293.1499938964844,0.1769526302814483,-2813.7958984375,304.1557312011719,0.8966346979141235,0.2549290955066681,0.179103136062622,293.18914794921875,297.1499938964844,293.1499938964844,0.2662167549133301,-5267.025390625,304.1578369140625,0.9990000128746032,0.3563997447490692,0.3351426720619201,293.2729187011719,297.1499938964844,293.1499938964844,0.0055265831761062,-2018.7381591796875,298.4063415527344,0.5114352703094482,0.050000000745058,0.2305916994810104,291.1566162109375,291.1499938964844,261.3011169433594,259.7274475097656,279.66943359375,293.27294921875,291.1578063964844,1.0,0.241298958659172,0.7847890853881836,0.7847890853881836,1.0,1.0,-1.1230140924453735,0.4780784249305725,0.6449356079101562,0.1934778243303299,0.0,0.0,0.6085931658744812,40.15952301025391,25.0,15.123637199401855,-13024.7890625,157.09083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,308.0730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.041015625,18000.0,0.0,0.0,0.2962561845779419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6522173285484314,0.6522239446640015,-6.658837264694739e-06,0.0,0.0003006623592227,0.0,0.0,49.44559860229492,0.0,0.0,0.0,0.4252828657627105,4.0,0.0,1.0
487140,293.1430969238281,297.1499938964844,293.1499938964844,0.0968189015984535,-2231.243896484375,304.15020751953125,0.7761552333831787,0.1573564261198043,0.1424278914928436,293.1702575683594,297.1499938964844,293.1499938964844,0.0038018135819584,-301.8507385253906,296.33306884765625,0.5196601748466492,0.050000000745058,0.0485128574073314,293.1930847167969,297.1499938964844,293.1499938964844,0.1756003051996231,-2796.170654296875,304.1560974121094,0.9091420769691468,0.2540332973003387,0.178408071398735,293.17095947265625,297.1499938964844,293.1499938964844,0.2520918846130371,-5038.0498046875,304.1784362792969,0.9990000128746032,0.359053760766983,0.3208886981010437,293.27203369140625,297.1499938964844,293.1499938964844,0.0054716868326067,-1999.0531005859373,298.3795471191406,0.5196601748466492,0.050000000745058,0.2301241159439087,291.1866760253906,291.1499938964844,261.2861022949219,259.7174987792969,279.6715393066406,293.2720947265625,291.1908569335937,1.0,0.2352786809206009,0.7845000624656677,0.7845000624656677,1.0,1.0,-1.1045482158660889,0.4699129164218902,0.634635329246521,0.1890080124139785,0.0,0.0,0.6020446419715881,37.39653778076172,25.0,41.08129119873047,-12878.470703125,146.7502899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91094970703125,308.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.328125,18000.0,0.0,0.0,0.2967197597026825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438512206077576,0.6438578367233276,-6.610245691263117e-06,0.0,0.0003011328517459,0.0,0.0,48.27415084838867,0.0,0.0,0.0,0.4221241772174835,4.0,0.0,1.0
487200,293.1430969238281,297.1499938964844,293.1499938964844,0.0968189015984535,-2231.243896484375,304.15020751953125,0.7761552333831787,0.1573564261198043,0.1424278914928436,293.1702575683594,297.1499938964844,293.1499938964844,0.0038018135819584,-301.8507385253906,296.33306884765625,0.5196601748466492,0.050000000745058,0.0485128574073314,293.1930847167969,297.1499938964844,293.1499938964844,0.1756003051996231,-2796.170654296875,304.1560974121094,0.9091420769691468,0.2540332973003387,0.178408071398735,293.17095947265625,297.1499938964844,293.1499938964844,0.2520918846130371,-5038.0498046875,304.1784362792969,0.9990000128746032,0.359053760766983,0.3208886981010437,293.27203369140625,297.1499938964844,293.1499938964844,0.0054716868326067,-1999.0531005859373,298.3795471191406,0.5196601748466492,0.050000000745058,0.2301241159439087,291.1866760253906,291.1499938964844,261.2861022949219,259.7174987792969,279.6715393066406,293.2720947265625,291.1908569335937,1.0,0.2352786809206009,0.7845000624656677,0.7845000624656677,1.0,1.0,-1.1045482158660889,0.4699129164218902,0.634635329246521,0.1890080124139785,0.0,0.0,0.6020446419715881,37.39653778076172,25.0,41.08129119873047,-12878.470703125,146.7502899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91094970703125,308.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18098.328125,18000.0,0.0,0.0,0.2967197597026825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438512206077576,0.6438578367233276,-6.610245691263117e-06,0.0,0.0003011328517459,0.0,0.0,48.27415084838867,0.0,0.0,0.0,0.4221241772174835,4.0,0.0,1.0
487260,293.1423645019531,297.1499938964844,293.1499938964844,0.0967633873224258,-2229.802490234375,304.15020751953125,0.7865505814552307,0.1576796323060989,0.1426422297954559,293.1679077148437,297.1499938964844,293.1499938964844,0.0037898106966167,-300.6167907714844,296.349853515625,0.5271177291870117,0.050000000745058,0.0484344772994518,293.192138671875,297.1499938964844,293.1499938964844,0.174313336610794,-2779.448486328125,304.1561889648437,0.920812726020813,0.253132551908493,0.1777215301990509,293.1417541503906,297.1499938964844,293.1499938964844,0.2402355372905731,-4845.927734375,304.1884765625,0.9990000128746032,0.3644313514232635,0.3090800344944,293.27069091796875,297.1499938964844,293.1499938964844,0.0054202191531658,-1980.7037353515625,298.3539733886719,0.5271177291870117,0.050000000745058,0.2297523021697998,291.2154541015625,291.1499938964844,261.2712097167969,259.70782470703125,279.67156982421875,293.2707824707031,291.2175598144531,1.0,0.2303266525268554,0.78431236743927,0.78431236743927,1.0,1.0,-1.0892659425735474,0.4631718397140503,0.6260941624641418,0.1853431910276413,0.0,0.0,0.5911804437637329,35.1943359375,28.0,34.730987548828125,-12708.6357421875,138.56680297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04010009765625,308.1775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18181.21875,18000.0,0.0,0.0,0.2961445152759552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243047118186951,0.6243112087249756,-6.478466275439132e-06,0.0,0.0003005490289069,0.0,0.0,45.50069046020508,0.0,0.0,0.0,0.414865493774414,4.0,0.0,1.0
487320,293.1423645019531,297.1499938964844,293.1499938964844,0.0967633873224258,-2229.802490234375,304.15020751953125,0.7865505814552307,0.1576796323060989,0.1426422297954559,293.1679077148437,297.1499938964844,293.1499938964844,0.0037898106966167,-300.6167907714844,296.349853515625,0.5271177291870117,0.050000000745058,0.0484344772994518,293.192138671875,297.1499938964844,293.1499938964844,0.174313336610794,-2779.448486328125,304.1561889648437,0.920812726020813,0.253132551908493,0.1777215301990509,293.1417541503906,297.1499938964844,293.1499938964844,0.2402355372905731,-4845.927734375,304.1884765625,0.9990000128746032,0.3644313514232635,0.3090800344944,293.27069091796875,297.1499938964844,293.1499938964844,0.0054202191531658,-1980.7037353515625,298.3539733886719,0.5271177291870117,0.050000000745058,0.2297523021697998,291.2154541015625,291.1499938964844,261.2712097167969,259.70782470703125,279.67156982421875,293.2707824707031,291.2175598144531,1.0,0.2303266525268554,0.78431236743927,0.78431236743927,1.0,1.0,-1.0892659425735474,0.4631718397140503,0.6260941624641418,0.1853431910276413,0.0,0.0,0.5911804437637329,35.1943359375,28.0,34.730987548828125,-12708.6357421875,138.56680297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04010009765625,308.1775207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18181.21875,18000.0,0.0,0.0,0.2961445152759552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6243047118186951,0.6243112087249756,-6.478466275439132e-06,0.0,0.0003005490289069,0.0,0.0,45.50069046020508,0.0,0.0,0.0,0.414865493774414,4.0,0.0,1.0
487380,293.14166259765625,297.1499938964844,293.1499938964844,0.0968969017267227,-2232.18701171875,304.14990234375,0.7933117747306824,0.1580173820257187,0.1428987383842468,293.1654663085937,297.1499938964844,293.1499938964844,0.0037842669989913,-300.08856201171875,296.3564758300781,0.5318787693977356,0.050000000745058,0.0483889319002628,293.19122314453125,297.1499938964844,293.1499938964844,0.1733533143997192,-2767.201904296875,304.1557006835937,0.9278172850608826,0.2522496283054352,0.1770696341991424,293.1124267578125,297.1499938964844,293.1499938964844,0.2330617010593414,-4731.17138671875,304.1873474121094,0.9990000128746032,0.3705992698669433,0.3020053207874298,293.2687683105469,297.1499938964844,293.1499938964844,0.0053795836865901,-1967.1558837890625,298.3221130371094,0.5318787693977356,0.050000000745058,0.2295362651348114,291.2255859375,291.1499938964844,261.25640869140625,259.6983642578125,279.6688537597656,293.2689208984375,291.2254333496094,1.0,0.2274822890758514,0.7841246724128723,0.7841246724128723,1.0,1.0,-1.079982876777649,0.4590725302696228,0.6209104061126709,0.183125764131546,0.0,0.0,0.5802013278007507,33.91054153442383,31.0,12.99797248840332,-12574.9912109375,133.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2141418457031,308.2270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18195.55859375,18000.0,0.0,0.0,0.2945043444633484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022308468818665,0.6022371649742126,-6.317300631053513e-06,0.0,0.0002988844644278,0.0,0.0,42.4197883605957,0.0,0.0,0.0,0.4066188633441925,4.0,0.0,1.0
487440,293.14166259765625,297.1499938964844,293.1499938964844,0.0968969017267227,-2232.18701171875,304.14990234375,0.7933117747306824,0.1580173820257187,0.1428987383842468,293.1654663085937,297.1499938964844,293.1499938964844,0.0037842669989913,-300.08856201171875,296.3564758300781,0.5318787693977356,0.050000000745058,0.0483889319002628,293.19122314453125,297.1499938964844,293.1499938964844,0.1733533143997192,-2767.201904296875,304.1557006835937,0.9278172850608826,0.2522496283054352,0.1770696341991424,293.1124267578125,297.1499938964844,293.1499938964844,0.2330617010593414,-4731.17138671875,304.1873474121094,0.9990000128746032,0.3705992698669433,0.3020053207874298,293.2687683105469,297.1499938964844,293.1499938964844,0.0053795836865901,-1967.1558837890625,298.3221130371094,0.5318787693977356,0.050000000745058,0.2295362651348114,291.2255859375,291.1499938964844,261.25640869140625,259.6983642578125,279.6688537597656,293.2689208984375,291.2254333496094,1.0,0.2274822890758514,0.7841246724128723,0.7841246724128723,1.0,1.0,-1.079982876777649,0.4590725302696228,0.6209104061126709,0.183125764131546,0.0,0.0,0.5802013278007507,33.91054153442383,31.0,12.99797248840332,-12574.9912109375,133.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2141418457031,308.2270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18195.55859375,18000.0,0.0,0.0,0.2945043444633484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022308468818665,0.6022371649742126,-6.317300631053513e-06,0.0,0.0002988844644278,0.0,0.0,42.4197883605957,0.0,0.0,0.0,0.4066188633441925,4.0,0.0,1.0
487500,293.14129638671875,297.1499938964844,293.1499938964844,0.0970382541418075,-2234.883056640625,304.1496887207031,0.7953095436096191,0.1581930816173553,0.1430429220199585,293.1641845703125,297.1499938964844,293.1499938964844,0.0037840353325009,-300.101318359375,296.3558654785156,0.5331968665122986,0.050000000745058,0.0483768694102764,293.1907653808594,297.1499938964844,293.1499938964844,0.1730022132396698,-2762.83642578125,304.1553039550781,0.9294649958610536,0.2518171966075897,0.1767573803663253,293.10028076171875,297.1499938964844,293.1499938964844,0.231132760643959,-4701.17041015625,304.1840515136719,0.9990000128746032,0.3734609186649322,0.3001031279563904,293.2677001953125,297.1499938964844,293.1499938964844,0.0053630881011486,-1962.1298828125,298.303466796875,0.5331968665122986,0.050000000745058,0.2294790297746658,291.22320556640625,291.1499938964844,261.2489929199219,259.6936950683594,279.66668701171875,293.2678527832031,291.2221374511719,1.0,0.2267193794250488,0.7840308547019958,0.7840308547019958,1.0,1.0,-1.07741379737854,0.4579285383224487,0.6194853186607361,0.1825246661901474,0.0,0.0,0.5755408406257629,33.56948471069336,31.0,0.9528019428253174,-12527.7451171875,132.51132202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306640625,308.2538452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18181.912109375,18000.0,0.0,0.0,0.2933576703071594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921738147735596,0.592180073261261,-6.241270511964103e-06,0.0,0.0002977207186631,0.0,0.0,41.04487228393555,0.0,0.0,0.0,0.4028607606887817,4.0,0.0,1.0
487560,293.1409606933594,297.1499938964844,293.1499938964844,0.0972155556082725,-2238.296875,304.1494140625,0.7964832186698914,0.1583723723888397,0.1431964635848999,293.1628112792969,297.1499938964844,293.1499938964844,0.0037852285895496,-300.2602844238281,296.3535461425781,0.5338722467422485,0.050000000745058,0.0483707748353481,293.1903076171875,297.1499938964844,293.1499938964844,0.1727126240730285,-2759.301025390625,304.1548767089844,0.9300093650817872,0.251390278339386,0.1764535754919052,293.09033203125,297.1499938964844,293.1499938964844,0.2301429957151413,-4686.6494140625,304.1796569824219,0.9990000128746032,0.3760470449924469,0.2991373538970947,293.2665710449219,297.1499938964844,293.1499938964844,0.005348493810743,-1957.9482421875,298.28350830078125,0.5338722467422485,0.050000000745058,0.2294501215219497,291.2173767089844,291.1499938964844,261.2416076660156,259.6890563964844,279.6640319824219,293.2667236328125,291.2156982421875,1.0,0.226343423128128,0.7839608192443848,0.7839608192443848,1.0,1.0,-1.0760313272476196,0.4573054015636444,0.6187259554862976,0.1822141408920288,0.0,0.0,0.5716206431388855,33.39638137817383,34.0,-9.35096263885498,-12494.6826171875,131.84274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39678955078125,308.2816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18160.216796875,18000.0,0.0,0.0,0.2920512855052948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834422707557678,0.5834484696388245,-6.174030204419978e-06,0.0,0.0002963949227705,0.0,0.0,39.86650085449219,0.0,0.0,0.0,0.3995922803878784,4.0,0.0,1.0
487620,293.1402893066406,297.1499938964844,293.1499938964844,0.0976436734199523,-2246.578369140625,304.1488952636719,0.7966049313545227,0.1587353944778442,0.1435246169567108,293.159912109375,297.1499938964844,293.1499938964844,0.0037909764796495,-300.9080505371094,296.3460388183594,0.5334857106208801,0.050000000745058,0.0483742617070674,293.1894226074219,297.1499938964844,293.1499938964844,0.1722597032785415,-2753.915283203125,304.15399169921875,0.9281365275382996,0.2505479156970978,0.1758669316768646,293.077392578125,297.1499938964844,293.1499938964844,0.2306337207555771,-4698.15869140625,304.1689147949219,0.9990000128746032,0.3801978528499603,0.299689382314682,293.264404296875,297.1499938964844,293.1499938964844,0.0053232898935675,-1951.3172607421875,298.24090576171875,0.5334857106208801,0.050000000745058,0.2294666767120361,291.1990661621094,291.1499938964844,261.2268371582031,259.67987060546875,279.6575927734375,293.2645568847656,291.1966247558594,1.0,0.2266150861978531,0.7838207483291626,0.7838207483291626,1.0,1.0,-1.0764062404632568,0.457430362701416,0.6189759373664856,0.1823543906211853,0.0,0.0,0.5662322044372559,33.49143600463867,37.0,-23.8646183013916,-12468.4970703125,132.1122283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543212890625,308.33404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.517578125,18000.0,0.0,0.0,0.2891601622104645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705850720405579,0.570591151714325,-6.0717884480254725e-06,0.0,0.0002934607909992,0.0,0.0,38.15161895751953,0.0,0.0,0.0,0.3947584331035614,4.0,0.0,1.0
487680,293.1402893066406,297.1499938964844,293.1499938964844,0.0976436734199523,-2246.578369140625,304.1488952636719,0.7966049313545227,0.1587353944778442,0.1435246169567108,293.159912109375,297.1499938964844,293.1499938964844,0.0037909764796495,-300.9080505371094,296.3460388183594,0.5334857106208801,0.050000000745058,0.0483742617070674,293.1894226074219,297.1499938964844,293.1499938964844,0.1722597032785415,-2753.915283203125,304.15399169921875,0.9281365275382996,0.2505479156970978,0.1758669316768646,293.077392578125,297.1499938964844,293.1499938964844,0.2306337207555771,-4698.15869140625,304.1689147949219,0.9990000128746032,0.3801978528499603,0.299689382314682,293.264404296875,297.1499938964844,293.1499938964844,0.0053232898935675,-1951.3172607421875,298.24090576171875,0.5334857106208801,0.050000000745058,0.2294666767120361,291.1990661621094,291.1499938964844,261.2268371582031,259.67987060546875,279.6575927734375,293.2645568847656,291.1966247558594,1.0,0.2266150861978531,0.7838207483291626,0.7838207483291626,1.0,1.0,-1.0764062404632568,0.457430362701416,0.6189759373664856,0.1823543906211853,0.0,0.0,0.5662322044372559,33.49143600463867,37.0,-23.8646183013916,-12468.4970703125,132.1122283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543212890625,308.33404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.517578125,18000.0,0.0,0.0,0.2891601622104645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705850720405579,0.570591151714325,-6.0717884480254725e-06,0.0,0.0002934607909992,0.0,0.0,38.15161895751953,0.0,0.0,0.0,0.3947584331035614,4.0,0.0,1.0
487740,293.1397399902344,297.1499938964844,293.1499938964844,0.0981257557868957,-2255.91015625,304.1484680175781,0.7941931486129761,0.159093290567398,0.1438682228326797,293.1568908691406,297.1499938964844,293.1499938964844,0.0038001551292836,-301.8699035644531,296.3370666503906,0.5311465859413147,0.050000000745058,0.0483957529067993,293.1886291503906,297.1499938964844,293.1499938964844,0.171903058886528,-2749.78759765625,304.1532592773437,0.922926425933838,0.2497119456529617,0.1752998232841491,293.0736083984375,297.1499938964844,293.1499938964844,0.2339312434196472,-4755.3515625,304.1571044921875,0.9990000128746032,0.3828250169754028,0.3030722439289093,293.2626037597656,297.1499938964844,293.1499938964844,0.0053011574782431,-1945.988037109375,298.19580078125,0.5311465859413147,0.050000000745058,0.2295686155557632,291.1760559082031,291.1499938964844,261.2120056152344,259.6707458496094,279.6500549316406,293.2627258300781,291.17333984375,1.0,0.2280528843402862,0.7836806774139404,0.7836806774139404,1.0,1.0,-1.0803453922271729,0.4591124057769775,0.6212329864501953,0.183357298374176,0.0,0.0,0.5642709136009216,34.09261703491211,40.0,-31.12617301940918,-12490.0283203125,134.22157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66143798828125,308.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.015625,18000.0,0.0,0.0,0.2862383425235748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642766356468201,0.5642826557159424,-6.015323378960602e-06,0.0,0.0002904955472331,0.0,0.0,37.294246673583984,0.0,0.0,0.0,0.3923214972019195,4.0,0.0,1.0
487800,293.1397399902344,297.1499938964844,293.1499938964844,0.0981257557868957,-2255.91015625,304.1484680175781,0.7941931486129761,0.159093290567398,0.1438682228326797,293.1568908691406,297.1499938964844,293.1499938964844,0.0038001551292836,-301.8699035644531,296.3370666503906,0.5311465859413147,0.050000000745058,0.0483957529067993,293.1886291503906,297.1499938964844,293.1499938964844,0.171903058886528,-2749.78759765625,304.1532592773437,0.922926425933838,0.2497119456529617,0.1752998232841491,293.0736083984375,297.1499938964844,293.1499938964844,0.2339312434196472,-4755.3515625,304.1571044921875,0.9990000128746032,0.3828250169754028,0.3030722439289093,293.2626037597656,297.1499938964844,293.1499938964844,0.0053011574782431,-1945.988037109375,298.19580078125,0.5311465859413147,0.050000000745058,0.2295686155557632,291.1760559082031,291.1499938964844,261.2120056152344,259.6707458496094,279.6500549316406,293.2627258300781,291.17333984375,1.0,0.2280528843402862,0.7836806774139404,0.7836806774139404,1.0,1.0,-1.0803453922271729,0.4591124057769775,0.6212329864501953,0.183357298374176,0.0,0.0,0.5642709136009216,34.09261703491211,40.0,-31.12617301940918,-12490.0283203125,134.22157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66143798828125,308.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.015625,18000.0,0.0,0.0,0.2862383425235748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642766356468201,0.5642826557159424,-6.015323378960602e-06,0.0,0.0002904955472331,0.0,0.0,37.294246673583984,0.0,0.0,0.0,0.3923214972019195,4.0,0.0,1.0
