time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487860,293.13934326171875,297.1499938964844,293.1499938964844,0.098621517419815,-2265.487060546875,304.1481628417969,0.7897841334342957,0.1594350934028625,0.1442140936851501,293.1538391113281,297.1499938964844,293.1499938964844,0.0038117293734103,-303.0278625488281,296.3286437988281,0.52732253074646,0.050000000745058,0.0484324842691421,293.1879272460937,297.1499938964844,293.1499938964844,0.1715784519910812,-2746.04541015625,304.1527404785156,0.9152053594589232,0.2488733977079391,0.1747435331344604,293.078125,297.1499938964844,293.1499938964844,0.2395297288894653,-4849.3876953125,304.1454162597656,0.9990000128746032,0.3838571906089782,0.3087688982486725,293.2613830566406,297.1499938964844,293.1499938964844,0.0052803144790232,-1941.137939453125,298.1490783691406,0.52732253074646,0.050000000745058,0.2297428399324417,291.1519470214844,291.1499938964844,261.1970520019531,259.6616516113281,279.6421203613281,293.2614440917969,291.1492614746094,1.0,0.2304475456476211,0.7834094166755676,0.7834094166755676,1.0,1.0,-1.0871827602386477,0.4620492458343506,0.6251335144042969,0.1850469261407852,0.0,0.0,0.5656226873397827,35.12102127075195,43.0,-33.18663787841797,-12550.98046875,137.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70281982421875,308.38787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.2836750745773315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5643867254257202,0.5643926858901978,-6.003521320963046e-06,0.0,0.0002878941304516,0.0,0.0,37.243690490722656,0.0,0.0,0.0,0.392218679189682,4.0,0.0,1.0
487920,293.13934326171875,297.1499938964844,293.1499938964844,0.098621517419815,-2265.487060546875,304.1481628417969,0.7897841334342957,0.1594350934028625,0.1442140936851501,293.1538391113281,297.1499938964844,293.1499938964844,0.0038117293734103,-303.0278625488281,296.3286437988281,0.52732253074646,0.050000000745058,0.0484324842691421,293.1879272460937,297.1499938964844,293.1499938964844,0.1715784519910812,-2746.04541015625,304.1527404785156,0.9152053594589232,0.2488733977079391,0.1747435331344604,293.078125,297.1499938964844,293.1499938964844,0.2395297288894653,-4849.3876953125,304.1454162597656,0.9990000128746032,0.3838571906089782,0.3087688982486725,293.2613830566406,297.1499938964844,293.1499938964844,0.0052803144790232,-1941.137939453125,298.1490783691406,0.52732253074646,0.050000000745058,0.2297428399324417,291.1519470214844,291.1499938964844,261.1970520019531,259.6616516113281,279.6421203613281,293.2614440917969,291.1492614746094,1.0,0.2304475456476211,0.7834094166755676,0.7834094166755676,1.0,1.0,-1.0871827602386477,0.4620492458343506,0.6251335144042969,0.1850469261407852,0.0,0.0,0.5656226873397827,35.12102127075195,43.0,-33.18663787841797,-12550.98046875,137.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70281982421875,308.38787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.2836750745773315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5643867254257202,0.5643926858901978,-6.003521320963046e-06,0.0,0.0002878941304516,0.0,0.0,37.243690490722656,0.0,0.0,0.0,0.392218679189682,4.0,0.0,1.0
487980,293.1390991210937,297.1499938964844,293.1499938964844,0.0991073846817016,-2274.84521484375,304.14794921875,0.7838863730430603,0.1597539186477661,0.1445530652999878,293.1508178710937,297.1499938964844,293.1499938964844,0.0038250205107033,-304.3094787597656,296.3216552734375,0.5224610567092896,0.050000000745058,0.0484823584556579,293.1873779296875,297.1499938964844,293.1499938964844,0.1712500900030136,-2742.209716796875,304.1523742675781,0.905972957611084,0.2480275481939315,0.1741923987865448,293.09002685546875,297.1499938964844,293.1499938964844,0.2470210641622543,-4973.03515625,304.1344909667969,0.9990000128746032,0.3832804262638092,0.3163405358791351,293.26080322265625,297.1499938964844,293.1499938964844,0.0052595725283026,-1936.25244140625,298.1012268066406,0.5224610567092896,0.050000000745058,0.2299794405698776,291.1286315917969,291.1499938964844,261.18194580078125,259.6524963378906,279.6335144042969,293.2608337402344,291.12615966796875,1.0,0.2336245775222778,0.7831382155418396,0.7831382155418396,1.0,1.0,-1.096359372138977,0.4660142064094543,0.6303451657295227,0.1873020231723785,0.0,0.0,0.5700453519821167,36.516361236572266,46.0,-32.36085891723633,-12643.6865234375,142.90074157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6726989746094,308.374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.390625,18000.0,0.0,0.0,0.2818039357662201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705076456069946,0.5705136656761169,-6.033908448443981e-06,0.0,0.0002859951637219,0.0,0.0,37.94872283935547,0.0,0.0,0.0,0.3943136632442474,4.0,0.0,1.0
488040,293.1390991210937,297.1499938964844,293.1499938964844,0.0991073846817016,-2274.84521484375,304.14794921875,0.7838863730430603,0.1597539186477661,0.1445530652999878,293.1508178710937,297.1499938964844,293.1499938964844,0.0038250205107033,-304.3094787597656,296.3216552734375,0.5224610567092896,0.050000000745058,0.0484823584556579,293.1873779296875,297.1499938964844,293.1499938964844,0.1712500900030136,-2742.209716796875,304.1523742675781,0.905972957611084,0.2480275481939315,0.1741923987865448,293.09002685546875,297.1499938964844,293.1499938964844,0.2470210641622543,-4973.03515625,304.1344909667969,0.9990000128746032,0.3832804262638092,0.3163405358791351,293.26080322265625,297.1499938964844,293.1499938964844,0.0052595725283026,-1936.25244140625,298.1012268066406,0.5224610567092896,0.050000000745058,0.2299794405698776,291.1286315917969,291.1499938964844,261.18194580078125,259.6524963378906,279.6335144042969,293.2608337402344,291.12615966796875,1.0,0.2336245775222778,0.7831382155418396,0.7831382155418396,1.0,1.0,-1.096359372138977,0.4660142064094543,0.6303451657295227,0.1873020231723785,0.0,0.0,0.5700453519821167,36.516361236572266,46.0,-32.36085891723633,-12643.6865234375,142.90074157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6726989746094,308.374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.390625,18000.0,0.0,0.0,0.2818039357662201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705076456069946,0.5705136656761169,-6.033908448443981e-06,0.0,0.0002859951637219,0.0,0.0,37.94872283935547,0.0,0.0,0.0,0.3943136632442474,4.0,0.0,1.0
488100,293.1390380859375,297.1499938964844,293.1499938964844,0.0993425771594047,-2279.364013671875,304.1479187011719,0.7805302143096924,0.1599036902189254,0.1447182446718216,293.1493225097656,297.1499938964844,293.1499938964844,0.0038321821484714,-304.983642578125,296.31884765625,0.5197710990905762,0.050000000745058,0.0485116653144359,293.1871337890625,297.1499938964844,293.1499938964844,0.1710788458585739,-2740.182861328125,304.1522521972656,0.9011658430099488,0.2476015537977218,0.1739179342985153,293.0984191894531,297.1499938964844,293.1499938964844,0.2513647377490997,-5043.97802734375,304.1294250488281,0.9990000128746032,0.3823932111263275,0.3207058608531952,293.26080322265625,297.1499938964844,293.1499938964844,0.0052490103989839,-1933.70166015625,298.076904296875,0.5197710990905762,0.050000000745058,0.230118453502655,291.1175842285156,291.1499938964844,261.17431640625,259.6478881835937,279.62896728515625,293.2607727050781,291.1152038574219,1.0,0.2354577332735061,0.7830026149749756,0.7830026149749756,1.0,1.0,-1.1016695499420166,0.4683157503604889,0.6333538293838501,0.1886043399572372,0.0,0.0,0.573321521282196,37.33535385131836,46.0,-31.332260131835938,-12699.9423828125,145.85760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6313781738281,308.35723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.38671875,18000.0,0.0,0.0,0.2812117636203766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5756912231445312,0.5756973028182983,-6.064330136723584e-06,0.0,0.0002853941987268,0.0,0.0,38.5765266418457,0.0,0.0,0.0,0.3961479067802429,4.0,0.0,1.0
488160,293.1390075683594,297.1499938964844,293.1499938964844,0.0995711162686348,-2283.74755859375,304.1478576660156,0.7769792079925537,0.1600469946861267,0.1448800712823867,293.1478881835937,297.1499938964844,293.1499938964844,0.0038396269083023,-305.674072265625,296.3165283203125,0.5169715285301208,0.050000000745058,0.0485435910522937,293.1869201660156,297.1499938964844,293.1499938964844,0.170900747179985,-2738.05517578125,304.15216064453125,0.8961963653564453,0.2471737414598465,0.1736440062522888,293.1082458496094,297.1499938964844,293.1499938964844,0.2560494244098663,-5119.98828125,304.1246643066406,0.9990000128746032,0.3811142742633819,0.3253947794437408,293.26092529296875,297.1499938964844,293.1499938964844,0.005238268058747,-1931.0528564453125,298.0523681640625,0.5169715285301208,0.050000000745058,0.2302698940038681,291.1070251464844,291.1499938964844,261.1666259765625,259.64324951171875,279.6244506835937,293.2608947753906,291.10479736328125,1.0,0.2374292165040969,0.7828149199485779,0.7828149199485779,1.0,1.0,-1.107382893562317,0.470790833234787,0.6365920901298523,0.1899987459182739,0.0,0.0,0.5772452354431152,38.22686004638672,34.0,-30.006330490112305,-12761.76953125,149.0867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5738220214844,308.33282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.02734375,18000.0,0.0,0.0,0.2808803021907806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5822045207023621,0.5822106003761292,-6.104618023528019e-06,0.0,0.0002850577875506,0.0,0.0,39.38509750366211,0.0,0.0,0.0,0.3984840512275696,4.0,0.0,1.0
488220,293.1388244628906,297.1499938964844,293.1499938964844,0.0998167693614959,-2288.274658203125,304.148193359375,0.7799975275993347,0.1603643596172332,0.145134225487709,293.1448974609375,297.1499938964844,293.1499938964844,0.0038474935572594,-306.3033447265625,296.3227844238281,0.5188255310058594,0.050000000745058,0.0485222600400447,293.1863098144531,297.1499938964844,293.1499938964844,0.1702229082584381,-2729.341064453125,304.1526184082031,0.8981130719184875,0.2463584393262863,0.1730503290891647,293.1221923828125,297.1499938964844,293.1499938964844,0.2536403238773346,-5077.28125,304.13775634765625,0.9990000128746032,0.3793106377124786,0.3222724497318268,293.2613220214844,297.1499938964844,293.1499938964844,0.0052039395086467,-1920.1273193359373,298.010498046875,0.5188255310058594,0.050000000745058,0.2301687002182006,291.1023864746094,291.1499938964844,261.15106201171875,259.63385009765625,279.6220703125,293.26129150390625,291.1047058105469,1.0,0.2355475574731826,0.7824395895004272,0.7824395895004272,1.0,1.0,-1.1030898094177246,0.4688122570514679,0.6342774629592896,0.1890610605478286,0.0,0.0,0.5844131112098694,37.62889862060547,37.0,2.48354721069336,-12785.3701171875,146.79141235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303894042969,308.3104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17874.255859375,18000.0,0.0,0.0,0.2809022665023803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972357392311096,0.5972419381141663,-6.208254490047693e-06,0.0,0.0002850800810847,0.0,0.0,41.34761428833008,0.0,0.0,0.0,0.4039553701877594,4.0,0.0,1.0
488280,293.1388244628906,297.1499938964844,293.1499938964844,0.0998167693614959,-2288.274658203125,304.148193359375,0.7799975275993347,0.1603643596172332,0.145134225487709,293.1448974609375,297.1499938964844,293.1499938964844,0.0038474935572594,-306.3033447265625,296.3227844238281,0.5188255310058594,0.050000000745058,0.0485222600400447,293.1863098144531,297.1499938964844,293.1499938964844,0.1702229082584381,-2729.341064453125,304.1526184082031,0.8981130719184875,0.2463584393262863,0.1730503290891647,293.1221923828125,297.1499938964844,293.1499938964844,0.2536403238773346,-5077.28125,304.13775634765625,0.9990000128746032,0.3793106377124786,0.3222724497318268,293.2613220214844,297.1499938964844,293.1499938964844,0.0052039395086467,-1920.1273193359373,298.010498046875,0.5188255310058594,0.050000000745058,0.2301687002182006,291.1023864746094,291.1499938964844,261.15106201171875,259.63385009765625,279.6220703125,293.26129150390625,291.1047058105469,1.0,0.2355475574731826,0.7824395895004272,0.7824395895004272,1.0,1.0,-1.1030898094177246,0.4688122570514679,0.6342774629592896,0.1890610605478286,0.0,0.0,0.5844131112098694,37.62889862060547,37.0,2.48354721069336,-12785.3701171875,146.79141235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303894042969,308.3104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17874.255859375,18000.0,0.0,0.0,0.2809022665023803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972357392311096,0.5972419381141663,-6.208254490047693e-06,0.0,0.0002850800810847,0.0,0.0,41.34761428833008,0.0,0.0,0.0,0.4039553701877594,4.0,0.0,1.0
488340,293.138671875,297.1499938964844,293.1499938964844,0.0999030396342277,-2289.538818359375,304.14862060546875,0.781318187713623,0.1606777012348175,0.1454139053821563,293.14215087890625,297.1499938964844,293.1499938964844,0.0038504803087562,-306.3233947753906,296.3436584472656,0.5194138884544373,0.050000000745058,0.048515647649765,293.1857604980469,297.1499938964844,293.1499938964844,0.1692639142274856,-2716.72265625,304.1533203125,0.8980372548103333,0.2455498427152633,0.1724834591150283,293.1235656738281,297.1499938964844,293.1499938964844,0.2524722218513489,-5056.7744140625,304.1434326171875,0.9990000128746032,0.3797283768653869,0.3212957084178924,293.26171875,297.1499938964844,293.1499938964844,0.0051641301251947,-1905.9322509765625,297.9797668457031,0.5194138884544373,0.050000000745058,0.2301373481750488,291.1214904785156,291.1499938964844,261.1352233886719,259.624267578125,279.61785888671875,293.2616882324219,291.1219177246094,1.0,0.2353767603635788,0.7820642590522766,0.7820642590522766,1.0,1.0,-1.1015220880508425,0.4680778682231903,0.6334442496299744,0.1886472105979919,0.0,0.0,0.5867061018943787,37.43887710571289,40.0,12.247013092041016,-12772.3271484375,146.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2936096191406,308.2400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17941.6328125,18000.0,0.0,0.0,0.2814268767833709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042095422744751,0.6042158007621765,-6.274371571635129e-06,0.0,0.0002856125065591,0.0,0.0,42.37644577026367,0.0,0.0,0.0,0.4067366421222687,4.0,0.0,1.0
488400,293.138671875,297.1499938964844,293.1499938964844,0.0999030396342277,-2289.538818359375,304.14862060546875,0.781318187713623,0.1606777012348175,0.1454139053821563,293.14215087890625,297.1499938964844,293.1499938964844,0.0038504803087562,-306.3233947753906,296.3436584472656,0.5194138884544373,0.050000000745058,0.048515647649765,293.1857604980469,297.1499938964844,293.1499938964844,0.1692639142274856,-2716.72265625,304.1533203125,0.8980372548103333,0.2455498427152633,0.1724834591150283,293.1235656738281,297.1499938964844,293.1499938964844,0.2524722218513489,-5056.7744140625,304.1434326171875,0.9990000128746032,0.3797283768653869,0.3212957084178924,293.26171875,297.1499938964844,293.1499938964844,0.0051641301251947,-1905.9322509765625,297.9797668457031,0.5194138884544373,0.050000000745058,0.2301373481750488,291.1214904785156,291.1499938964844,261.1352233886719,259.624267578125,279.61785888671875,293.2616882324219,291.1219177246094,1.0,0.2353767603635788,0.7820642590522766,0.7820642590522766,1.0,1.0,-1.1015220880508425,0.4680778682231903,0.6334442496299744,0.1886472105979919,0.0,0.0,0.5867061018943787,37.43887710571289,40.0,12.247013092041016,-12772.3271484375,146.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2936096191406,308.2400817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17941.6328125,18000.0,0.0,0.0,0.2814268767833709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042095422744751,0.6042158007621765,-6.274371571635129e-06,0.0,0.0002856125065591,0.0,0.0,42.37644577026367,0.0,0.0,0.0,0.4067366421222687,4.0,0.0,1.0
488460,293.1385498046875,297.1499938964844,293.1499938964844,0.1001786515116691,-2294.66796875,304.14862060546875,0.7798632979393005,0.1609905809164047,0.1457091122865677,293.1394348144531,297.1499938964844,293.1499938964844,0.0038598391693085,-307.0704040527344,296.35260009765625,0.5179654955863953,0.050000000745058,0.0485320799052715,293.1852111816406,297.1499938964844,293.1499938964844,0.1686353683471679,-2708.718505859375,304.1532592773437,0.8947571516036987,0.2447582781314849,0.1719399541616439,293.1260070800781,297.1499938964844,293.1499938964844,0.2548482716083526,-5095.1025390625,304.1415405273437,0.9990000128746032,0.3799115419387817,0.3237123787403106,293.2619323730469,297.1499938964844,293.1499938964844,0.0051323715597391,-1895.8336181640625,297.9393005371094,0.5179654955863953,0.050000000745058,0.2302152812480926,291.1192626953125,291.1499938964844,261.1190185546875,259.6144104003906,279.61151123046875,293.26190185546875,291.11871337890625,1.0,0.2364262491464615,0.7817716598510742,0.7817716598510742,1.0,1.0,-1.1042368412017822,0.469221293926239,0.6350155472755432,0.1893079876899719,0.0,0.0,0.5908571481704712,37.89484024047852,43.0,-0.4814852774143219,-12791.9443359375,147.6031951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,308.1674194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17930.7734375,18000.0,0.0,0.0,0.2823321521282196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.611251711845398,0.6112580299377441,-6.323892648651963e-06,0.0,0.0002865312562789,0.0,0.0,43.33479690551758,0.0,0.0,0.0,0.4094045758247375,4.0,0.0,1.0
488520,293.1385498046875,297.1499938964844,293.1499938964844,0.1001786515116691,-2294.66796875,304.14862060546875,0.7798632979393005,0.1609905809164047,0.1457091122865677,293.1394348144531,297.1499938964844,293.1499938964844,0.0038598391693085,-307.0704040527344,296.35260009765625,0.5179654955863953,0.050000000745058,0.0485320799052715,293.1852111816406,297.1499938964844,293.1499938964844,0.1686353683471679,-2708.718505859375,304.1532592773437,0.8947571516036987,0.2447582781314849,0.1719399541616439,293.1260070800781,297.1499938964844,293.1499938964844,0.2548482716083526,-5095.1025390625,304.1415405273437,0.9990000128746032,0.3799115419387817,0.3237123787403106,293.2619323730469,297.1499938964844,293.1499938964844,0.0051323715597391,-1895.8336181640625,297.9393005371094,0.5179654955863953,0.050000000745058,0.2302152812480926,291.1192626953125,291.1499938964844,261.1190185546875,259.6144104003906,279.61151123046875,293.26190185546875,291.11871337890625,1.0,0.2364262491464615,0.7817716598510742,0.7817716598510742,1.0,1.0,-1.1042368412017822,0.469221293926239,0.6350155472755432,0.1893079876899719,0.0,0.0,0.5908571481704712,37.89484024047852,43.0,-0.4814852774143219,-12791.9443359375,147.6031951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1706237792969,308.1674194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17930.7734375,18000.0,0.0,0.0,0.2823321521282196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.611251711845398,0.6112580299377441,-6.323892648651963e-06,0.0,0.0002865312562789,0.0,0.0,43.33479690551758,0.0,0.0,0.0,0.4094045758247375,4.0,0.0,1.0
488580,293.1383972167969,297.1499938964844,293.1499938964844,0.1005080938339233,-2300.861083984375,304.1485290527344,0.7765238881111145,0.1613081842660904,0.146024689078331,293.1366271972656,297.1499938964844,293.1499938964844,0.0038724648766219,-308.1166076660156,296.3600158691406,0.5151490569114685,0.050000000745058,0.048565212637186,293.1846008300781,297.1499938964844,293.1499938964844,0.1681039333343505,-2702.029296875,304.1530456542969,0.889315128326416,0.2439911216497421,0.1714255958795547,293.13299560546875,297.1499938964844,293.1499938964844,0.2595829367637634,-5171.7021484375,304.13641357421875,0.9990000128746032,0.3791137635707855,0.3285322785377502,293.2621154785156,297.1499938964844,293.1499938964844,0.0051040360704064,-1887.139404296875,297.8966064453125,0.5151490569114685,0.050000000745058,0.2303724437952041,291.1124572753906,291.1499938964844,261.1024475097656,259.6042785644531,279.6036071777344,293.2620849609375,291.11151123046875,1.0,0.238484725356102,0.7814791202545166,0.7814791202545166,1.0,1.0,-1.1100109815597534,0.4717101156711578,0.6383008360862732,0.1907060146331787,0.0,0.0,0.5962840914726257,38.8179817199707,31.0,-8.148070335388184,-12850.166015625,150.92384338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,308.1050720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17907.990234375,18000.0,0.0,0.0,0.2836761176586151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6210505962371826,0.6210569739341736,-6.392066552507458e-06,0.0,0.0002878952072933,0.0,0.0,44.68570327758789,0.0,0.0,0.0,0.4130719006061554,4.0,0.0,1.0
488640,293.1383972167969,297.1499938964844,293.1499938964844,0.1005080938339233,-2300.861083984375,304.1485290527344,0.7765238881111145,0.1613081842660904,0.146024689078331,293.1366271972656,297.1499938964844,293.1499938964844,0.0038724648766219,-308.1166076660156,296.3600158691406,0.5151490569114685,0.050000000745058,0.048565212637186,293.1846008300781,297.1499938964844,293.1499938964844,0.1681039333343505,-2702.029296875,304.1530456542969,0.889315128326416,0.2439911216497421,0.1714255958795547,293.13299560546875,297.1499938964844,293.1499938964844,0.2595829367637634,-5171.7021484375,304.13641357421875,0.9990000128746032,0.3791137635707855,0.3285322785377502,293.2621154785156,297.1499938964844,293.1499938964844,0.0051040360704064,-1887.139404296875,297.8966064453125,0.5151490569114685,0.050000000745058,0.2303724437952041,291.1124572753906,291.1499938964844,261.1024475097656,259.6042785644531,279.6036071777344,293.2620849609375,291.11151123046875,1.0,0.238484725356102,0.7814791202545166,0.7814791202545166,1.0,1.0,-1.1100109815597534,0.4717101156711578,0.6383008360862732,0.1907060146331787,0.0,0.0,0.5962840914726257,38.8179817199707,31.0,-8.148070335388184,-12850.166015625,150.92384338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,308.1050720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17907.990234375,18000.0,0.0,0.0,0.2836761176586151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6210505962371826,0.6210569739341736,-6.392066552507458e-06,0.0,0.0002878952072933,0.0,0.0,44.68570327758789,0.0,0.0,0.0,0.4130719006061554,4.0,0.0,1.0
488700,293.1382751464844,297.1499938964844,293.1499938964844,0.1006481721997261,-2303.475830078125,304.1485595703125,0.7781170010566711,0.1614835709333419,0.1461625397205352,293.1351013183594,297.1499938964844,293.1499938964844,0.0038775450084358,-308.5315246582031,296.3646240234375,0.5161125659942627,0.050000000745058,0.0485536828637123,293.1842041015625,297.1499938964844,293.1499938964844,0.167812630534172,-2698.3251953125,304.15301513671875,0.8903912305831909,0.2436311393976211,0.1711581647396087,293.1365661621094,297.1499938964844,293.1499938964844,0.2582370042800903,-5148.64111328125,304.1414489746094,0.9990000128746032,0.378623753786087,0.3268649280071258,293.2621459960937,297.1499938964844,293.1499938964844,0.0050870925188064,-1881.7557373046875,297.87554931640625,0.5161125659942627,0.050000000745058,0.2303177565336227,291.1094665527344,291.1499938964844,261.093994140625,259.5990905761719,279.6018981933594,293.2621459960937,291.1098327636719,1.0,0.2374069541692733,0.781332790851593,0.781332790851593,1.0,1.0,-1.107780933380127,0.4706870913505554,0.6370937824249268,0.190225213766098,0.0,0.0,0.5993143320083618,38.49598693847656,31.0,-2.630596399307251,-12851.9326171875,149.70204162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,308.0924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.30078125,18000.0,0.0,0.0,0.2845032811164856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269248127937317,0.6269312500953674,-6.433940143324435e-06,0.0,0.0002887346490751,0.0,0.0,45.513282775878906,0.0,0.0,0.0,0.4152818918228149,4.0,0.0,1.0
488760,293.1380310058594,297.1499938964844,293.1499938964844,0.1006861180067062,-2304.010498046875,304.14874267578125,0.7823896408081055,0.1616753339767456,0.1462956964969635,293.133544921875,297.1499938964844,293.1499938964844,0.0038799489848315,-308.60870361328125,296.3760986328125,0.5190197229385376,0.050000000745058,0.0485200658440589,293.1837158203125,297.1499938964844,293.1499938964844,0.1673547327518463,-2692.28271484375,304.1533203125,0.8945522308349609,0.2432904690504074,0.1708895415067672,293.1357116699219,297.1499938964844,293.1499938964844,0.2535896897315979,-5071.66552734375,304.1514892578125,0.9990000128746032,0.3789555132389068,0.3219493329524994,293.2621459960937,297.1499938964844,293.1499938964844,0.0050659482367336,-1874.1514892578125,297.85986328125,0.5190197229385376,0.050000000745058,0.2301582992076873,291.1172180175781,291.1499938964844,261.0854187011719,259.5937805175781,279.6016540527344,293.2621459960937,291.120361328125,1.0,0.2351745069026947,0.7811707854270935,0.7811707854270935,1.0,1.0,-1.1014888286590576,0.4678935408592224,0.6335952877998352,0.1887226700782776,0.0,0.0,0.6007848978042603,37.555206298828125,34.0,16.465255737304688,-12824.634765625,146.21958923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469909667969,308.0943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.91796875,18000.0,0.0,0.0,0.2853406369686126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319493055343628,0.6319558024406433,-6.475429472629912e-06,0.0,0.0002895844809245,0.0,0.0,46.26091766357422,0.0,0.0,0.0,0.417178750038147,4.0,0.0,1.0
488820,293.1376647949219,297.1499938964844,293.1499938964844,0.1007341593503952,-2304.4677734375,304.1490783691406,0.7861772775650024,0.1620551496744156,0.146613597869873,293.1304931640625,297.1499938964844,293.1499938964844,0.0038838607724756,-308.60791015625,296.4061889648437,0.5213510990142822,0.050000000745058,0.0484942905604839,293.1828308105469,297.1499938964844,293.1499938964844,0.166376918554306,-2679.314208984375,304.15380859375,0.8973463177680969,0.2426175475120544,0.1703997254371643,293.1266784667969,297.1499938964844,293.1499938964844,0.2494333982467651,-5003.55224609375,304.15753173828125,0.9990000128746032,0.3811462819576263,0.3181258738040924,293.26190185546875,297.1499938964844,293.1499938964844,0.0050242100842297,-1858.618896484375,297.8345031738281,0.5213510990142822,0.050000000745058,0.2300360351800918,291.1439514160156,291.1499938964844,261.0679016113281,259.5828857421875,279.5972900390625,293.2619323730469,291.1452941894531,1.0,0.2338415086269378,0.7808467745780945,0.7808467745780945,1.0,1.0,-1.0965101718902588,0.4656803905963897,0.6308298110961914,0.1874596923589706,0.0,0.0,0.5995878577232361,36.830265045166016,37.0,23.7561149597168,-12778.775390625,143.52615356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8895568847656,308.0644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.2868572771549225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632983922958374,0.6329904198646545,-6.503286840597866e-06,0.0,0.000291123666102,0.0,0.0,46.526588439941406,0.0,0.0,0.0,0.4177744388580322,4.0,0.0,1.0
488880,293.1376647949219,297.1499938964844,293.1499938964844,0.1007341593503952,-2304.4677734375,304.1490783691406,0.7861772775650024,0.1620551496744156,0.146613597869873,293.1304931640625,297.1499938964844,293.1499938964844,0.0038838607724756,-308.60791015625,296.4061889648437,0.5213510990142822,0.050000000745058,0.0484942905604839,293.1828308105469,297.1499938964844,293.1499938964844,0.166376918554306,-2679.314208984375,304.15380859375,0.8973463177680969,0.2426175475120544,0.1703997254371643,293.1266784667969,297.1499938964844,293.1499938964844,0.2494333982467651,-5003.55224609375,304.15753173828125,0.9990000128746032,0.3811462819576263,0.3181258738040924,293.26190185546875,297.1499938964844,293.1499938964844,0.0050242100842297,-1858.618896484375,297.8345031738281,0.5213510990142822,0.050000000745058,0.2300360351800918,291.1439514160156,291.1499938964844,261.0679016113281,259.5828857421875,279.5972900390625,293.2619323730469,291.1452941894531,1.0,0.2338415086269378,0.7808467745780945,0.7808467745780945,1.0,1.0,-1.0965101718902588,0.4656803905963897,0.6308298110961914,0.1874596923589706,0.0,0.0,0.5995878577232361,36.830265045166016,37.0,23.7561149597168,-12778.775390625,143.52615356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8895568847656,308.0644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.2868572771549225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632983922958374,0.6329904198646545,-6.503286840597866e-06,0.0,0.000291123666102,0.0,0.0,46.526588439941406,0.0,0.0,0.0,0.4177744388580322,4.0,0.0,1.0
488940,293.1372985839844,297.1499938964844,293.1499938964844,0.1009952425956726,-2309.24072265625,304.14892578125,0.7867438197135925,0.1624447405338287,0.1469605863094329,293.1273498535156,297.1499938964844,293.1499938964844,0.0038948222063481,-309.40008544921875,296.42431640625,0.5212998390197754,0.050000000745058,0.048494853079319,293.181884765625,297.1499938964844,293.1499938964844,0.1657602787017822,-2671.382080078125,304.153564453125,0.8964458703994751,0.2419764250516891,0.1699469536542892,293.1197814941406,297.1499938964844,293.1499938964844,0.249314859509468,-5002.44482421875,304.15509033203125,0.9990000128746032,0.3831459879875183,0.3182089030742645,293.26141357421875,297.1499938964844,293.1499938964844,0.0049913157708942,-1847.53369140625,297.7992248535156,0.5212998390197754,0.050000000745058,0.2300387024879455,291.1483459472656,291.1499938964844,261.04986572265625,259.571533203125,279.5906677246094,293.2614440917969,291.1482849121094,1.0,0.2339444309473037,0.7805227637290955,0.7805227637290955,1.0,1.0,-1.096485257148743,0.4656290411949157,0.6308562159538269,0.1874230206012725,0.0,0.0,0.5993883013725281,36.84419250488281,40.0,7.999119758605957,-12768.17578125,143.5457000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87091064453125,308.0423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.2881317138671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319850087165833,0.6319915056228638,-6.497129561466863e-06,0.0,0.0002924170694313,0.0,0.0,46.38887786865234,0.0,0.0,0.0,0.4174537658691406,4.0,0.0,1.0
489000,293.1372985839844,297.1499938964844,293.1499938964844,0.1009952425956726,-2309.24072265625,304.14892578125,0.7867438197135925,0.1624447405338287,0.1469605863094329,293.1273498535156,297.1499938964844,293.1499938964844,0.0038948222063481,-309.40008544921875,296.42431640625,0.5212998390197754,0.050000000745058,0.048494853079319,293.181884765625,297.1499938964844,293.1499938964844,0.1657602787017822,-2671.382080078125,304.153564453125,0.8964458703994751,0.2419764250516891,0.1699469536542892,293.1197814941406,297.1499938964844,293.1499938964844,0.249314859509468,-5002.44482421875,304.15509033203125,0.9990000128746032,0.3831459879875183,0.3182089030742645,293.26141357421875,297.1499938964844,293.1499938964844,0.0049913157708942,-1847.53369140625,297.7992248535156,0.5212998390197754,0.050000000745058,0.2300387024879455,291.1483459472656,291.1499938964844,261.04986572265625,259.571533203125,279.5906677246094,293.2614440917969,291.1482849121094,1.0,0.2339444309473037,0.7805227637290955,0.7805227637290955,1.0,1.0,-1.096485257148743,0.4656290411949157,0.6308562159538269,0.1874230206012725,0.0,0.0,0.5993883013725281,36.84419250488281,40.0,7.999119758605957,-12768.17578125,143.5457000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87091064453125,308.0423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.662109375,18000.0,0.0,0.0,0.2881317138671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319850087165833,0.6319915056228638,-6.497129561466863e-06,0.0,0.0002924170694313,0.0,0.0,46.38887786865234,0.0,0.0,0.0,0.4174537658691406,4.0,0.0,1.0
489060,293.13690185546875,297.1499938964844,293.1499938964844,0.1013465821743011,-2315.798583984375,304.1487121582031,0.7849723100662231,0.1628455817699432,0.147336795926094,293.1239929199219,297.1499938964844,293.1499938964844,0.0039101899601519,-310.6151123046875,296.4393920898437,0.5195138454437256,0.050000000745058,0.0485145412385463,293.1808776855469,297.1499938964844,293.1499938964844,0.1653003990650177,-2665.58447265625,304.15313720703125,0.8928883075714111,0.2413706183433532,0.1695332825183868,293.1185607910156,297.1499938964844,293.1499938964844,0.2520151138305664,-5047.419921875,304.1488342285156,0.9990000128746032,0.3841675817966461,0.3211304545402527,293.26080322265625,297.1499938964844,293.1499938964844,0.0049629411660134,-1838.4515380859373,297.7605285644531,0.5195138454437256,0.050000000745058,0.2301320880651474,291.14483642578125,291.1499938964844,261.03125,259.5596618652344,279.5819091796875,293.2608337402344,291.1440734863281,1.0,0.2352345585823059,0.7802945375442505,0.7802945375442505,1.0,1.0,-1.1000815629959106,0.4671770334243774,0.6329044699668884,0.188268557190895,0.0,0.0,0.6002500653266907,37.39424514770508,43.0,-3.567958354949951,-12800.01171875,145.53924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.263671875,18000.0,0.0,0.0,0.2892647385597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328577399253845,0.632864236831665,-6.500350536953192e-06,0.0,0.0002935669326689,0.0,0.0,46.49679946899414,0.0,0.0,0.0,0.4177627563476562,4.0,0.0,1.0
489120,293.13690185546875,297.1499938964844,293.1499938964844,0.1013465821743011,-2315.798583984375,304.1487121582031,0.7849723100662231,0.1628455817699432,0.147336795926094,293.1239929199219,297.1499938964844,293.1499938964844,0.0039101899601519,-310.6151123046875,296.4393920898437,0.5195138454437256,0.050000000745058,0.0485145412385463,293.1808776855469,297.1499938964844,293.1499938964844,0.1653003990650177,-2665.58447265625,304.15313720703125,0.8928883075714111,0.2413706183433532,0.1695332825183868,293.1185607910156,297.1499938964844,293.1499938964844,0.2520151138305664,-5047.419921875,304.1488342285156,0.9990000128746032,0.3841675817966461,0.3211304545402527,293.26080322265625,297.1499938964844,293.1499938964844,0.0049629411660134,-1838.4515380859373,297.7605285644531,0.5195138454437256,0.050000000745058,0.2301320880651474,291.14483642578125,291.1499938964844,261.03125,259.5596618652344,279.5819091796875,293.2608337402344,291.1440734863281,1.0,0.2352345585823059,0.7802945375442505,0.7802945375442505,1.0,1.0,-1.1000815629959106,0.4671770334243774,0.6329044699668884,0.188268557190895,0.0,0.0,0.6002500653266907,37.39424514770508,43.0,-3.567958354949951,-12800.01171875,145.53924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,308.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.263671875,18000.0,0.0,0.0,0.2892647385597229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6328577399253845,0.632864236831665,-6.500350536953192e-06,0.0,0.0002935669326689,0.0,0.0,46.49679946899414,0.0,0.0,0.0,0.4177627563476562,4.0,0.0,1.0
489180,293.13653564453125,297.1499938964844,293.1499938964844,0.1017619222402572,-2323.61083984375,304.1484375,0.7813575863838196,0.1632499396800995,0.1477333009243011,293.1204528808594,297.1499938964844,293.1499938964844,0.0039291544817388,-312.1647033691406,296.45294189453125,0.5163994431495667,0.050000000745058,0.0485503077507019,293.17987060546875,297.1499938964844,293.1499938964844,0.1649581789970398,-2661.37255859375,304.15264892578125,0.8872612714767456,0.2407942861318588,0.1691531389951706,293.1240539550781,297.1499938964844,293.1499938964844,0.257070243358612,-5130.21875,304.1407775878906,0.9990000128746032,0.3838667869567871,0.3263723254203796,293.2603759765625,297.1499938964844,293.1499938964844,0.0049374117515981,-1830.6595458984373,297.71893310546875,0.5163994431495667,0.050000000745058,0.2303017675876617,291.1359558105469,291.1499938964844,261.0119934082031,259.5472412109375,279.5716552734375,293.2603759765625,291.1347961425781,1.0,0.2374994158744812,0.7800662517547607,0.7800662517547607,1.0,1.0,-1.1066385507583618,0.4700266122817993,0.6366119384765625,0.18982695043087,0.0,0.0,0.602681040763855,38.39432907104492,46.0,-11.36831283569336,-12868.4541015625,149.1984100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8686218261719,308.0360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17962.962890625,18000.0,0.0,0.0,0.2903968393802643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364637017250061,0.6364701986312866,-6.522197054437129e-06,0.0,0.0002947158645838,0.0,0.0,46.993595123291016,0.0,0.0,0.0,0.4190991222858429,4.0,0.0,1.0
489240,293.13653564453125,297.1499938964844,293.1499938964844,0.1017619222402572,-2323.61083984375,304.1484375,0.7813575863838196,0.1632499396800995,0.1477333009243011,293.1204528808594,297.1499938964844,293.1499938964844,0.0039291544817388,-312.1647033691406,296.45294189453125,0.5163994431495667,0.050000000745058,0.0485503077507019,293.17987060546875,297.1499938964844,293.1499938964844,0.1649581789970398,-2661.37255859375,304.15264892578125,0.8872612714767456,0.2407942861318588,0.1691531389951706,293.1240539550781,297.1499938964844,293.1499938964844,0.257070243358612,-5130.21875,304.1407775878906,0.9990000128746032,0.3838667869567871,0.3263723254203796,293.2603759765625,297.1499938964844,293.1499938964844,0.0049374117515981,-1830.6595458984373,297.71893310546875,0.5163994431495667,0.050000000745058,0.2303017675876617,291.1359558105469,291.1499938964844,261.0119934082031,259.5472412109375,279.5716552734375,293.2603759765625,291.1347961425781,1.0,0.2374994158744812,0.7800662517547607,0.7800662517547607,1.0,1.0,-1.1066385507583618,0.4700266122817993,0.6366119384765625,0.18982695043087,0.0,0.0,0.602681040763855,38.39432907104492,46.0,-11.36831283569336,-12868.4541015625,149.1984100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8686218261719,308.0360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17962.962890625,18000.0,0.0,0.0,0.2903968393802643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364637017250061,0.6364701986312866,-6.522197054437129e-06,0.0,0.0002947158645838,0.0,0.0,46.993595123291016,0.0,0.0,0.0,0.4190991222858429,4.0,0.0,1.0
489300,293.1363830566406,297.1499938964844,293.1499938964844,0.1019831448793411,-2327.77734375,304.1483154296875,0.7790116667747498,0.1634509861469268,0.147936150431633,293.11865234375,297.1499938964844,293.1499938964844,0.0039397752843797,-313.0380859375,296.45965576171875,0.5144718289375305,0.050000000745058,0.0485734269022941,293.17938232421875,297.1499938964844,293.1499938964844,0.1648153215646743,-2659.64013671875,304.1524353027344,0.8838527798652649,0.2405147552490234,0.1689735203981399,293.1292419433594,297.1499938964844,293.1499938964844,0.2603397369384765,-5183.30078125,304.1365051269531,0.9990000128746032,0.3831746876239776,0.3297159969806671,293.26025390625,297.1499938964844,293.1499938964844,0.0049252407625317,-1827.026123046875,297.6973571777344,0.5144718289375305,0.050000000745058,0.2304114252328872,291.13043212890625,291.1499938964844,261.0021057128906,259.540771484375,279.5660705566406,293.26025390625,291.1291809082031,1.0,0.238937422633171,0.7799521088600159,0.7799521088600159,1.0,1.0,-1.110838770866394,0.4718576669692993,0.6389811635017395,0.1908282488584518,0.0,0.0,0.6045373678207397,39.04042816162109,46.0,-13.722407341003418,-12914.9541015625,151.57293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8638610839844,308.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.470703125,18000.0,0.0,0.0,0.2910114824771881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6395267844200134,0.6395333409309387,-6.542427854583366e-06,0.0,0.000295339646982,0.0,0.0,47.42783737182617,0.0,0.0,0.0,0.4202479422092438,4.0,0.0,1.0
489360,293.1362609863281,297.1499938964844,293.1499938964844,0.102209024131298,-2332.030517578125,304.1482238769531,0.776381254196167,0.1636502295732498,0.1481406688690185,293.1168212890625,297.1499938964844,293.1499938964844,0.0039510051719844,-313.96142578125,296.466552734375,0.512359082698822,0.050000000745058,0.048599686473608,293.1788635253906,297.1499938964844,293.1499938964844,0.1646841913461685,-2658.05908203125,304.1522216796875,0.8801355361938477,0.240239068865776,0.168799415230751,293.1360168457031,297.1499938964844,293.1499938964844,0.2640388607978821,-5243.02001953125,304.1322326660156,0.9990000128746032,0.3821099996566772,0.333473265171051,293.2602233886719,297.1499938964844,293.1499938964844,0.0049133342690765,-1823.498046875,297.6754150390625,0.512359082698822,0.050000000745058,0.2305359840393066,291.12457275390625,291.1499938964844,260.9920654296875,259.5341796875,279.5603942871094,293.2602233886719,291.1233215332031,1.0,0.2405514866113662,0.7797746658325195,0.7797746658325195,1.0,1.0,-1.1155657768249512,0.4739145934581756,0.6416512131690979,0.1919496655464172,0.0,0.0,0.6068170666694641,39.773921966552734,34.0,-15.220166206359863,-12968.484375,154.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,308.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17931.384765625,18000.0,0.0,0.0,0.2916842401027679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6434586644172668,0.6434652209281921,-6.569422566826688e-06,0.0,0.0002960224228445,0.0,0.0,47.99480056762695,0.0,0.0,0.0,0.4217342138290405,4.0,0.0,1.0
489420,293.13580322265625,297.1499938964844,293.1499938964844,0.1024752706289291,-2336.82763671875,304.1483764648437,0.7807433009147644,0.1640910655260086,0.1484915614128112,293.1130065917969,297.1499938964844,293.1499938964844,0.0039669009856879,-315.1148681640625,296.4901123046875,0.5149927735328674,0.050000000745058,0.0485670790076255,293.1777038574219,297.1499938964844,293.1499938964844,0.1641585826873779,-2651.197021484375,304.15240478515625,0.8836908936500549,0.2397431135177612,0.1684160232543945,293.1441955566406,297.1499938964844,293.1499938964844,0.2599299848079681,-5173.537109375,304.1456298828125,0.9990000128746032,0.3807692229747772,0.3288045227527618,293.2601623535156,297.1499938964844,293.1499938964844,0.0048788269050419,-1811.665771484375,297.63848876953125,0.5149927735328674,0.050000000745058,0.2303813099861145,291.1269836425781,291.1499938964844,260.9714050292969,259.5204772949219,279.5556030273437,293.2601623535156,291.1298828125,1.0,0.2380675822496414,0.7794197797775269,0.7794197797775269,1.0,1.0,-1.1097071170806885,0.4712710678577423,0.6384360194206238,0.1905684620141983,0.0,0.0,0.6102001667022705,38.86572265625,25.0,12.389018058776855,-12977.3974609375,150.92933654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8357849121094,308.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17929.205078125,18000.0,0.0,0.0,0.2930987179279327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6521456241607666,0.6521522998809814,-6.6372749643051066e-06,0.0,0.0002974579401779,0.0,0.0,49.310489654541016,0.0,0.0,0.0,0.4250325262546539,4.0,0.0,1.0
489480,293.13580322265625,297.1499938964844,293.1499938964844,0.1024752706289291,-2336.82763671875,304.1483764648437,0.7807433009147644,0.1640910655260086,0.1484915614128112,293.1130065917969,297.1499938964844,293.1499938964844,0.0039669009856879,-315.1148681640625,296.4901123046875,0.5149927735328674,0.050000000745058,0.0485670790076255,293.1777038574219,297.1499938964844,293.1499938964844,0.1641585826873779,-2651.197021484375,304.15240478515625,0.8836908936500549,0.2397431135177612,0.1684160232543945,293.1441955566406,297.1499938964844,293.1499938964844,0.2599299848079681,-5173.537109375,304.1456298828125,0.9990000128746032,0.3807692229747772,0.3288045227527618,293.2601623535156,297.1499938964844,293.1499938964844,0.0048788269050419,-1811.665771484375,297.63848876953125,0.5149927735328674,0.050000000745058,0.2303813099861145,291.1269836425781,291.1499938964844,260.9714050292969,259.5204772949219,279.5556030273437,293.2601623535156,291.1298828125,1.0,0.2380675822496414,0.7794197797775269,0.7794197797775269,1.0,1.0,-1.1097071170806885,0.4712710678577423,0.6384360194206238,0.1905684620141983,0.0,0.0,0.6102001667022705,38.86572265625,25.0,12.389018058776855,-12977.3974609375,150.92933654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8357849121094,308.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17929.205078125,18000.0,0.0,0.0,0.2930987179279327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6521456241607666,0.6521522998809814,-6.6372749643051066e-06,0.0,0.0002974579401779,0.0,0.0,49.310489654541016,0.0,0.0,0.0,0.4250325262546539,4.0,0.0,1.0
489540,293.1351623535156,297.1499938964844,293.1499938964844,0.1024463772773742,-2335.659912109375,304.14898681640625,0.79221111536026,0.1645771563053131,0.1488343775272369,293.1091003417969,297.1499938964844,293.1499938964844,0.0039726067334413,-315.1062316894531,296.5350952148437,0.522784411907196,0.050000000745058,0.0484789013862609,293.1763000488281,297.1499938964844,293.1499938964844,0.1631811410188675,-2637.98046875,304.1532287597656,0.8952948451042175,0.239323690533638,0.1680440157651901,293.1324768066406,297.1499938964844,293.1499938964844,0.2471941262483596,-4963.8857421875,304.1684265136719,0.9990000128746032,0.3832493126392364,0.3158246278762817,293.259765625,297.1499938964844,293.1499938964844,0.004831466358155,-1793.2457275390625,297.6195373535156,0.522784411907196,0.050000000745058,0.2299630343914032,291.1632385253906,291.1499938964844,260.95001220703125,259.50604248046875,279.5542297363281,293.25982666015625,291.16778564453125,1.0,0.2324590235948562,0.7790648937225342,0.7790648937225342,1.0,1.0,-1.093487024307251,0.4641117453575134,0.6293752789497375,0.1866200119256973,0.0,0.0,0.6061661839485168,36.40013885498047,28.0,44.15625762939453,-12865.515625,141.91871643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583984375,308.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.65625,18000.0,0.0,0.0,0.2941043376922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497349739074707,0.6497415900230408,-6.643421329499688e-06,0.0,0.0002984784950967,0.0,0.0,49.09033203125,0.0,0.0,0.0,0.4242796897888183,4.0,0.0,1.0
