time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489600,293.1351623535156,297.1499938964844,293.1499938964844,0.1024463772773742,-2335.659912109375,304.14898681640625,0.79221111536026,0.1645771563053131,0.1488343775272369,293.1091003417969,297.1499938964844,293.1499938964844,0.0039726067334413,-315.1062316894531,296.5350952148437,0.522784411907196,0.050000000745058,0.0484789013862609,293.1763000488281,297.1499938964844,293.1499938964844,0.1631811410188675,-2637.98046875,304.1532287597656,0.8952948451042175,0.239323690533638,0.1680440157651901,293.1324768066406,297.1499938964844,293.1499938964844,0.2471941262483596,-4963.8857421875,304.1684265136719,0.9990000128746032,0.3832493126392364,0.3158246278762817,293.259765625,297.1499938964844,293.1499938964844,0.004831466358155,-1793.2457275390625,297.6195373535156,0.522784411907196,0.050000000745058,0.2299630343914032,291.1632385253906,291.1499938964844,260.95001220703125,259.50604248046875,279.5542297363281,293.25982666015625,291.16778564453125,1.0,0.2324590235948562,0.7790648937225342,0.7790648937225342,1.0,1.0,-1.093487024307251,0.4641117453575134,0.6293752789497375,0.1866200119256973,0.0,0.0,0.6061661839485168,36.40013885498047,28.0,44.15625762939453,-12865.515625,141.91871643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583984375,308.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.65625,18000.0,0.0,0.0,0.2941043376922607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497349739074707,0.6497415900230408,-6.643421329499688e-06,0.0,0.0002984784950967,0.0,0.0,49.09033203125,0.0,0.0,0.0,0.4242796897888183,4.0,0.0,1.0
489660,293.134521484375,297.1499938964844,293.1499938964844,0.1025066897273063,-2336.26904296875,304.1492004394531,0.8004554510116577,0.1650823503732681,0.1492320448160171,293.10504150390625,297.1499938964844,293.1499938964844,0.0039811660535633,-315.3808898925781,296.57958984375,0.528323233127594,0.050000000745058,0.0484226644039154,293.1746826171875,297.1499938964844,293.1499938964844,0.1623712033033371,-2627.08642578125,304.1534729003906,0.9032593369483948,0.2389865219593048,0.1677531003952026,293.1082458496094,297.1499938964844,293.1499938964844,0.2383840382099151,-4820.35888671875,304.176513671875,0.9990000128746032,0.3886032104492187,0.3072572648525238,293.2587890625,297.1499938964844,293.1499938964844,0.0047888020053505,-1776.7938232421875,297.60076904296875,0.528323233127594,0.050000000745058,0.2296962589025497,291.1958923339844,291.1499938964844,260.9239501953125,259.4876403808594,279.54742431640625,293.2588806152344,291.1976013183594,1.0,0.2291810661554336,0.7788447141647339,0.7788447141647339,1.0,1.0,-1.0829390287399292,0.4594914019107818,0.623447597026825,0.1839886307716369,0.0,0.0,0.5975591540336609,34.82436752319336,31.0,35.808013916015625,-12744.423828125,136.23654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442138671875,308.1509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18138.146484375,18000.0,0.0,0.0,0.2942581176757812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351678371429443,0.6351743936538696,-6.551808382937452e-06,0.0,0.0002986345789395,0.0,0.0,47.03038024902344,0.0,0.0,0.0,0.4189193844795227,4.0,0.0,1.0
489720,293.134521484375,297.1499938964844,293.1499938964844,0.1025066897273063,-2336.26904296875,304.1492004394531,0.8004554510116577,0.1650823503732681,0.1492320448160171,293.10504150390625,297.1499938964844,293.1499938964844,0.0039811660535633,-315.3808898925781,296.57958984375,0.528323233127594,0.050000000745058,0.0484226644039154,293.1746826171875,297.1499938964844,293.1499938964844,0.1623712033033371,-2627.08642578125,304.1534729003906,0.9032593369483948,0.2389865219593048,0.1677531003952026,293.1082458496094,297.1499938964844,293.1499938964844,0.2383840382099151,-4820.35888671875,304.176513671875,0.9990000128746032,0.3886032104492187,0.3072572648525238,293.2587890625,297.1499938964844,293.1499938964844,0.0047888020053505,-1776.7938232421875,297.60076904296875,0.528323233127594,0.050000000745058,0.2296962589025497,291.1958923339844,291.1499938964844,260.9239501953125,259.4876403808594,279.54742431640625,293.2588806152344,291.1976013183594,1.0,0.2291810661554336,0.7788447141647339,0.7788447141647339,1.0,1.0,-1.0829390287399292,0.4594914019107818,0.623447597026825,0.1839886307716369,0.0,0.0,0.5975591540336609,34.82436752319336,31.0,35.808013916015625,-12744.423828125,136.23654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442138671875,308.1509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18138.146484375,18000.0,0.0,0.0,0.2942581176757812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351678371429443,0.6351743936538696,-6.551808382937452e-06,0.0,0.0002986345789395,0.0,0.0,47.03038024902344,0.0,0.0,0.0,0.4189193844795227,4.0,0.0,1.0
489780,293.1338195800781,297.1499938964844,293.1499938964844,0.1028515547513961,-2342.591796875,304.1488952636719,0.8048102855682373,0.1656154990196228,0.1496791541576385,293.1005554199219,297.1499938964844,293.1499938964844,0.0039994870312511,-316.7215576171875,296.610107421875,0.5309684872627258,0.050000000745058,0.0483974181115627,293.1727600097656,297.1499938964844,293.1499938964844,0.1620593518018722,-2623.12060546875,304.15283203125,0.906989336013794,0.2387527227401733,0.1675526052713394,293.086669921875,297.1499938964844,293.1499938964844,0.2343690991401672,-4756.6201171875,304.1741943359375,0.9990000128746032,0.3940482139587402,0.3033329546451568,293.25714111328125,297.1499938964844,293.1499938964844,0.0047573116607964,-1765.9522705078125,297.5699462890625,0.5309684872627258,0.050000000745058,0.2295765131711959,291.20037841796875,291.1499938964844,260.8897399902344,259.4622802734375,279.534423828125,293.2572631835937,291.1998596191406,1.0,0.2276924699544906,0.7786245346069336,0.7786245346069336,1.0,1.0,-1.0783487558364868,0.4574725031852722,0.6208761930465698,0.1828203350305557,0.0,0.0,0.5903266668319702,34.119293212890625,34.0,8.634058952331543,-12669.505859375,133.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0678405761719,308.181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.029296875,18000.0,0.0,0.0,0.293603241443634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619446873664856,0.6194533109664917,-6.43178327663918e-06,0.0,0.0002979699638672,0.0,0.0,44.74855422973633,0.0,0.0,0.0,0.4129762649536133,4.0,0.0,1.0
489840,293.1338195800781,297.1499938964844,293.1499938964844,0.1028515547513961,-2342.591796875,304.1488952636719,0.8048102855682373,0.1656154990196228,0.1496791541576385,293.1005554199219,297.1499938964844,293.1499938964844,0.0039994870312511,-316.7215576171875,296.610107421875,0.5309684872627258,0.050000000745058,0.0483974181115627,293.1727600097656,297.1499938964844,293.1499938964844,0.1620593518018722,-2623.12060546875,304.15283203125,0.906989336013794,0.2387527227401733,0.1675526052713394,293.086669921875,297.1499938964844,293.1499938964844,0.2343690991401672,-4756.6201171875,304.1741943359375,0.9990000128746032,0.3940482139587402,0.3033329546451568,293.25714111328125,297.1499938964844,293.1499938964844,0.0047573116607964,-1765.9522705078125,297.5699462890625,0.5309684872627258,0.050000000745058,0.2295765131711959,291.20037841796875,291.1499938964844,260.8897399902344,259.4622802734375,279.534423828125,293.2572631835937,291.1998596191406,1.0,0.2276924699544906,0.7786245346069336,0.7786245346069336,1.0,1.0,-1.0783487558364868,0.4574725031852722,0.6208761930465698,0.1828203350305557,0.0,0.0,0.5903266668319702,34.119293212890625,34.0,8.634058952331543,-12669.505859375,133.7587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0678405761719,308.181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18137.029296875,18000.0,0.0,0.0,0.293603241443634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619446873664856,0.6194533109664917,-6.43178327663918e-06,0.0,0.0002979699638672,0.0,0.0,44.74855422973633,0.0,0.0,0.0,0.4129762649536133,4.0,0.0,1.0
489900,293.1334533691406,297.1499938964844,293.1499938964844,0.1030914559960365,-2347.08544921875,304.1486511230469,0.8057877421379089,0.1658938080072403,0.1499219089746475,293.0981140136719,297.1499938964844,293.1499938964844,0.0040114144794642,-317.6686096191406,296.6230163574219,0.5313688516616821,0.050000000745058,0.0483936816453933,293.17169189453125,297.1499938964844,293.1499938964844,0.1620260328054428,-2622.8154296875,304.1523742675781,0.907492995262146,0.2386746555566787,0.1674863845109939,293.0783996582031,297.1499938964844,293.1499938964844,0.2337477505207061,-4747.7119140625,304.1708984375,0.9990000128746032,0.3964731991291046,0.3027476370334625,293.2561950683594,297.1499938964844,293.1499938964844,0.0047444445081055,-1761.879150390625,297.5521240234375,0.5313688516616821,0.050000000745058,0.2295587956905365,291.1966552734375,291.1499938964844,260.8697204589844,259.4471435546875,279.5259094238281,293.2563171386719,291.1954040527344,1.0,0.2275231331586837,0.7785144448280334,0.7785144448280334,1.0,1.0,-1.077831506729126,0.4572403132915497,0.6205911636352539,0.1826638579368591,0.0,0.0,0.5875764489173889,34.01687240600586,34.0,-2.6645429134368896,-12653.345703125,133.438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329345703125,308.2018737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18120.505859375,18000.0,0.0,0.0,0.2930505871772766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6130160689353943,0.61302250623703,-6.379917522281176e-06,0.0,0.0002974091039504,0.0,0.0,43.819297790527344,0.0,0.0,0.0,0.4105159640312195,4.0,0.0,1.0
489960,293.1330871582031,297.1499938964844,293.1499938964844,0.1033663302659988,-2352.263427734375,304.1484069824219,0.8060503602027893,0.1661785989999771,0.1501758694648742,293.09552001953125,297.1499938964844,293.1499938964844,0.0040249433368444,-318.7696228027344,296.6350402832031,0.5312162637710571,0.050000000745058,0.0483951047062873,293.1705627441406,297.1499938964844,293.1499938964844,0.1620583832263946,-2623.400634765625,304.1518859863281,0.9071630239486694,0.2386205941438675,0.1674412190914154,293.0721435546875,297.1499938964844,293.1499938964844,0.2339387685060501,-4752.18994140625,304.166748046875,0.9990000128746032,0.3986093997955322,0.3029704391956329,293.25518798828125,297.1499938964844,293.1499938964844,0.0047329319640994,-1758.4456787109375,297.5330505371094,0.5312162637710571,0.050000000745058,0.2295655459165573,291.1900329589844,291.1499938964844,260.847900390625,259.4304504394531,279.5161437988281,293.2553405761719,291.188232421875,1.0,0.2276907116174698,0.7784215807914734,0.7784215807914734,1.0,1.0,-1.07835853099823,0.4574663639068603,0.6208922266960144,0.1827601939439773,0.0,0.0,0.585557222366333,34.059810638427734,37.0,-12.120543479919434,-12650.7509765625,133.6523895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19488525390625,308.2227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.6171875,18000.0,0.0,0.0,0.2924018502235412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078639030456543,0.6078702211380005,-6.336770184134366e-06,0.0,0.000296750687994,0.0,0.0,43.07436752319336,0.0,0.0,0.0,0.4085327386856079,4.0,0.0,1.0
490020,293.13232421875,297.1499938964844,293.1499938964844,0.1039922013878822,-2364.0888671875,304.1478881835937,0.8046970963478088,0.1667620241641998,0.150711104273796,293.09002685546875,297.1499938964844,293.1499938964844,0.0040561486966907,-321.3511047363281,296.65802001953125,0.5294657349586487,0.050000000745058,0.0484116449952125,293.168212890625,297.1499938964844,293.1499938964844,0.1622751653194427,-2626.609130859375,304.15087890625,0.9043653607368468,0.2385775446891784,0.1674081683158874,293.0658569335937,297.1499938964844,293.1499938964844,0.2364633679389953,-4796.1748046875,304.15692138671875,0.9990000128746032,0.4018772840499878,0.3055498600006103,293.2532958984375,297.1499938964844,293.1499938964844,0.0047129183076322,-1752.9610595703125,297.4921875,0.5294657349586487,0.050000000745058,0.2296440005302429,291.17095947265625,291.1499938964844,260.7989807128906,259.3924865722656,279.4932861328125,293.25341796875,291.16851806640625,1.0,0.2289158701896667,0.7782358527183533,0.7782358527183533,1.0,1.0,-1.0821701288223269,0.4591241180896759,0.6230460405349731,0.183615505695343,0.0,0.0,0.583977997303009,34.53135681152344,40.0,-25.01540184020996,-12684.63671875,135.49879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29608154296875,308.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18044.6953125,18000.0,0.0,0.0,0.2909954190254211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021504402160645,0.6021566987037659,-6.282594767981209e-06,0.0,0.0002953233779408,0.0,0.0,42.22257232666016,0.0,0.0,0.0,0.4062716960906982,4.0,0.0,1.0
490080,293.13232421875,297.1499938964844,293.1499938964844,0.1039922013878822,-2364.0888671875,304.1478881835937,0.8046970963478088,0.1667620241641998,0.150711104273796,293.09002685546875,297.1499938964844,293.1499938964844,0.0040561486966907,-321.3511047363281,296.65802001953125,0.5294657349586487,0.050000000745058,0.0484116449952125,293.168212890625,297.1499938964844,293.1499938964844,0.1622751653194427,-2626.609130859375,304.15087890625,0.9043653607368468,0.2385775446891784,0.1674081683158874,293.0658569335937,297.1499938964844,293.1499938964844,0.2364633679389953,-4796.1748046875,304.15692138671875,0.9990000128746032,0.4018772840499878,0.3055498600006103,293.2532958984375,297.1499938964844,293.1499938964844,0.0047129183076322,-1752.9610595703125,297.4921875,0.5294657349586487,0.050000000745058,0.2296440005302429,291.17095947265625,291.1499938964844,260.7989807128906,259.3924865722656,279.4932861328125,293.25341796875,291.16851806640625,1.0,0.2289158701896667,0.7782358527183533,0.7782358527183533,1.0,1.0,-1.0821701288223269,0.4591241180896759,0.6230460405349731,0.183615505695343,0.0,0.0,0.583977997303009,34.53135681152344,40.0,-25.01540184020996,-12684.63671875,135.49879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29608154296875,308.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18044.6953125,18000.0,0.0,0.0,0.2909954190254211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021504402160645,0.6021566987037659,-6.282594767981209e-06,0.0,0.0002953233779408,0.0,0.0,42.22257232666016,0.0,0.0,0.0,0.4062716960906982,4.0,0.0,1.0
490140,293.131591796875,297.1499938964844,293.1499938964844,0.1046763807535171,-2377.010009765625,304.1474609375,0.8012599945068359,0.1673552393913269,0.1512725204229354,293.0841979980469,297.1499938964844,293.1499938964844,0.0040919235907495,-324.3186340332031,296.6817932128906,0.5261583924293518,0.050000000745058,0.0484440848231315,293.165771484375,297.1499938964844,293.1499938964844,0.1626270115375518,-2631.58935546875,304.1500244140625,0.8993830680847168,0.2386080175638198,0.1674410551786422,293.0674743652344,297.1499938964844,293.1499938964844,0.2414122521877288,-4879.25732421875,304.1463623046875,0.9990000128746032,0.4036959707736969,0.3105468153953552,293.2516784667969,297.1499938964844,293.1499938964844,0.0046951696276664,-1748.4677734375,297.4491271972656,0.5261583924293518,0.050000000745058,0.2297978699207306,291.1481628417969,291.1499938964844,260.74346923828125,259.348876953125,279.466552734375,293.25177001953125,291.1455078125,1.0,0.2311526834964752,0.7780500650405884,0.7780500650405884,1.0,1.0,-1.0891038179397583,0.4621491134166717,0.6269547343254089,0.1852215677499771,0.0,0.0,0.5857328772544861,35.449981689453125,43.0,-30.97895812988281,-12764.8681640625,138.9995880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350341796875,308.2906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.326171875,18000.0,0.0,0.0,0.2897430062294006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029567122459412,0.6029629707336426,-6.2752947087574285e-06,0.0,0.0002940523263532,0.0,0.0,42.26049423217773,0.0,0.0,0.0,0.4064385294914245,4.0,0.0,1.0
490200,293.131591796875,297.1499938964844,293.1499938964844,0.1046763807535171,-2377.010009765625,304.1474609375,0.8012599945068359,0.1673552393913269,0.1512725204229354,293.0841979980469,297.1499938964844,293.1499938964844,0.0040919235907495,-324.3186340332031,296.6817932128906,0.5261583924293518,0.050000000745058,0.0484440848231315,293.165771484375,297.1499938964844,293.1499938964844,0.1626270115375518,-2631.58935546875,304.1500244140625,0.8993830680847168,0.2386080175638198,0.1674410551786422,293.0674743652344,297.1499938964844,293.1499938964844,0.2414122521877288,-4879.25732421875,304.1463623046875,0.9990000128746032,0.4036959707736969,0.3105468153953552,293.2516784667969,297.1499938964844,293.1499938964844,0.0046951696276664,-1748.4677734375,297.4491271972656,0.5261583924293518,0.050000000745058,0.2297978699207306,291.1481628417969,291.1499938964844,260.74346923828125,259.348876953125,279.466552734375,293.25177001953125,291.1455078125,1.0,0.2311526834964752,0.7780500650405884,0.7780500650405884,1.0,1.0,-1.0891038179397583,0.4621491134166717,0.6269547343254089,0.1852215677499771,0.0,0.0,0.5857328772544861,35.449981689453125,43.0,-30.97895812988281,-12764.8681640625,138.9995880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350341796875,308.2906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.326171875,18000.0,0.0,0.0,0.2897430062294006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029567122459412,0.6029629707336426,-6.2752947087574285e-06,0.0,0.0002940523263532,0.0,0.0,42.26049423217773,0.0,0.0,0.0,0.4064385294914245,4.0,0.0,1.0
490260,293.1309509277344,297.1499938964844,293.1499938964844,0.1053840741515159,-2390.338623046875,304.1471252441406,0.796235203742981,0.1679498106241226,0.1518497467041015,293.07818603515625,297.1499938964844,293.1499938964844,0.0041312216781079,-327.557373046875,296.70782470703125,0.5217373967170715,0.050000000745058,0.048490110784769,293.16339111328125,297.1499938964844,293.1499938964844,0.1630554050207138,-2637.536376953125,304.1492919921875,0.892719566822052,0.238693356513977,0.1675254851579666,293.07623291015625,297.1499938964844,293.1499938964844,0.2483435124158859,-4993.60791015625,304.13604736328125,0.9990000128746032,0.4040216505527496,0.3175019919872284,293.2505187988281,297.1499938964844,293.1499938964844,0.0046783494763076,-1744.3214111328125,297.4048767089844,0.5217373967170715,0.050000000745058,0.2300162017345428,291.1246337890625,291.1499938964844,260.6819152832031,259.3000183105469,279.4367980957031,293.2505798339844,291.1220703125,1.0,0.2342150807380676,0.7777335047721863,0.7777335047721863,1.0,1.0,-1.098562717437744,0.4662688076496124,0.6322939395904541,0.1874213516712188,0.0,0.0,0.5906887054443359,36.74939727783203,46.0,-32.44013977050781,-12882.9921875,143.9254608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3458251953125,308.29888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.357421875,18000.0,0.0,0.0,0.2889774739742279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101968884468079,0.610203206539154,-6.315522568911547e-06,0.0,0.0002932753995992,0.0,0.0,43.185157775878906,0.0,0.0,0.0,0.4090273976325989,4.0,0.0,1.0
490320,293.1309509277344,297.1499938964844,293.1499938964844,0.1053840741515159,-2390.338623046875,304.1471252441406,0.796235203742981,0.1679498106241226,0.1518497467041015,293.07818603515625,297.1499938964844,293.1499938964844,0.0041312216781079,-327.557373046875,296.70782470703125,0.5217373967170715,0.050000000745058,0.048490110784769,293.16339111328125,297.1499938964844,293.1499938964844,0.1630554050207138,-2637.536376953125,304.1492919921875,0.892719566822052,0.238693356513977,0.1675254851579666,293.07623291015625,297.1499938964844,293.1499938964844,0.2483435124158859,-4993.60791015625,304.13604736328125,0.9990000128746032,0.4040216505527496,0.3175019919872284,293.2505187988281,297.1499938964844,293.1499938964844,0.0046783494763076,-1744.3214111328125,297.4048767089844,0.5217373967170715,0.050000000745058,0.2300162017345428,291.1246337890625,291.1499938964844,260.6819152832031,259.3000183105469,279.4367980957031,293.2505798339844,291.1220703125,1.0,0.2342150807380676,0.7777335047721863,0.7777335047721863,1.0,1.0,-1.098562717437744,0.4662688076496124,0.6322939395904541,0.1874213516712188,0.0,0.0,0.5906887054443359,36.74939727783203,46.0,-32.44013977050781,-12882.9921875,143.9254608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3458251953125,308.29888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.357421875,18000.0,0.0,0.0,0.2889774739742279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101968884468079,0.610203206539154,-6.315522568911547e-06,0.0,0.0002932753995992,0.0,0.0,43.185157775878906,0.0,0.0,0.0,0.4090273976325989,4.0,0.0,1.0
490380,293.13043212890625,297.1499938964844,293.1499938964844,0.106096014380455,-2403.70068359375,304.1469116210937,0.7900717258453369,0.1685405522584915,0.1524356454610824,293.0721130371094,297.1499938964844,293.1499938964844,0.0041733793914318,-330.9987487792969,296.7366943359375,0.5166019201278687,0.050000000745058,0.0485479049384593,293.1611022949219,297.1499938964844,293.1499938964844,0.1635240316390991,-2643.961181640625,304.14874267578125,0.8848751783370972,0.2388180196285247,0.1676484942436218,293.0912780761719,297.1499938964844,293.1499938964844,0.2568986415863037,-5132.84033203125,304.12646484375,0.9990000128746032,0.4028508365154266,0.3260254859924316,293.2499084472656,297.1499938964844,293.1499938964844,0.0046616462059319,-1740.15283203125,297.35986328125,0.5166019201278687,0.050000000745058,0.2302903681993484,291.1018981933594,291.1499938964844,260.6148376464844,259.2463073730469,279.4040222167969,293.2499389648437,291.0995178222656,1.0,0.2379463016986847,0.7774169445037842,0.7774169445037842,1.0,1.0,-1.1100420951843262,0.4712807834148407,0.6387613415718079,0.1901096999645233,0.0,0.0,0.5986344814300537,38.37713241577149,49.0,-31.57909393310547,-13031.8134765625,150.1005401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792053222656,308.2828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17871.62890625,18000.0,0.0,0.0,0.2889756560325622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236110925674438,0.6236174702644348,-6.4031964939204045e-06,0.0,0.000293273536954,0.0,0.0,45.00504684448242,0.0,0.0,0.0,0.4139908254146576,4.0,0.0,1.0
490440,293.13043212890625,297.1499938964844,293.1499938964844,0.106096014380455,-2403.70068359375,304.1469116210937,0.7900717258453369,0.1685405522584915,0.1524356454610824,293.0721130371094,297.1499938964844,293.1499938964844,0.0041733793914318,-330.9987487792969,296.7366943359375,0.5166019201278687,0.050000000745058,0.0485479049384593,293.1611022949219,297.1499938964844,293.1499938964844,0.1635240316390991,-2643.961181640625,304.14874267578125,0.8848751783370972,0.2388180196285247,0.1676484942436218,293.0912780761719,297.1499938964844,293.1499938964844,0.2568986415863037,-5132.84033203125,304.12646484375,0.9990000128746032,0.4028508365154266,0.3260254859924316,293.2499084472656,297.1499938964844,293.1499938964844,0.0046616462059319,-1740.15283203125,297.35986328125,0.5166019201278687,0.050000000745058,0.2302903681993484,291.1018981933594,291.1499938964844,260.6148376464844,259.2463073730469,279.4040222167969,293.2499389648437,291.0995178222656,1.0,0.2379463016986847,0.7774169445037842,0.7774169445037842,1.0,1.0,-1.1100420951843262,0.4712807834148407,0.6387613415718079,0.1901096999645233,0.0,0.0,0.5986344814300537,38.37713241577149,49.0,-31.57909393310547,-13031.8134765625,150.1005401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792053222656,308.2828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17871.62890625,18000.0,0.0,0.0,0.2889756560325622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6236110925674438,0.6236174702644348,-6.4031964939204045e-06,0.0,0.000293273536954,0.0,0.0,45.00504684448242,0.0,0.0,0.0,0.4139908254146576,4.0,0.0,1.0
490500,293.13018798828125,297.1499938964844,293.1499938964844,0.1064503565430641,-2410.3330078125,304.1468200683594,0.7866916656494141,0.1688336879014969,0.1527304351329803,293.069091796875,297.1499938964844,293.1499938964844,0.0041954140178859,-332.7836608886719,296.7522277832031,0.5138756036758423,0.050000000745058,0.0485807135701179,293.1600036621094,297.1499938964844,293.1499938964844,0.1637666076421737,-2647.262939453125,304.1485290527344,0.8806582689285278,0.2388917058706283,0.1677214205265045,293.10089111328125,297.1499938964844,293.1499938964844,0.2616867423057556,-5210.04345703125,304.1220397949219,0.9990000128746032,0.4017096757888794,0.3307661116123199,293.2497863769531,297.1499938964844,293.1499938964844,0.0046531879343092,-1737.9952392578125,297.3371276855469,0.5138756036758423,0.050000000745058,0.230445995926857,291.091064453125,291.1499938964844,260.5793762207031,259.2178039550781,279.3865966796875,293.24981689453125,291.0887756347656,1.0,0.2400189042091369,0.7772586941719055,0.7772586941719055,1.0,1.0,-1.1163995265960691,0.4740614295005798,0.6423380970954895,0.1916041523218155,0.0,0.0,0.603656530380249,39.29961013793945,49.0,-30.67970848083496,-13115.8818359375,153.6090850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236022949219,308.26568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17843.5,18000.0,0.0,0.0,0.2893277704715729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325502395629883,0.632556676864624,-6.465023034252226e-06,0.0,0.0002936309028882,0.0,0.0,46.26270294189453,0.0,0.0,0.0,0.4173534214496612,4.0,0.0,1.0
490560,293.1300048828125,297.1499938964844,293.1499938964844,0.1068023368716239,-2416.90869140625,304.1467590332031,0.783176064491272,0.1691252142190933,0.1530260294675827,293.06610107421875,297.1499938964844,293.1499938964844,0.0042180074378848,-334.6040954589844,296.7684936523437,0.5110934972763062,0.050000000745058,0.0486158728599548,293.1589660644531,297.1499938964844,293.1499938964844,0.1640118658542633,-2650.5869140625,304.1483764648437,0.8763173222541809,0.23897185921669,0.1678007990121841,293.1117248535156,297.1499938964844,293.1499938964844,0.266765296459198,-5291.431640625,304.117919921875,0.9990000128746032,0.4002039730548858,0.3357718884944916,293.2497863769531,297.1499938964844,293.1499938964844,0.0046446244232356,-1735.7711181640625,297.31427001953125,0.5110934972763062,0.050000000745058,0.2306127697229385,291.08062744140625,291.1499938964844,260.5427551269531,259.188232421875,279.3686828613281,293.2497863769531,291.0784606933594,1.0,0.2422077357769012,0.7770507335662842,0.7770507335662842,1.0,1.0,-1.1231001615524292,0.4769899547100067,0.6461102366447449,0.1931767910718917,0.0,0.0,0.6093271374702454,40.28709030151367,52.0,-29.55058860778809,-13205.44921875,157.3743438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545104980469,308.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17815.509765625,18000.0,0.0,0.0,0.2899394631385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429191827774048,0.6429257392883301,-6.539003607031191e-06,0.0,0.0002942517166957,0.0,0.0,47.761077880859375,0.0,0.0,0.0,0.4212959110736847,4.0,0.0,1.0
490620,293.129638671875,297.1499938964844,293.1499938964844,0.1074964180588722,-2429.838134765625,304.1466979980469,0.7758920788764954,0.1697038561105728,0.153619185090065,293.0602111816406,297.1499938964844,293.1499938964844,0.0042647975496947,-338.3423156738281,296.8033142089844,0.5054702758789062,0.050000000745058,0.0486926287412643,293.1569519042969,297.1499938964844,293.1499938964844,0.1645047962665558,-2657.229736328125,304.1481018066406,0.8674387335777283,0.2391505390405655,0.16797736287117,293.1368103027344,297.1499938964844,293.1499938964844,0.2776724994182586,-5464.646484375,304.1104736328125,0.9990000128746032,0.3960970640182495,0.3464487195014953,293.2501525878906,297.1499938964844,293.1499938964844,0.0046270508319139,-1731.0625,297.2684020996094,0.5054702758789062,0.050000000745058,0.230976864695549,291.0613098144531,291.1499938964844,260.4661865234375,259.1261291503906,279.3310852050781,293.2501220703125,291.05938720703125,1.0,0.2468816936016082,0.7766348123550415,0.7766348123550415,1.0,1.0,-1.1373683214187622,0.4832367300987243,0.6541315913200378,0.1965341567993164,0.0,0.0,0.6224749684333801,42.43959045410156,40.0,-26.867759704589844,-13399.2138671875,165.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808044433594,308.1822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17760.283203125,18000.0,0.0,0.0,0.2919962108135223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6677998304367065,0.6678065657615662,-6.724547802150482e-06,0.0,0.0002963390143122,0.0,0.0,51.52369689941406,0.0,0.0,0.0,0.43091481924057,4.0,0.0,1.0
490680,293.129638671875,297.1499938964844,293.1499938964844,0.1074964180588722,-2429.838134765625,304.1466979980469,0.7758920788764954,0.1697038561105728,0.153619185090065,293.0602111816406,297.1499938964844,293.1499938964844,0.0042647975496947,-338.3423156738281,296.8033142089844,0.5054702758789062,0.050000000745058,0.0486926287412643,293.1569519042969,297.1499938964844,293.1499938964844,0.1645047962665558,-2657.229736328125,304.1481018066406,0.8674387335777283,0.2391505390405655,0.16797736287117,293.1368103027344,297.1499938964844,293.1499938964844,0.2776724994182586,-5464.646484375,304.1104736328125,0.9990000128746032,0.3960970640182495,0.3464487195014953,293.2501525878906,297.1499938964844,293.1499938964844,0.0046270508319139,-1731.0625,297.2684020996094,0.5054702758789062,0.050000000745058,0.230976864695549,291.0613098144531,291.1499938964844,260.4661865234375,259.1261291503906,279.3310852050781,293.2501220703125,291.05938720703125,1.0,0.2468816936016082,0.7766348123550415,0.7766348123550415,1.0,1.0,-1.1373683214187622,0.4832367300987243,0.6541315913200378,0.1965341567993164,0.0,0.0,0.6224749684333801,42.43959045410156,40.0,-26.867759704589844,-13399.2138671875,165.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808044433594,308.1822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17760.283203125,18000.0,0.0,0.0,0.2919962108135223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6677998304367065,0.6678065657615662,-6.724547802150482e-06,0.0,0.0002963390143122,0.0,0.0,51.52369689941406,0.0,0.0,0.0,0.43091481924057,4.0,0.0,1.0
490740,293.12908935546875,297.1499938964844,293.1499938964844,0.1079738587141037,-2438.471435546875,304.1470031738281,0.7781204581260681,0.1703288108110427,0.1541523933410644,293.05426025390625,297.1499938964844,293.1499938964844,0.004304070957005,-341.2693176269531,296.84979248046875,0.5063492655754089,0.050000000745058,0.0486800670623779,293.15484619140625,297.1499938964844,293.1499938964844,0.1647084951400756,-2659.80078125,304.1484069824219,0.869143009185791,0.2394003272056579,0.1681261211633682,293.1562805175781,297.1499938964844,293.1499938964844,0.2767460644245147,-5444.5,304.1258239746094,0.9990000128746032,0.3924456834793091,0.3447282016277313,293.25054931640625,297.1499938964844,293.1499938964844,0.004598552826792,-1721.3125,297.2308959960937,0.5063492655754089,0.050000000745058,0.2309172749519348,291.05865478515625,291.1499938964844,260.3856506347656,259.0604858398437,279.2991943359375,293.2505187988281,291.0610656738281,1.0,0.2457365244626999,0.776218831539154,0.776218831539154,1.0,1.0,-1.1360446214675903,0.4825884997844696,0.6534560918807983,0.1961994916200637,0.0,0.0,0.635332465171814,42.103458404541016,28.0,4.81641149520874,-13491.2880859375,164.5829620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17738.509765625,18000.0,0.0,0.0,0.2950062155723572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960417628288269,0.6960487365722656,-6.953520824026782e-06,0.0,0.0002993938105646,0.0,0.0,56.12126922607422,0.0,0.0,0.0,0.4420517385005951,4.0,0.0,1.0
490800,293.12908935546875,297.1499938964844,293.1499938964844,0.1079738587141037,-2438.471435546875,304.1470031738281,0.7781204581260681,0.1703288108110427,0.1541523933410644,293.05426025390625,297.1499938964844,293.1499938964844,0.004304070957005,-341.2693176269531,296.84979248046875,0.5063492655754089,0.050000000745058,0.0486800670623779,293.15484619140625,297.1499938964844,293.1499938964844,0.1647084951400756,-2659.80078125,304.1484069824219,0.869143009185791,0.2394003272056579,0.1681261211633682,293.1562805175781,297.1499938964844,293.1499938964844,0.2767460644245147,-5444.5,304.1258239746094,0.9990000128746032,0.3924456834793091,0.3447282016277313,293.25054931640625,297.1499938964844,293.1499938964844,0.004598552826792,-1721.3125,297.2308959960937,0.5063492655754089,0.050000000745058,0.2309172749519348,291.05865478515625,291.1499938964844,260.3856506347656,259.0604858398437,279.2991943359375,293.2505187988281,291.0610656738281,1.0,0.2457365244626999,0.776218831539154,0.776218831539154,1.0,1.0,-1.1360446214675903,0.4825884997844696,0.6534560918807983,0.1961994916200637,0.0,0.0,0.635332465171814,42.103458404541016,28.0,4.81641149520874,-13491.2880859375,164.5829620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17738.509765625,18000.0,0.0,0.0,0.2950062155723572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960417628288269,0.6960487365722656,-6.953520824026782e-06,0.0,0.0002993938105646,0.0,0.0,56.12126922607422,0.0,0.0,0.0,0.4420517385005951,4.0,0.0,1.0
490860,293.1282958984375,297.1499938964844,293.1499938964844,0.1080821901559829,-2439.748779296875,304.1478271484375,0.7893751859664917,0.1710182577371597,0.1546674817800521,293.04833984375,297.1499938964844,293.1499938964844,0.0043296953663229,-342.6797790527344,296.9198913574219,0.5133768916130066,0.050000000745058,0.0485868342220783,293.152587890625,297.1499938964844,293.1499938964844,0.164367139339447,-2654.739501953125,304.1495361328125,0.8808457851409912,0.2397346943616867,0.1682750284671783,293.1523132324219,297.1499938964844,293.1499938964844,0.2640150189399719,-5234.80517578125,304.1553039550781,0.9990000128746032,0.3930331766605377,0.3316505253314972,293.25054931640625,297.1499938964844,293.1499938964844,0.0045549515634775,-1703.8463134765625,297.2150573730469,0.5133768916130066,0.050000000745058,0.2304750233888626,291.09490966796875,291.1499938964844,260.3016967773437,258.99169921875,279.2718505859375,293.2505798339844,291.10009765625,1.0,0.2400374710559845,0.775796115398407,0.775796115398407,1.0,1.0,-1.1205062866210938,0.4757013618946075,0.6448049545288086,0.192375436425209,0.0,0.0,0.6405214071273804,39.5142822265625,31.0,46.11112976074219,-13435.931640625,155.1658477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.639404296875,308.1384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17849.740234375,18000.0,0.0,0.0,0.2982537746429443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138413190841675,0.7138484120368958,-7.131066013243981e-06,0.0,0.0003026896738447,0.0,0.0,59.35603332519531,0.0,0.0,0.0,0.4493741691112518,4.0,0.0,1.0
490920,293.1282958984375,297.1499938964844,293.1499938964844,0.1080821901559829,-2439.748779296875,304.1478271484375,0.7893751859664917,0.1710182577371597,0.1546674817800521,293.04833984375,297.1499938964844,293.1499938964844,0.0043296953663229,-342.6797790527344,296.9198913574219,0.5133768916130066,0.050000000745058,0.0485868342220783,293.152587890625,297.1499938964844,293.1499938964844,0.164367139339447,-2654.739501953125,304.1495361328125,0.8808457851409912,0.2397346943616867,0.1682750284671783,293.1523132324219,297.1499938964844,293.1499938964844,0.2640150189399719,-5234.80517578125,304.1553039550781,0.9990000128746032,0.3930331766605377,0.3316505253314972,293.25054931640625,297.1499938964844,293.1499938964844,0.0045549515634775,-1703.8463134765625,297.2150573730469,0.5133768916130066,0.050000000745058,0.2304750233888626,291.09490966796875,291.1499938964844,260.3016967773437,258.99169921875,279.2718505859375,293.2505798339844,291.10009765625,1.0,0.2400374710559845,0.775796115398407,0.775796115398407,1.0,1.0,-1.1205062866210938,0.4757013618946075,0.6448049545288086,0.192375436425209,0.0,0.0,0.6405214071273804,39.5142822265625,31.0,46.11112976074219,-13435.931640625,155.1658477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.639404296875,308.1384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17849.740234375,18000.0,0.0,0.0,0.2982537746429443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7138413190841675,0.7138484120368958,-7.131066013243981e-06,0.0,0.0003026896738447,0.0,0.0,59.35603332519531,0.0,0.0,0.0,0.4493741691112518,4.0,0.0,1.0
490980,293.1274719238281,297.1499938964844,293.1499938964844,0.1082073524594307,-2441.331298828125,304.1483154296875,0.7977606058120728,0.1717360168695449,0.1552504003047943,293.04248046875,297.1499938964844,293.1499938964844,0.004356482066214,-344.1270751953125,296.99468994140625,0.5185050368309021,0.050000000745058,0.0485258549451828,293.1503601074219,297.1499938964844,293.1499938964844,0.1640450656414032,-2649.9609375,304.1501770019531,0.8894153833389282,0.2401245236396789,0.1684936285018921,293.1307678222656,297.1499938964844,293.1499938964844,0.2547451257705688,-5084.087890625,304.16845703125,0.9990000128746032,0.397334337234497,0.3228070437908172,293.2499084472656,297.1499938964844,293.1499938964844,0.0045135002583265,-1686.9285888671875,297.20428466796875,0.5185050368309021,0.050000000745058,0.2301857620477676,291.136962890625,291.1499938964844,260.21484375,258.92022705078125,279.23992919921875,293.2499694824219,291.1397705078125,1.0,0.2367678731679916,0.7753733396530151,0.7753733396530151,1.0,1.0,-1.1104271411895752,0.4712598919868469,0.6391672492027283,0.1897801160812378,0.0,0.0,0.6391763091087341,37.82060241699219,34.0,47.030860900878906,-13367.4140625,149.15435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57781982421875,308.1167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8046875,18000.0,0.0,0.0,0.3010612428188324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161893248558044,0.7161965370178223,-7.182679382822244e-06,0.0,0.0003055389097426,0.0,0.0,59.97370147705078,0.0,0.0,0.0,0.4506129622459411,4.0,0.0,1.0
491040,293.1274719238281,297.1499938964844,293.1499938964844,0.1082073524594307,-2441.331298828125,304.1483154296875,0.7977606058120728,0.1717360168695449,0.1552504003047943,293.04248046875,297.1499938964844,293.1499938964844,0.004356482066214,-344.1270751953125,296.99468994140625,0.5185050368309021,0.050000000745058,0.0485258549451828,293.1503601074219,297.1499938964844,293.1499938964844,0.1640450656414032,-2649.9609375,304.1501770019531,0.8894153833389282,0.2401245236396789,0.1684936285018921,293.1307678222656,297.1499938964844,293.1499938964844,0.2547451257705688,-5084.087890625,304.16845703125,0.9990000128746032,0.397334337234497,0.3228070437908172,293.2499084472656,297.1499938964844,293.1499938964844,0.0045135002583265,-1686.9285888671875,297.20428466796875,0.5185050368309021,0.050000000745058,0.2301857620477676,291.136962890625,291.1499938964844,260.21484375,258.92022705078125,279.23992919921875,293.2499694824219,291.1397705078125,1.0,0.2367678731679916,0.7753733396530151,0.7753733396530151,1.0,1.0,-1.1104271411895752,0.4712598919868469,0.6391672492027283,0.1897801160812378,0.0,0.0,0.6391763091087341,37.82060241699219,34.0,47.030860900878906,-13367.4140625,149.15435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57781982421875,308.1167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8046875,18000.0,0.0,0.0,0.3010612428188324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161893248558044,0.7161965370178223,-7.182679382822244e-06,0.0,0.0003055389097426,0.0,0.0,59.97370147705078,0.0,0.0,0.0,0.4506129622459411,4.0,0.0,1.0
491100,293.1270446777344,297.1499938964844,293.1499938964844,0.1083864420652389,-2444.441162109375,304.1483154296875,0.800466775894165,0.1721067726612091,0.1555625349283218,293.0395202636719,297.1499938964844,293.1499938964844,0.0043740062974393,-345.29296875,297.0268859863281,0.5200309753417969,0.050000000745058,0.0485087148845195,293.1492004394531,297.1499938964844,293.1499938964844,0.1640652269124984,-2650.11279296875,304.1501159667969,0.8920621275901794,0.2403448075056076,0.1686279028654098,293.11968994140625,297.1499938964844,293.1499938964844,0.2520640790462494,-5041.0966796875,304.1699523925781,0.9990000128746032,0.3997528553009033,0.3202780187129974,293.2492980957031,297.1499938964844,293.1499938964844,0.0044968542642891,-1680.5723876953125,297.1940002441406,0.5200309753417969,0.050000000745058,0.230104461312294,291.1470642089844,291.1499938964844,260.17047119140625,258.88360595703125,279.2223815917969,293.2493896484375,291.148681640625,1.0,0.2358338534832,0.7751619815826416,0.7751619815826416,1.0,1.0,-1.107808232307434,0.4700973331928253,0.6377108693122864,0.1890858560800552,0.0,0.0,0.6383281350135803,37.34780883789063,34.0,35.37968063354492,-13347.61328125,147.5464324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5738830566406,308.1112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.541015625,18000.0,0.0,0.0,0.3022513389587402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7148244976997375,0.7148316502571106,-7.177091447374551e-06,0.0,0.0003067466896027,0.0,0.0,59.7724838256836,0.0,0.0,0.0,0.4501499831676483,4.0,0.0,1.0
491160,293.1265869140625,297.1499938964844,293.1499938964844,0.1086180955171585,-2448.582275390625,304.148193359375,0.8023805022239685,0.1724869012832641,0.1558893471956253,293.0364685058594,297.1499938964844,293.1499938964844,0.0043936870060861,-346.67156982421875,297.0572509765625,0.5209833383560181,0.050000000745058,0.04849823564291,293.1480407714844,297.1499938964844,293.1499938964844,0.164168044924736,-2651.407958984375,304.14990234375,0.893831729888916,0.24058398604393,0.168780043721199,293.10968017578125,297.1499938964844,293.1499938964844,0.2503683567047119,-5014.3662109375,304.1693725585937,0.9990000128746032,0.4021015167236328,0.3187219500541687,293.24853515625,297.1499938964844,293.1499938964844,0.0044823624193668,-1675.2347412109375,297.1817932128906,0.5209833383560181,0.050000000745058,0.2300547510385513,291.1526184082031,291.1499938964844,260.1255798339844,258.84649658203125,279.20361328125,293.2486572265625,291.15338134765625,1.0,0.2353090047836303,0.7750763297080994,0.7750763297080994,1.0,1.0,-1.1064422130584717,0.469498872756958,0.6369432806968689,0.1887095719575882,0.0,0.0,0.6375812292098999,37.06184005737305,37.0,23.785871505737305,-13341.2265625,146.63641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5827941894531,308.1129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.51953125,18000.0,0.0,0.0,0.3033070564270019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7132908701896667,0.7132980227470398,-7.166048362705624e-06,0.0,0.0003078180889133,0.0,0.0,59.51609420776367,0.0,0.0,0.0,0.4495657086372375,4.0,0.0,1.0
491220,293.1256408691406,297.1499938964844,293.1499938964844,0.1092081815004348,-2459.329345703125,304.1477966308594,0.8040446043014526,0.173271507024765,0.1565829217433929,293.0301513671875,297.1499938964844,293.1499938964844,0.0044385460205376,-349.9537658691406,297.1146545410156,0.5213000774383545,0.050000000745058,0.0484947860240936,293.1456604003906,297.1499938964844,293.1499938964844,0.1645767539739608,-2656.779052734375,304.1492614746094,0.8949739336967468,0.241115465760231,0.1691356003284454,293.0946960449219,297.1499938964844,293.1499938964844,0.2496072351932525,-5004.05224609375,304.1640930175781,0.9990000128746032,0.4061771631240845,0.31820809841156,293.2467346191406,297.1499938964844,293.1499938964844,0.0044581061229109,-1666.812255859375,297.1531677246094,0.5213000774383545,0.050000000745058,0.2300383895635604,291.1535949707031,291.1499938964844,260.0344543457031,258.7709350585937,279.16375732421875,293.2468566894531,291.153076171875,1.0,0.2353491783142089,0.7749050855636597,0.7749050855636597,1.0,1.0,-1.1070592403411863,0.4697718918323517,0.6372873783111572,0.1887692660093307,0.0,0.0,0.6369057297706604,36.9815788269043,40.0,3.661020278930664,-13366.1513671875,146.65306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62451171875,308.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.392578125,18000.0,0.0,0.0,0.3050815761089325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7110028266906738,0.7110099792480469,-7.144647497625556e-06,0.0,0.0003096190048381,0.0,0.0,59.10307693481445,0.0,0.0,0.0,0.4486503303050995,4.0,0.0,1.0
491280,293.1256408691406,297.1499938964844,293.1499938964844,0.1092081815004348,-2459.329345703125,304.1477966308594,0.8040446043014526,0.173271507024765,0.1565829217433929,293.0301513671875,297.1499938964844,293.1499938964844,0.0044385460205376,-349.9537658691406,297.1146545410156,0.5213000774383545,0.050000000745058,0.0484947860240936,293.1456604003906,297.1499938964844,293.1499938964844,0.1645767539739608,-2656.779052734375,304.1492614746094,0.8949739336967468,0.241115465760231,0.1691356003284454,293.0946960449219,297.1499938964844,293.1499938964844,0.2496072351932525,-5004.05224609375,304.1640930175781,0.9990000128746032,0.4061771631240845,0.31820809841156,293.2467346191406,297.1499938964844,293.1499938964844,0.0044581061229109,-1666.812255859375,297.1531677246094,0.5213000774383545,0.050000000745058,0.2300383895635604,291.1535949707031,291.1499938964844,260.0344543457031,258.7709350585937,279.16375732421875,293.2468566894531,291.153076171875,1.0,0.2353491783142089,0.7749050855636597,0.7749050855636597,1.0,1.0,-1.1070592403411863,0.4697718918323517,0.6372873783111572,0.1887692660093307,0.0,0.0,0.6369057297706604,36.9815788269043,40.0,3.661020278930664,-13366.1513671875,146.65306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62451171875,308.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.392578125,18000.0,0.0,0.0,0.3050815761089325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7110028266906738,0.7110099792480469,-7.144647497625556e-06,0.0,0.0003096190048381,0.0,0.0,59.10307693481445,0.0,0.0,0.0,0.4486503303050995,4.0,0.0,1.0
