time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491340,293.1247253417969,297.1499938964844,293.1499938964844,0.1099246218800544,-2472.506103515625,304.1473388671875,0.8032562732696533,0.174077495932579,0.15731742978096,293.0235900878906,297.1499938964844,293.1499938964844,0.0044897985644638,-353.817138671875,297.169677734375,0.5198239088058472,0.050000000745058,0.0485110059380531,293.143310546875,297.1499938964844,293.1499938964844,0.1651920974254608,-2664.948486328125,304.1484680175781,0.8934028148651123,0.2417026311159134,0.1695472002029419,293.08746337890625,297.1499938964844,293.1499938964844,0.2518276870250702,-5042.1904296875,304.1556396484375,0.9990000128746032,0.4090640842914581,0.3206184804439544,293.2448425292969,297.1499938964844,293.1499938964844,0.0044384077191352,-1660.5538330078125,297.1201477050781,0.5198239088058472,0.050000000745058,0.2301153242588043,291.1448974609375,291.1499938964844,259.9419860839844,258.6939697265625,279.12164306640625,293.2449645996094,291.1435852050781,1.0,0.2366138100624084,0.7747337818145752,0.7747337818145752,1.0,1.0,-1.1114386320114136,0.4716944694519043,0.6397441625595093,0.1897391378879547,0.0,0.0,0.6380916237831116,37.45395660400391,43.0,-10.502325057983398,-13438.3525390625,148.73936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756896972656,308.1636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.712890625,18000.0,0.0,0.0,0.3065679371356964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117907404899597,0.7117978930473328,-7.14429052095511e-06,0.0,0.0003111274854745,0.0,0.0,59.19525909423828,0.0,0.0,0.0,0.448927104473114,4.0,0.0,1.0
491400,293.1247253417969,297.1499938964844,293.1499938964844,0.1099246218800544,-2472.506103515625,304.1473388671875,0.8032562732696533,0.174077495932579,0.15731742978096,293.0235900878906,297.1499938964844,293.1499938964844,0.0044897985644638,-353.817138671875,297.169677734375,0.5198239088058472,0.050000000745058,0.0485110059380531,293.143310546875,297.1499938964844,293.1499938964844,0.1651920974254608,-2664.948486328125,304.1484680175781,0.8934028148651123,0.2417026311159134,0.1695472002029419,293.08746337890625,297.1499938964844,293.1499938964844,0.2518276870250702,-5042.1904296875,304.1556396484375,0.9990000128746032,0.4090640842914581,0.3206184804439544,293.2448425292969,297.1499938964844,293.1499938964844,0.0044384077191352,-1660.5538330078125,297.1201477050781,0.5198239088058472,0.050000000745058,0.2301153242588043,291.1448974609375,291.1499938964844,259.9419860839844,258.6939697265625,279.12164306640625,293.2449645996094,291.1435852050781,1.0,0.2366138100624084,0.7747337818145752,0.7747337818145752,1.0,1.0,-1.1114386320114136,0.4716944694519043,0.6397441625595093,0.1897391378879547,0.0,0.0,0.6380916237831116,37.45395660400391,43.0,-10.502325057983398,-13438.3525390625,148.73936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756896972656,308.1636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.712890625,18000.0,0.0,0.0,0.3065679371356964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7117907404899597,0.7117978930473328,-7.14429052095511e-06,0.0,0.0003111274854745,0.0,0.0,59.19525909423828,0.0,0.0,0.0,0.448927104473114,4.0,0.0,1.0
491460,293.1238708496094,297.1499938964844,293.1499938964844,0.1107157468795776,-2487.089599609375,304.1469116210937,0.8004991412162781,0.1748903393745422,0.1580769717693328,293.016845703125,297.1499938964844,293.1499938964844,0.0045464462600648,-358.1304931640625,297.2247009277344,0.5169585347175598,0.050000000745058,0.0485436618328094,293.14093017578125,297.1499938964844,293.1499938964844,0.1659504622220993,-2675.01416015625,304.1477355957031,0.8896938562393188,0.2423513382673263,0.1700108051300048,293.08795166015625,297.1499938964844,293.1499938964844,0.2564943134784698,-5119.45263671875,304.1459655761719,0.9990000128746032,0.4105620086193084,0.3254164159297943,293.2431640625,297.1499938964844,293.1499938964844,0.0044214338995516,-1655.557373046875,297.08428955078125,0.5169585347175598,0.050000000745058,0.2302702367305755,291.1307983398437,291.1499938964844,259.8487243652344,258.6160583496094,279.0783996582031,293.2432556152344,291.1291198730469,1.0,0.238880768418312,0.7744231820106506,0.7744231820106506,1.0,1.0,-1.1188898086547852,0.4749496281147003,0.6439402103424072,0.1914364546537399,0.0,0.0,0.6415525674819946,38.38751983642578,46.0,-18.66255187988281,-13551.9580078125,152.56898498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7147521972656,308.1976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17942.306640625,18000.0,0.0,0.0,0.3079895675182342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170732021331787,0.7170804142951965,-7.180083230196033e-06,0.0,0.0003125702496618,0.0,0.0,60.0638427734375,0.0,0.0,0.0,0.4509978294372558,4.0,0.0,1.0
491520,293.1238708496094,297.1499938964844,293.1499938964844,0.1107157468795776,-2487.089599609375,304.1469116210937,0.8004991412162781,0.1748903393745422,0.1580769717693328,293.016845703125,297.1499938964844,293.1499938964844,0.0045464462600648,-358.1304931640625,297.2247009277344,0.5169585347175598,0.050000000745058,0.0485436618328094,293.14093017578125,297.1499938964844,293.1499938964844,0.1659504622220993,-2675.01416015625,304.1477355957031,0.8896938562393188,0.2423513382673263,0.1700108051300048,293.08795166015625,297.1499938964844,293.1499938964844,0.2564943134784698,-5119.45263671875,304.1459655761719,0.9990000128746032,0.4105620086193084,0.3254164159297943,293.2431640625,297.1499938964844,293.1499938964844,0.0044214338995516,-1655.557373046875,297.08428955078125,0.5169585347175598,0.050000000745058,0.2302702367305755,291.1307983398437,291.1499938964844,259.8487243652344,258.6160583496094,279.0783996582031,293.2432556152344,291.1291198730469,1.0,0.238880768418312,0.7744231820106506,0.7744231820106506,1.0,1.0,-1.1188898086547852,0.4749496281147003,0.6439402103424072,0.1914364546537399,0.0,0.0,0.6415525674819946,38.38751983642578,46.0,-18.66255187988281,-13551.9580078125,152.56898498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7147521972656,308.1976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17942.306640625,18000.0,0.0,0.0,0.3079895675182342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7170732021331787,0.7170804142951965,-7.180083230196033e-06,0.0,0.0003125702496618,0.0,0.0,60.0638427734375,0.0,0.0,0.0,0.4509978294372558,4.0,0.0,1.0
491580,293.1231384277344,297.1499938964844,293.1499938964844,0.1115439906716346,-2502.346435546875,304.1465759277344,0.7962318062782288,0.1756977438926696,0.15884730219841,293.00994873046875,297.1499938964844,293.1499938964844,0.0046077095903456,-362.79730224609375,297.28131103515625,0.5131036043167114,0.050000000745058,0.0485902242362499,293.1384582519531,297.1499938964844,293.1499938964844,0.166828453540802,-2686.63037109375,304.14703369140625,0.8844294548034668,0.2430838644504547,0.1705396771430969,293.0955810546875,297.1499938964844,293.1499938964844,0.2631579339504242,-5227.9716796875,304.13623046875,0.9990000128746032,0.410602867603302,0.332137256860733,293.2418518066406,297.1499938964844,293.1499938964844,0.0044059087522327,-1651.2080078125,297.04656982421875,0.5131036043167114,0.050000000745058,0.2304911166429519,291.1142272949219,291.1499938964844,259.755126953125,258.5376281738281,279.0340576171875,293.2419128417969,291.11236572265625,1.0,0.241963118314743,0.7741125226020813,0.7741125226020813,1.0,1.0,-1.1288363933563232,0.4793044030666351,0.6495320796966553,0.1937397718429565,0.0,0.0,0.6474130153656006,39.7105712890625,49.0,-22.6984806060791,-13699.935546875,157.89857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7268371582031,308.2247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.36328125,18000.0,0.0,0.0,0.309575468301773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273962497711182,0.7274035215377808,-7.259337053255875e-06,0.0,0.0003141797496937,0.0,0.0,61.84511184692383,0.0,0.0,0.0,0.4551238119602203,4.0,0.0,1.0
491640,293.1231384277344,297.1499938964844,293.1499938964844,0.1115439906716346,-2502.346435546875,304.1465759277344,0.7962318062782288,0.1756977438926696,0.15884730219841,293.00994873046875,297.1499938964844,293.1499938964844,0.0046077095903456,-362.79730224609375,297.28131103515625,0.5131036043167114,0.050000000745058,0.0485902242362499,293.1384582519531,297.1499938964844,293.1499938964844,0.166828453540802,-2686.63037109375,304.14703369140625,0.8844294548034668,0.2430838644504547,0.1705396771430969,293.0955810546875,297.1499938964844,293.1499938964844,0.2631579339504242,-5227.9716796875,304.13623046875,0.9990000128746032,0.410602867603302,0.332137256860733,293.2418518066406,297.1499938964844,293.1499938964844,0.0044059087522327,-1651.2080078125,297.04656982421875,0.5131036043167114,0.050000000745058,0.2304911166429519,291.1142272949219,291.1499938964844,259.755126953125,258.5376281738281,279.0340576171875,293.2419128417969,291.11236572265625,1.0,0.241963118314743,0.7741125226020813,0.7741125226020813,1.0,1.0,-1.1288363933563232,0.4793044030666351,0.6495320796966553,0.1937397718429565,0.0,0.0,0.6474130153656006,39.7105712890625,49.0,-22.6984806060791,-13699.935546875,157.89857482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7268371582031,308.2247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,17892.36328125,18000.0,0.0,0.0,0.309575468301773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7273962497711182,0.7274035215377808,-7.259337053255875e-06,0.0,0.0003141797496937,0.0,0.0,61.84511184692383,0.0,0.0,0.0,0.4551238119602203,4.0,0.0,1.0
491700,293.1228332519531,297.1499938964844,293.1499938964844,0.111964538693428,-2510.0830078125,304.1464233398437,0.7936645746231079,0.1760970056056976,0.1592333018779754,293.0064697265625,297.1499938964844,293.1499938964844,0.0046398993581533,-365.2427978515625,297.3104553222656,0.5109188556671143,0.050000000745058,0.0486180670559406,293.1371765136719,297.1499938964844,293.1499938964844,0.1673068255186081,-2692.9404296875,304.1466979980469,0.8813762068748474,0.243481308221817,0.170829951763153,293.1017761230469,297.1499938964844,293.1499938964844,0.2671193778514862,-5291.86181640625,304.13153076171875,0.9990000128746032,0.4100730419158935,0.3360914885997772,293.2413635253906,297.1499938964844,293.1499938964844,0.0043984344229102,-1649.15625,297.02716064453125,0.5109188556671143,0.050000000745058,0.2306231707334518,291.1054992675781,291.1499938964844,259.7084045410156,258.49835205078125,279.0115966796875,293.2414245605469,291.1036376953125,1.0,0.2437589317560196,0.7739571928977966,0.7739571928977966,1.0,1.0,-1.1345860958099363,0.481825590133667,0.6527605056762695,0.19508096575737,0.0,0.0,0.6512522101402283,40.49949645996094,49.0,-23.69268035888672,-13784.7333984375,161.0636749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71990966796875,308.23370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17866.203125,18000.0,0.0,0.0,0.3104966580867767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734523594379425,0.7345309257507324,-7.316693881875835e-06,0.0,0.0003151146229356,0.0,0.0,63.11101150512695,0.0,0.0,0.0,0.4580026566982269,4.0,0.0,1.0
491760,293.1225891113281,297.1499938964844,293.1499938964844,0.1123864948749542,-2517.8369140625,304.14630126953125,0.7908725738525391,0.1764926314353943,0.1596188843250274,293.00299072265625,297.1499938964844,293.1499938964844,0.0046730400063097,-367.7532958984375,297.3402099609375,0.5086149573326111,0.050000000745058,0.0486486479640007,293.1358947753906,297.1499938964844,293.1499938964844,0.1678060293197631,-2699.51123046875,304.1463928222656,0.8781143426895142,0.2438960373401641,0.1711352914571762,293.1094665527344,297.1499938964844,293.1499938964844,0.2714445888996124,-5361.19482421875,304.12701416015625,0.9990000128746032,0.4091780483722687,0.3403822183609009,293.240966796875,297.1499938964844,293.1499938964844,0.0043910555541515,-1647.1397705078125,297.00750732421875,0.5086149573326111,0.050000000745058,0.2307682484388351,291.0967102050781,291.1499938964844,259.66180419921875,258.4591369628906,278.9891662597656,293.24102783203125,291.0948486328125,1.0,0.245700255036354,0.7737471461296082,0.7737471461296082,1.0,1.0,-1.1407761573791504,0.4845361113548279,0.6562399864196777,0.1965236216783523,0.0,0.0,0.6556861400604248,41.36481857299805,52.0,-24.162113189697266,-13875.642578125,164.53375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7037048339844,308.2389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17839.607421875,18000.0,0.0,0.0,0.3115341067314148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429686188697815,0.7429760098457336,-7.386448487523012e-06,0.0,0.00031616751221,0.0,0.0,64.6431655883789,0.0,0.0,0.0,0.4614378809928894,4.0,0.0,1.0
491820,293.1221618652344,297.1499938964844,293.1499938964844,0.1132281571626663,-2533.272705078125,304.1461486816406,0.7847892642021179,0.1772719174623489,0.1603865921497345,292.9960327148437,297.1499938964844,293.1499938964844,0.0047419006004929,-372.94091796875,297.4017944335937,0.5037800669670105,0.050000000745058,0.0487172231078147,293.13336181640625,297.1499938964844,293.1499938964844,0.1688506752252578,-2713.217041015625,304.1458435058594,0.8711531162261963,0.2447674125432968,0.1717831194400787,293.1287536621094,297.1499938964844,293.1499938964844,0.281033456325531,-5513.54150390625,304.11871337890625,0.9990000128746032,0.4063014090061188,0.3498116433620453,293.2405090332031,297.1499938964844,293.1499938964844,0.0043763811700046,-1643.11376953125,296.9675598144531,0.5037800669670105,0.050000000745058,0.2310935258865356,291.0793762207031,291.1499938964844,259.5692138671875,258.3810729980469,278.9441833496094,293.24053955078125,291.0776062011719,1.0,0.2499531060457229,0.7733269929885864,0.7733269929885864,1.0,1.0,-1.1542657613754272,0.4904524683952331,0.6638132929801941,0.1996815204620361,0.0,0.0,0.6662643551826477,43.30120849609375,40.0,-24.04571914672852,-14073.162109375,172.3102264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6433410644531,308.2377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17786.16015625,18000.0,0.0,0.0,0.3140331506729126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7637344598770142,0.7637420296669006,-7.564356565126218e-06,0.0,0.0003187037073075,0.0,0.0,68.54962921142578,0.0,0.0,0.0,0.4699785411357879,4.0,0.0,1.0
491880,293.1221618652344,297.1499938964844,293.1499938964844,0.1132281571626663,-2533.272705078125,304.1461486816406,0.7847892642021179,0.1772719174623489,0.1603865921497345,292.9960327148437,297.1499938964844,293.1499938964844,0.0047419006004929,-372.94091796875,297.4017944335937,0.5037800669670105,0.050000000745058,0.0487172231078147,293.13336181640625,297.1499938964844,293.1499938964844,0.1688506752252578,-2713.217041015625,304.1458435058594,0.8711531162261963,0.2447674125432968,0.1717831194400787,293.1287536621094,297.1499938964844,293.1499938964844,0.281033456325531,-5513.54150390625,304.11871337890625,0.9990000128746032,0.4063014090061188,0.3498116433620453,293.2405090332031,297.1499938964844,293.1499938964844,0.0043763811700046,-1643.11376953125,296.9675598144531,0.5037800669670105,0.050000000745058,0.2310935258865356,291.0793762207031,291.1499938964844,259.5692138671875,258.3810729980469,278.9441833496094,293.24053955078125,291.0776062011719,1.0,0.2499531060457229,0.7733269929885864,0.7733269929885864,1.0,1.0,-1.1542657613754272,0.4904524683952331,0.6638132929801941,0.1996815204620361,0.0,0.0,0.6662643551826477,43.30120849609375,40.0,-24.04571914672852,-14073.162109375,172.3102264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6433410644531,308.2377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17786.16015625,18000.0,0.0,0.0,0.3140331506729126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7637344598770142,0.7637420296669006,-7.564356565126218e-06,0.0,0.0003187037073075,0.0,0.0,68.54962921142578,0.0,0.0,0.0,0.4699785411357879,4.0,0.0,1.0
491940,293.12164306640625,297.1499938964844,293.1499938964844,0.113847941160202,-2544.362060546875,304.1464233398437,0.7880778312683105,0.1780854016542434,0.1610846370458603,292.989013671875,297.1499938964844,293.1499938964844,0.0048026302829384,-377.2640686035156,297.4740905761719,0.5051542520523071,0.050000000745058,0.0486970618367195,293.1307067871094,297.1499938964844,293.1499938964844,0.1696398705244064,-2723.300537109375,304.1459655761719,0.8745559453964233,0.2457287311553955,0.172419473528862,293.1431884765625,297.1499938964844,293.1499938964844,0.279009997844696,-5476.708984375,304.1331481933594,0.9990000128746032,0.4038801193237304,0.3470713496208191,293.2401733398437,297.1499938964844,293.1499938964844,0.0043521290645003,-1634.60400390625,296.9359436035156,0.5051542520523071,0.050000000745058,0.2309979051351547,291.0774841308594,291.1499938964844,259.4778747558594,258.3038024902344,278.9075012207031,293.2402038574219,291.07989501953125,1.0,0.2484861016273498,0.7729067802429199,0.7729067802429199,1.0,1.0,-1.152448654174805,0.4895831644535064,0.6628655195236206,0.1992235779762268,0.0,0.0,0.6765530109405518,42.765018463134766,28.0,5.891045093536377,-14163.7666015625,170.71217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5655517578125,308.26580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.68359375,18000.0,0.0,0.0,0.316997617483139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877119779586792,0.7877197861671448,-7.786074093019124e-06,0.0,0.0003217122575733,0.0,0.0,73.34937286376953,0.0,0.0,0.0,0.4799472987651825,4.0,0.0,1.0
492000,293.12164306640625,297.1499938964844,293.1499938964844,0.113847941160202,-2544.362060546875,304.1464233398437,0.7880778312683105,0.1780854016542434,0.1610846370458603,292.989013671875,297.1499938964844,293.1499938964844,0.0048026302829384,-377.2640686035156,297.4740905761719,0.5051542520523071,0.050000000745058,0.0486970618367195,293.1307067871094,297.1499938964844,293.1499938964844,0.1696398705244064,-2723.300537109375,304.1459655761719,0.8745559453964233,0.2457287311553955,0.172419473528862,293.1431884765625,297.1499938964844,293.1499938964844,0.279009997844696,-5476.708984375,304.1331481933594,0.9990000128746032,0.4038801193237304,0.3470713496208191,293.2401733398437,297.1499938964844,293.1499938964844,0.0043521290645003,-1634.60400390625,296.9359436035156,0.5051542520523071,0.050000000745058,0.2309979051351547,291.0774841308594,291.1499938964844,259.4778747558594,258.3038024902344,278.9075012207031,293.2402038574219,291.07989501953125,1.0,0.2484861016273498,0.7729067802429199,0.7729067802429199,1.0,1.0,-1.152448654174805,0.4895831644535064,0.6628655195236206,0.1992235779762268,0.0,0.0,0.6765530109405518,42.765018463134766,28.0,5.891045093536377,-14163.7666015625,170.71217346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5655517578125,308.26580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.68359375,18000.0,0.0,0.0,0.316997617483139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877119779586792,0.7877197861671448,-7.786074093019124e-06,0.0,0.0003217122575733,0.0,0.0,73.34937286376953,0.0,0.0,0.0,0.4799472987651825,4.0,0.0,1.0
492060,293.12091064453125,297.1499938964844,293.1499938964844,0.1140554845333099,-2547.347900390625,304.14727783203125,0.8003507256507874,0.1789476126432418,0.1617522984743118,292.98199462890625,297.1499938964844,293.1499938964844,0.0048480499535799,-379.90277099609375,297.5689697265625,0.5125311017036438,0.050000000745058,0.0485973358154296,293.1279296875,297.1499938964844,293.1499938964844,0.169855460524559,-2725.38232421875,304.1469421386719,0.8879453539848328,0.2467774003744125,0.1730614602565765,293.13482666015625,297.1499938964844,293.1499938964844,0.2653359770774841,-5252.93408203125,304.16180419921875,0.9990000128746032,0.4056929051876068,0.3331626653671264,293.239501953125,297.1499938964844,293.1499938964844,0.0043137785978615,-1618.7001953125,296.9275207519531,0.5125311017036438,0.050000000745058,0.2305248379707336,291.11553955078125,291.1499938964844,259.38836669921875,258.2278747558594,278.8780517578125,293.23956298828125,291.1210327148437,1.0,0.2425540685653686,0.7724735140800476,0.7724735140800476,1.0,1.0,-1.1366431713104248,0.4825596213340759,0.6540835499763489,0.1953376680612564,0.0,0.0,0.678909182548523,40.00465774536133,31.0,49.10540008544922,-14109.07421875,160.69839477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.530029296875,308.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17894.849609375,18000.0,0.0,0.0,0.3197844624519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007446527481079,0.800752580165863,-7.940544492157642e-06,0.0,0.0003245405678171,0.0,0.0,76.28632354736328,0.0,0.0,0.0,0.485562652349472,4.0,0.0,1.0
492120,293.12091064453125,297.1499938964844,293.1499938964844,0.1140554845333099,-2547.347900390625,304.14727783203125,0.8003507256507874,0.1789476126432418,0.1617522984743118,292.98199462890625,297.1499938964844,293.1499938964844,0.0048480499535799,-379.90277099609375,297.5689697265625,0.5125311017036438,0.050000000745058,0.0485973358154296,293.1279296875,297.1499938964844,293.1499938964844,0.169855460524559,-2725.38232421875,304.1469421386719,0.8879453539848328,0.2467774003744125,0.1730614602565765,293.13482666015625,297.1499938964844,293.1499938964844,0.2653359770774841,-5252.93408203125,304.16180419921875,0.9990000128746032,0.4056929051876068,0.3331626653671264,293.239501953125,297.1499938964844,293.1499938964844,0.0043137785978615,-1618.7001953125,296.9275207519531,0.5125311017036438,0.050000000745058,0.2305248379707336,291.11553955078125,291.1499938964844,259.38836669921875,258.2278747558594,278.8780517578125,293.23956298828125,291.1210327148437,1.0,0.2425540685653686,0.7724735140800476,0.7724735140800476,1.0,1.0,-1.1366431713104248,0.4825596213340759,0.6540835499763489,0.1953376680612564,0.0,0.0,0.678909182548523,40.00465774536133,31.0,49.10540008544922,-14109.07421875,160.69839477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.530029296875,308.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17894.849609375,18000.0,0.0,0.0,0.3197844624519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007446527481079,0.800752580165863,-7.940544492157642e-06,0.0,0.0003245405678171,0.0,0.0,76.28632354736328,0.0,0.0,0.0,0.485562652349472,4.0,0.0,1.0
492180,293.1202392578125,297.1499938964844,293.1499938964844,0.1142417639493942,-2549.90966796875,304.1478576660156,0.8094969391822815,0.1798199862241745,0.1624733358621597,292.9751892089844,297.1499938964844,293.1499938964844,0.0048947371542453,-382.531982421875,297.6694030761719,0.518012523651123,0.050000000745058,0.0485313832759857,293.12530517578125,297.1499938964844,293.1499938964844,0.1700466871261596,-2727.142333984375,304.1476135253906,0.898093044757843,0.2478713691234588,0.1737692803144455,293.1095275878906,297.1499938964844,293.1499938964844,0.2552358210086822,-5089.5283203125,304.1741638183594,0.9990000128746032,0.4111960530281067,0.3236323297023773,293.2382202148437,297.1499938964844,293.1499938964844,0.0042768968269228,-1602.9974365234375,296.9256896972656,0.518012523651123,0.050000000745058,0.2302119731903076,291.1618347167969,291.1499938964844,259.3011779785156,258.1536865234375,278.8460693359375,293.2383117675781,291.1650695800781,1.0,0.2391101270914077,0.7720402479171753,0.7720402479171753,1.0,1.0,-1.1264580488204956,0.4780564606189728,0.6484015583992004,0.1927218437194824,0.0,0.0,0.6739745736122131,38.18172836303711,34.0,52.27047729492188,-14042.9765625,154.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5681457519531,308.3544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.88671875,18000.0,0.0,0.0,0.3218280673027038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7963916063308716,0.7963995337486267,-7.9356495916727e-06,0.0,0.0003266145649831,0.0,0.0,75.63513946533203,0.0,0.0,0.0,0.4839861094951629,4.0,0.0,1.0
492240,293.1202392578125,297.1499938964844,293.1499938964844,0.1142417639493942,-2549.90966796875,304.1478576660156,0.8094969391822815,0.1798199862241745,0.1624733358621597,292.9751892089844,297.1499938964844,293.1499938964844,0.0048947371542453,-382.531982421875,297.6694030761719,0.518012523651123,0.050000000745058,0.0485313832759857,293.12530517578125,297.1499938964844,293.1499938964844,0.1700466871261596,-2727.142333984375,304.1476135253906,0.898093044757843,0.2478713691234588,0.1737692803144455,293.1095275878906,297.1499938964844,293.1499938964844,0.2552358210086822,-5089.5283203125,304.1741638183594,0.9990000128746032,0.4111960530281067,0.3236323297023773,293.2382202148437,297.1499938964844,293.1499938964844,0.0042768968269228,-1602.9974365234375,296.9256896972656,0.518012523651123,0.050000000745058,0.2302119731903076,291.1618347167969,291.1499938964844,259.3011779785156,258.1536865234375,278.8460693359375,293.2383117675781,291.1650695800781,1.0,0.2391101270914077,0.7720402479171753,0.7720402479171753,1.0,1.0,-1.1264580488204956,0.4780564606189728,0.6484015583992004,0.1927218437194824,0.0,0.0,0.6739745736122131,38.18172836303711,34.0,52.27047729492188,-14042.9765625,154.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5681457519531,308.3544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.88671875,18000.0,0.0,0.0,0.3218280673027038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7963916063308716,0.7963995337486267,-7.9356495916727e-06,0.0,0.0003266145649831,0.0,0.0,75.63513946533203,0.0,0.0,0.0,0.4839861094951629,4.0,0.0,1.0
492300,293.11993408203125,297.1499938964844,293.1499938964844,0.1144548431038856,-2553.557373046875,304.1478576660156,0.8124364614486694,0.1802611351013183,0.1628487110137939,292.9718017578125,297.1499938964844,293.1499938964844,0.0049227192066609,-384.3250732421875,297.7147827148437,0.519710898399353,0.050000000745058,0.0485121756792068,293.1239929199219,297.1499938964844,293.1499938964844,0.1703281253576278,-2730.6123046875,304.14752197265625,0.9014739394187928,0.2484371960163116,0.1741443574428558,293.09686279296875,297.1499938964844,293.1499938964844,0.2521973252296448,-5041.015625,304.1752624511719,0.9990000128746032,0.414197713136673,0.3208041191101074,293.2373352050781,297.1499938964844,293.1499938964844,0.0042623877525329,-1597.208740234375,296.9195251464844,0.519710898399353,0.050000000745058,0.2301208674907684,291.173828125,291.1499938964844,259.25860595703125,258.11737060546875,278.82928466796875,293.2374572753906,291.1757202148437,1.0,0.2381051629781723,0.7718235850334167,0.7718235850334167,1.0,1.0,-1.1238305568695068,0.4768843054771423,0.6469462513923645,0.192029133439064,0.0,0.0,0.6711491346359253,37.65603256225586,34.0,40.14363479614258,-14021.2548828125,152.55030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60809326171875,308.3721008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18097.52734375,18000.0,0.0,0.0,0.3225537240505218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7909231781959534,0.7909311056137085,-7.891451787145343e-06,0.0,0.000327351008309,0.0,0.0,74.54952239990234,0.0,0.0,0.0,0.4817757606506347,4.0,0.0,1.0
492360,293.1195983886719,297.1499938964844,293.1499938964844,0.1147295907139778,-2558.40869140625,304.1477355957031,0.8145463466644287,0.1807072162628173,0.1632350087165832,292.9683532714844,297.1499938964844,293.1499938964844,0.0049534146673977,-386.379150390625,297.75799560546875,0.5208214521408081,0.050000000745058,0.0484999045729637,293.12274169921875,297.1499938964844,293.1499938964844,0.1707057505846023,-2735.40576171875,304.1473083496094,0.9039401412010192,0.2490162551403045,0.1745340526103973,293.0854187011719,297.1499938964844,293.1499938964844,0.2502033114433288,-5009.69677734375,304.1742858886719,0.9990000128746032,0.4171182215213775,0.3189845979213714,293.2362670898437,297.1499938964844,293.1499938964844,0.0042500626295804,-1592.510498046875,296.9107971191406,0.5208214521408081,0.050000000745058,0.2300626635551452,291.1803283691406,291.1499938964844,259.2168273925781,258.0816955566406,278.811767578125,293.2364196777344,291.18115234375,1.0,0.2375223338603973,0.7717295289039612,0.7717295289039612,1.0,1.0,-1.122492432594299,0.4762933552265167,0.646199107170105,0.1916638910770416,0.0,0.0,0.6684543490409851,37.32499694824219,37.0,26.871368408203125,-14010.94140625,151.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6571350097656,308.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18112.380859375,18000.0,0.0,0.0,0.3230987787246704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7850625514984131,0.7850704193115234,-7.838723831810057e-06,0.0,0.0003279041848145,0.0,0.0,73.35848999023438,0.0,0.0,0.0,0.4793554246425628,4.0,0.0,1.0
492420,293.1189270019531,297.1499938964844,293.1499938964844,0.1154311224818229,-2571.055419921875,304.1473083496094,0.8166132569313049,0.1816101223230362,0.1640357673168182,292.9613952636719,297.1499938964844,293.1499938964844,0.0050217588432133,-391.13812255859375,297.8399963378906,0.5214225649833679,0.050000000745058,0.0484933480620384,293.12030029296875,297.1499938964844,293.1499938964844,0.1716970950365066,-2748.21240234375,304.14654541015625,0.9064132571220398,0.2502020597457886,0.1753491908311844,293.0679626464844,297.1499938964844,293.1499938964844,0.248977780342102,-4992.3173828125,304.1681213378906,0.9990000128746032,0.4223111569881439,0.3180091083049774,293.23394775390625,297.1499938964844,293.1499938964844,0.0042305164970457,-1585.6766357421875,296.8872985839844,0.5214225649833679,0.050000000745058,0.2300315648317337,291.18017578125,291.1499938964844,259.1358337402344,258.01239013671875,278.7763366699219,293.2341003417969,291.1793518066406,1.0,0.2374663800001144,0.7700321674346924,0.7700321674346924,1.0,1.0,-1.1232142448425293,0.476540744304657,0.6466735005378723,0.1916944682598114,0.0,0.0,0.6642734408378601,37.168087005615234,40.0,2.231023073196411,-14024.09375,151.4463653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76727294921875,308.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18100.64453125,18000.0,0.0,0.0,0.3237499594688415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7744637131690979,0.7744714021682739,-7.73569627199322e-06,0.0,0.0003285650745965,0.0,0.0,71.1797866821289,0.0,0.0,0.0,0.4749266505241394,4.0,0.0,1.0
492480,293.1189270019531,297.1499938964844,293.1499938964844,0.1154311224818229,-2571.055419921875,304.1473083496094,0.8166132569313049,0.1816101223230362,0.1640357673168182,292.9613952636719,297.1499938964844,293.1499938964844,0.0050217588432133,-391.13812255859375,297.8399963378906,0.5214225649833679,0.050000000745058,0.0484933480620384,293.12030029296875,297.1499938964844,293.1499938964844,0.1716970950365066,-2748.21240234375,304.14654541015625,0.9064132571220398,0.2502020597457886,0.1753491908311844,293.0679626464844,297.1499938964844,293.1499938964844,0.248977780342102,-4992.3173828125,304.1681213378906,0.9990000128746032,0.4223111569881439,0.3180091083049774,293.23394775390625,297.1499938964844,293.1499938964844,0.0042305164970457,-1585.6766357421875,296.8872985839844,0.5214225649833679,0.050000000745058,0.2300315648317337,291.18017578125,291.1499938964844,259.1358337402344,258.01239013671875,278.7763366699219,293.2341003417969,291.1793518066406,1.0,0.2374663800001144,0.7700321674346924,0.7700321674346924,1.0,1.0,-1.1232142448425293,0.476540744304657,0.6466735005378723,0.1916944682598114,0.0,0.0,0.6642734408378601,37.168087005615234,40.0,2.231023073196411,-14024.09375,151.4463653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76727294921875,308.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18100.64453125,18000.0,0.0,0.0,0.3237499594688415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7744637131690979,0.7744714021682739,-7.73569627199322e-06,0.0,0.0003285650745965,0.0,0.0,71.1797866821289,0.0,0.0,0.0,0.4749266505241394,4.0,0.0,1.0
492540,293.11834716796875,297.1499938964844,293.1499938964844,0.1160921826958656,-2582.81689453125,304.1471252441406,0.8162499666213989,0.1825146079063415,0.1648611724376678,292.9544372558594,297.1499938964844,293.1499938964844,0.0050953328609466,-396.1322326660156,297.9266357421875,0.5201646089553833,0.050000000745058,0.0485071167349815,293.1180725097656,297.1499938964844,293.1499938964844,0.1726367026567459,-2760.186767578125,304.1461486816406,0.9058935046195984,0.2514059543609619,0.1761959791183471,293.0587158203125,297.1499938964844,293.1499938964844,0.2504855990409851,-5018.9404296875,304.1595458984375,0.9990000128746032,0.4262778460979461,0.32005774974823,293.23162841796875,297.1499938964844,293.1499938964844,0.0042140427976846,-1579.5382080078125,296.86724853515625,0.5201646089553833,0.050000000745058,0.2300968766212463,291.1847839355469,291.1499938964844,259.0587463378906,257.9462280273437,278.85211181640625,293.2317810058594,291.1865539550781,1.0,0.2386669367551803,0.7439417839050293,0.7439417839050293,1.0,1.0,-1.1277738809585571,0.4747222065925598,0.6530517339706421,0.1889106482267379,0.0,0.0,0.6596807241439819,37.58151626586914,43.0,12.253836631774902,-14027.650390625,153.51483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8801574707031,308.5030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18098.068359375,18000.0,0.0,0.0,0.3239264786243438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657187581062317,0.7657264471054077,-7.653324246348348e-06,0.0,0.000328744208673,0.0,0.0,69.4296646118164,0.0,0.0,0.0,0.4712052047252655,4.0,0.0,1.0
492600,293.11834716796875,297.1499938964844,293.1499938964844,0.1160921826958656,-2582.81689453125,304.1471252441406,0.8162499666213989,0.1825146079063415,0.1648611724376678,292.9544372558594,297.1499938964844,293.1499938964844,0.0050953328609466,-396.1322326660156,297.9266357421875,0.5201646089553833,0.050000000745058,0.0485071167349815,293.1180725097656,297.1499938964844,293.1499938964844,0.1726367026567459,-2760.186767578125,304.1461486816406,0.9058935046195984,0.2514059543609619,0.1761959791183471,293.0587158203125,297.1499938964844,293.1499938964844,0.2504855990409851,-5018.9404296875,304.1595458984375,0.9990000128746032,0.4262778460979461,0.32005774974823,293.23162841796875,297.1499938964844,293.1499938964844,0.0042140427976846,-1579.5382080078125,296.86724853515625,0.5201646089553833,0.050000000745058,0.2300968766212463,291.1847839355469,291.1499938964844,259.0587463378906,257.9462280273437,278.85211181640625,293.2317810058594,291.1865539550781,1.0,0.2386669367551803,0.7439417839050293,0.7439417839050293,1.0,1.0,-1.1277738809585571,0.4747222065925598,0.6530517339706421,0.1889106482267379,0.0,0.0,0.6596807241439819,37.58151626586914,43.0,12.253836631774902,-14027.650390625,153.51483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8801574707031,308.5030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18098.068359375,18000.0,0.0,0.0,0.3239264786243438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657187581062317,0.7657264471054077,-7.653324246348348e-06,0.0,0.000328744208673,0.0,0.0,69.4296646118164,0.0,0.0,0.0,0.4712052047252655,4.0,0.0,1.0
492660,293.1179504394531,297.1499938964844,293.1499938964844,0.116739735007286,-2594.290283203125,304.1470031738281,0.8139001727104187,0.1834020912647247,0.1656910479068756,292.9476928710937,297.1499938964844,293.1499938964844,0.0051702326163649,-401.156005859375,298.016845703125,0.5174468755722046,0.050000000745058,0.0485378690063953,293.1161499023437,297.1499938964844,293.1499938964844,0.1735675185918808,-2772.000244140625,304.1458740234375,0.902981460094452,0.2526073455810547,0.1770563870668411,293.0577087402344,297.1499938964844,293.1499938964844,0.2543506920337677,-5083.220703125,304.14990234375,0.9990000128746032,0.4288103282451629,0.324586421251297,293.2297058105469,297.1499938964844,293.1499938964844,0.0041966042481362,-1572.9609375,296.8490600585937,0.5174468755722046,0.050000000745058,0.2302427440881729,291.1931457519531,291.1499938964844,258.986083984375,257.8836669921875,278.9212646484375,293.2298278808594,291.19305419921875,1.0,0.2408938407897949,0.7246296405792236,0.7246296405792236,1.0,1.0,-1.1354495286941528,0.4746305346488952,0.6608189940452576,0.1872379630804062,0.0,0.0,0.6531727313995361,38.471466064453125,46.0,5.798699855804443,-14030.6240234375,157.40139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906921386719,308.5335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18134.4921875,18000.0,0.0,0.0,0.3236775994300842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7520638704299927,0.7520713806152344,-7.535708391515072e-06,0.0,0.0003284916165284,0.0,0.0,66.82351684570312,0.0,0.0,0.0,0.4656312465667724,4.0,0.0,1.0
492720,293.1179504394531,297.1499938964844,293.1499938964844,0.116739735007286,-2594.290283203125,304.1470031738281,0.8139001727104187,0.1834020912647247,0.1656910479068756,292.9476928710937,297.1499938964844,293.1499938964844,0.0051702326163649,-401.156005859375,298.016845703125,0.5174468755722046,0.050000000745058,0.0485378690063953,293.1161499023437,297.1499938964844,293.1499938964844,0.1735675185918808,-2772.000244140625,304.1458740234375,0.902981460094452,0.2526073455810547,0.1770563870668411,293.0577087402344,297.1499938964844,293.1499938964844,0.2543506920337677,-5083.220703125,304.14990234375,0.9990000128746032,0.4288103282451629,0.324586421251297,293.2297058105469,297.1499938964844,293.1499938964844,0.0041966042481362,-1572.9609375,296.8490600585937,0.5174468755722046,0.050000000745058,0.2302427440881729,291.1931457519531,291.1499938964844,258.986083984375,257.8836669921875,278.9212646484375,293.2298278808594,291.19305419921875,1.0,0.2408938407897949,0.7246296405792236,0.7246296405792236,1.0,1.0,-1.1354495286941528,0.4746305346488952,0.6608189940452576,0.1872379630804062,0.0,0.0,0.6531727313995361,38.471466064453125,46.0,5.798699855804443,-14030.6240234375,157.40139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906921386719,308.5335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18134.4921875,18000.0,0.0,0.0,0.3236775994300842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7520638704299927,0.7520713806152344,-7.535708391515072e-06,0.0,0.0003284916165284,0.0,0.0,66.82351684570312,0.0,0.0,0.0,0.4656312465667724,4.0,0.0,1.0
492780,293.1177062988281,297.1499938964844,293.1499938964844,0.1175412759184837,-2608.773681640625,304.14666748046875,0.8099513649940491,0.1842641830444336,0.1665132492780685,292.94122314453125,297.1499938964844,293.1499938964844,0.005253208335489,-406.9275207519531,298.1011047363281,0.5136774778366089,0.050000000745058,0.0485829710960388,293.114501953125,297.1499938964844,293.1499938964844,0.174746423959732,-2787.211669921875,304.1452941894531,0.8983261585235596,0.2537991106510162,0.1779216229915619,293.0641784667969,297.1499938964844,293.1499938964844,0.2605537176132202,-5184.689453125,304.1395874023437,0.9990000128746032,0.4298533797264099,0.3311156332492828,293.2283020019531,297.1499938964844,293.1499938964844,0.004182802978903,-1568.5931396484375,296.8211364746094,0.5136774778366089,0.050000000745058,0.2304566949605941,291.1854858398437,291.1499938964844,258.9183349609375,257.8251647949219,278.9770202636719,293.2283630371094,291.1840515136719,1.0,0.2439513206481933,0.7102328538894653,0.7102328538894653,1.0,1.0,-1.1456221342086792,0.4760724604129791,0.6695497035980225,0.1866036206483841,0.0,0.0,0.648824155330658,39.76283264160156,49.0,-9.99953556060791,-14059.5908203125,162.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884094238281,308.55206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.451171875,18000.0,0.0,0.0,0.3231350481510162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7405006289482117,0.7405080795288086,-7.42456268199021e-06,0.0,0.0003279409720562,0.0,0.0,64.58576965332031,0.0,0.0,0.0,0.4608539640903473,4.0,0.0,1.0
492840,293.1177062988281,297.1499938964844,293.1499938964844,0.1175412759184837,-2608.773681640625,304.14666748046875,0.8099513649940491,0.1842641830444336,0.1665132492780685,292.94122314453125,297.1499938964844,293.1499938964844,0.005253208335489,-406.9275207519531,298.1011047363281,0.5136774778366089,0.050000000745058,0.0485829710960388,293.114501953125,297.1499938964844,293.1499938964844,0.174746423959732,-2787.211669921875,304.1452941894531,0.8983261585235596,0.2537991106510162,0.1779216229915619,293.0641784667969,297.1499938964844,293.1499938964844,0.2605537176132202,-5184.689453125,304.1395874023437,0.9990000128746032,0.4298533797264099,0.3311156332492828,293.2283020019531,297.1499938964844,293.1499938964844,0.004182802978903,-1568.5931396484375,296.8211364746094,0.5136774778366089,0.050000000745058,0.2304566949605941,291.1854858398437,291.1499938964844,258.9183349609375,257.8251647949219,278.9770202636719,293.2283630371094,291.1840515136719,1.0,0.2439513206481933,0.7102328538894653,0.7102328538894653,1.0,1.0,-1.1456221342086792,0.4760724604129791,0.6695497035980225,0.1866036206483841,0.0,0.0,0.648824155330658,39.76283264160156,49.0,-9.99953556060791,-14059.5908203125,162.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884094238281,308.55206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.451171875,18000.0,0.0,0.0,0.3231350481510162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7405006289482117,0.7405080795288086,-7.42456268199021e-06,0.0,0.0003279409720562,0.0,0.0,64.58576965332031,0.0,0.0,0.0,0.4608539640903473,4.0,0.0,1.0
492900,293.1176452636719,297.1499938964844,293.1499938964844,0.1179774552583694,-2616.7001953125,304.146484375,0.807469367980957,0.1846837699413299,0.1669190376996994,292.9380798339844,297.1499938964844,293.1499938964844,0.0052970554679632,-410.0147705078125,298.1419982910156,0.5115150213241577,0.050000000745058,0.0486102364957332,293.11376953125,297.1499938964844,293.1499938964844,0.1753967255353927,-2795.635986328125,304.1449584960937,0.8954795002937317,0.2543894648551941,0.1783542782068252,293.0699157714844,297.1499938964844,293.1499938964844,0.264380931854248,-5246.70263671875,304.134521484375,0.9990000128746032,0.429813951253891,0.3350007534027099,293.227783203125,297.1499938964844,293.1499938964844,0.004176817368716,-1566.952880859375,296.8045959472656,0.5115150213241577,0.050000000745058,0.2305860370397567,291.177734375,291.1499938964844,258.886474609375,257.7975769042969,278.999755859375,293.22784423828125,291.1759033203125,1.0,0.2457392662763595,0.7044438123703003,0.7044438123703003,1.0,1.0,-1.1514794826507568,0.4773012399673462,0.6741783022880554,0.1866407245397567,0.0,0.0,0.6477422118186951,40.53996658325195,49.0,-16.87290382385254,-14087.375,166.07566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,308.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18080.033203125,18000.0,0.0,0.0,0.3228287696838379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736738383769989,0.7367457747459412,-7.384839136648225e-06,0.0,0.0003276301431469,0.0,0.0,63.84360504150391,0.0,0.0,0.0,0.4592732787132263,4.0,0.0,1.0
492960,293.1176452636719,297.1499938964844,293.1499938964844,0.1184278354048729,-2624.898193359375,304.14630126953125,0.8046860098838806,0.1850948929786682,0.1673201918601989,292.9350280761719,297.1499938964844,293.1499938964844,0.0053422693163156,-413.20843505859375,298.1824951171875,0.5092229843139648,0.050000000745058,0.0486403256654739,293.1131286621094,297.1499938964844,293.1499938964844,0.1760738492012024,-2804.413330078125,304.1446533203125,0.8923642039299011,0.2549750804901123,0.1787859797477722,293.0771789550781,297.1499938964844,293.1499938964844,0.2686209678649902,-5314.98681640625,304.129638671875,0.9990000128746032,0.4294031262397766,0.3392365872859955,293.2273864746094,297.1499938964844,293.1499938964844,0.0041712089441716,-1565.54150390625,296.78680419921875,0.5092229843139648,0.050000000745058,0.2307287603616714,291.16827392578125,291.1499938964844,258.8560791015625,257.77117919921875,279.0193786621094,293.2274169921875,291.1661682128906,1.0,0.2476746737957,0.6994004249572754,0.6994004249572754,1.0,1.0,-1.157770752906799,0.4788261950016022,0.6789445281028748,0.1868873387575149,0.0,0.0,0.6474664807319641,41.39562225341797,52.0,-22.38666534423828,-14124.16015625,169.62428283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1570739746094,308.56268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.30859375,18000.0,0.0,0.0,0.3225451111793518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346034646034241,0.7346107959747314,-7.358815309999045e-06,0.0,0.0003273422771599,0.0,0.0,63.40148162841797,0.0,0.0,0.0,0.4583514332771301,4.0,0.0,1.0
493020,293.1177673339844,297.1499938964844,293.1499938964844,0.1193450465798378,-2641.597900390625,304.14599609375,0.7985011339187622,0.1858899444341659,0.1681059002876281,292.9291687011719,297.1499938964844,293.1499938964844,0.0054360129870474,-419.8228454589844,298.2632751464844,0.5043877363204956,0.050000000745058,0.0487081333994865,293.1120300292969,297.1499938964844,293.1499938964844,0.1774699091911316,-2822.49462890625,304.14410400390625,0.8855345249176025,0.2561298310756683,0.1796440929174423,293.0958251953125,297.1499938964844,293.1499938964844,0.2781442105770111,-5466.966796875,304.1205749511719,0.9990000128746032,0.4274778962135315,0.34859299659729,293.2269897460937,297.1499938964844,293.1499938964844,0.0041605858132243,-1563.0758056640625,296.748779296875,0.5043877363204956,0.050000000745058,0.2310504019260406,291.1466064453125,291.1499938964844,258.7997741699219,257.7221984863281,279.050537109375,293.2270202636719,291.1443176269531,1.0,0.2519203722476959,0.6910925507545471,0.6910925507545471,1.0,1.0,-1.1714415550231934,0.4826379120349884,0.6888036131858826,0.1879242211580276,0.0,0.0,0.649343729019165,43.318267822265625,55.0,-28.914766311645508,-14223.0,177.57833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837158203125,308.5622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.232421875,18000.0,0.0,0.0,0.3221828639507293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7355229258537292,0.7355303168296814,-7.351854947046377e-06,0.0,0.0003269746375735,0.0,0.0,63.470550537109375,0.0,0.0,0.0,0.4586195051670074,4.0,0.0,1.0
