time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493080,293.1177673339844,297.1499938964844,293.1499938964844,0.1193450465798378,-2641.597900390625,304.14599609375,0.7985011339187622,0.1858899444341659,0.1681059002876281,292.9291687011719,297.1499938964844,293.1499938964844,0.0054360129870474,-419.8228454589844,298.2632751464844,0.5043877363204956,0.050000000745058,0.0487081333994865,293.1120300292969,297.1499938964844,293.1499938964844,0.1774699091911316,-2822.49462890625,304.14410400390625,0.8855345249176025,0.2561298310756683,0.1796440929174423,293.0958251953125,297.1499938964844,293.1499938964844,0.2781442105770111,-5466.966796875,304.1205749511719,0.9990000128746032,0.4274778962135315,0.34859299659729,293.2269897460937,297.1499938964844,293.1499938964844,0.0041605858132243,-1563.0758056640625,296.748779296875,0.5043877363204956,0.050000000745058,0.2310504019260406,291.1466064453125,291.1499938964844,258.7997741699219,257.7221984863281,279.050537109375,293.2270202636719,291.1443176269531,1.0,0.2519203722476959,0.6910925507545471,0.6910925507545471,1.0,1.0,-1.1714415550231934,0.4826379120349884,0.6888036131858826,0.1879242211580276,0.0,0.0,0.649343729019165,43.318267822265625,55.0,-28.914766311645508,-14223.0,177.57833862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1837158203125,308.5622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.232421875,18000.0,0.0,0.0,0.3221828639507293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7355229258537292,0.7355303168296814,-7.351854947046377e-06,0.0,0.0003269746375735,0.0,0.0,63.470550537109375,0.0,0.0,0.0,0.4586195051670074,4.0,0.0,1.0
493140,293.1180419921875,297.1499938964844,293.1499938964844,0.1202514544129371,-2658.070556640625,304.1458435058594,0.7917877435684204,0.1866467446088791,0.168866217136383,292.9237365722656,297.1499938964844,293.1499938964844,0.0055333315394818,-426.63330078125,298.3450012207031,0.4993892312049866,0.050000000745058,0.0487848930060863,293.1112060546875,297.1499938964844,293.1499938964844,0.1788727939128875,-2840.609130859375,304.14373779296875,0.8781988620758057,0.2572594881057739,0.1804918795824051,293.1193542480469,297.1499938964844,293.1499938964844,0.2887828648090362,-5634.7421875,304.1127014160156,0.9990000128746032,0.4240895807743072,0.3588904142379761,293.2270812988281,297.1499938964844,293.1499938964844,0.0041500064544379,-1560.6510009765625,296.7091369628906,0.4993892312049866,0.050000000745058,0.2314145267009735,291.1242980957031,291.1499938964844,258.75,257.6786804199219,279.07305908203125,293.22705078125,291.1220703125,1.0,0.2565694153308868,0.6845840811729431,0.6845840811729431,1.0,1.0,-1.1862609386444092,0.4872778356075287,0.6989831328392029,0.1895579397678375,0.0,0.0,0.6542730927467346,45.4879264831543,58.0,-30.43440818786621,-14350.4306640625,186.5581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,308.5463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17915.630859375,18000.0,0.0,0.0,0.322299987077713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7432524561882019,0.743259847164154,-7.40620271244552e-06,0.0,0.000327093526721,0.0,0.0,64.81233215332031,0.0,0.0,0.0,0.4616884887218475,4.0,0.0,1.0
493200,293.1180419921875,297.1499938964844,293.1499938964844,0.1202514544129371,-2658.070556640625,304.1458435058594,0.7917877435684204,0.1866467446088791,0.168866217136383,292.9237365722656,297.1499938964844,293.1499938964844,0.0055333315394818,-426.63330078125,298.3450012207031,0.4993892312049866,0.050000000745058,0.0487848930060863,293.1112060546875,297.1499938964844,293.1499938964844,0.1788727939128875,-2840.609130859375,304.14373779296875,0.8781988620758057,0.2572594881057739,0.1804918795824051,293.1193542480469,297.1499938964844,293.1499938964844,0.2887828648090362,-5634.7421875,304.1127014160156,0.9990000128746032,0.4240895807743072,0.3588904142379761,293.2270812988281,297.1499938964844,293.1499938964844,0.0041500064544379,-1560.6510009765625,296.7091369628906,0.4993892312049866,0.050000000745058,0.2314145267009735,291.1242980957031,291.1499938964844,258.75,257.6786804199219,279.07305908203125,293.22705078125,291.1220703125,1.0,0.2565694153308868,0.6845840811729431,0.6845840811729431,1.0,1.0,-1.1862609386444092,0.4872778356075287,0.6989831328392029,0.1895579397678375,0.0,0.0,0.6542730927467346,45.4879264831543,58.0,-30.43440818786621,-14350.4306640625,186.5581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,308.5463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17915.630859375,18000.0,0.0,0.0,0.322299987077713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7432524561882019,0.743259847164154,-7.40620271244552e-06,0.0,0.000327093526721,0.0,0.0,64.81233215332031,0.0,0.0,0.0,0.4616884887218475,4.0,0.0,1.0
493260,293.1180725097656,297.1499938964844,293.1499938964844,0.1211639866232872,-2674.599609375,304.14569091796875,0.7848995923995972,0.1874491274356842,0.1696449667215347,292.9181823730469,297.1499938964844,293.1499938964844,0.0056350152008235,-433.6536254882813,298.42974853515625,0.4943704307079315,0.050000000745058,0.04886906594038,293.1101989746094,297.1499938964844,293.1499938964844,0.1802908480167389,-2858.852294921875,304.1434631347656,0.8707306385040283,0.2584480047225952,0.1813629120588302,293.1466979980469,297.1499938964844,293.1499938964844,0.3002386689186096,-5813.2822265625,304.1060791015625,0.9990000128746032,0.4193304777145386,0.3698526918888092,293.2270202636719,297.1499938964844,293.1499938964844,0.0041403630748391,-1558.4739990234375,296.67041015625,0.4943704307079315,0.050000000745058,0.2318138182163238,291.103271484375,291.1499938964844,258.7042236328125,257.6383972167969,279.0886535644531,293.22705078125,291.1012878417969,1.0,0.2615222334861755,0.6792812347412109,0.6792812347412109,1.0,1.0,-1.2019797563552856,0.4925492405891418,0.709430456161499,0.1916423588991165,0.0,0.0,0.6619282960891724,47.86241149902344,46.0,-29.130359649658203,-14500.3154296875,196.44908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901184082031,308.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.56640625,18000.0,0.0,0.0,0.3230969905853271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572431564331055,0.7572506666183472,-7.519646715081762e-06,0.0,0.000327902380377,0.0,0.0,67.38851165771484,0.0,0.0,0.0,0.4673825204372406,4.0,0.0,1.0
493320,293.1180725097656,297.1499938964844,293.1499938964844,0.1211639866232872,-2674.599609375,304.14569091796875,0.7848995923995972,0.1874491274356842,0.1696449667215347,292.9181823730469,297.1499938964844,293.1499938964844,0.0056350152008235,-433.6536254882813,298.42974853515625,0.4943704307079315,0.050000000745058,0.04886906594038,293.1101989746094,297.1499938964844,293.1499938964844,0.1802908480167389,-2858.852294921875,304.1434631347656,0.8707306385040283,0.2584480047225952,0.1813629120588302,293.1466979980469,297.1499938964844,293.1499938964844,0.3002386689186096,-5813.2822265625,304.1060791015625,0.9990000128746032,0.4193304777145386,0.3698526918888092,293.2270202636719,297.1499938964844,293.1499938964844,0.0041403630748391,-1558.4739990234375,296.67041015625,0.4943704307079315,0.050000000745058,0.2318138182163238,291.103271484375,291.1499938964844,258.7042236328125,257.6383972167969,279.0886535644531,293.22705078125,291.1012878417969,1.0,0.2615222334861755,0.6792812347412109,0.6792812347412109,1.0,1.0,-1.2019797563552856,0.4925492405891418,0.709430456161499,0.1916423588991165,0.0,0.0,0.6619282960891724,47.86241149902344,46.0,-29.130359649658203,-14500.3154296875,196.44908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901184082031,308.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17853.56640625,18000.0,0.0,0.0,0.3230969905853271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572431564331055,0.7572506666183472,-7.519646715081762e-06,0.0,0.000327902380377,0.0,0.0,67.38851165771484,0.0,0.0,0.0,0.4673825204372406,4.0,0.0,1.0
493380,293.1175231933594,297.1499938964844,293.1499938964844,0.1218998804688453,-2687.62841796875,304.1459350585937,0.7872447967529297,0.1883684247732162,0.170431911945343,292.9120788574219,297.1499938964844,293.1499938964844,0.0057257656008005,-439.561767578125,298.52545166015625,0.4950449764728546,0.050000000745058,0.0488573014736175,293.1083679199219,297.1499938964844,293.1499938964844,0.181486427783966,-2873.93017578125,304.1436767578125,0.8734071254730225,0.2598279416561126,0.1822774410247802,293.1678161621094,297.1499938964844,293.1499938964844,0.2996816635131836,-5798.3330078125,304.1222839355469,0.9990000128746032,0.415089875459671,0.3683456778526306,293.2261657714844,297.1499938964844,293.1499938964844,0.0041229450143873,-1552.418212890625,296.6433410644531,0.4950449764728546,0.050000000745058,0.2317580133676529,291.0987548828125,291.1499938964844,258.6595764160156,257.5987548828125,279.1040344238281,293.22625732421875,291.1007385253906,1.0,0.2606303095817566,0.6754615902900696,0.6754615902900696,1.0,1.0,-1.2021418809890747,0.4914242923259735,0.7107176184654236,0.190592736005783,0.0,0.0,0.6695581674575806,47.569618225097656,34.0,1.017613649368286,-14549.365234375,195.90286254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912109375,308.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17830.466796875,18000.0,0.0,0.0,0.3245246410369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750593423843384,0.7750670313835144,-7.68020072428044e-06,0.0,0.0003293512563686,0.0,0.0,70.87063598632812,0.0,0.0,0.0,0.4747118055820465,4.0,0.0,1.0
493440,293.1175231933594,297.1499938964844,293.1499938964844,0.1218998804688453,-2687.62841796875,304.1459350585937,0.7872447967529297,0.1883684247732162,0.170431911945343,292.9120788574219,297.1499938964844,293.1499938964844,0.0057257656008005,-439.561767578125,298.52545166015625,0.4950449764728546,0.050000000745058,0.0488573014736175,293.1083679199219,297.1499938964844,293.1499938964844,0.181486427783966,-2873.93017578125,304.1436767578125,0.8734071254730225,0.2598279416561126,0.1822774410247802,293.1678161621094,297.1499938964844,293.1499938964844,0.2996816635131836,-5798.3330078125,304.1222839355469,0.9990000128746032,0.415089875459671,0.3683456778526306,293.2261657714844,297.1499938964844,293.1499938964844,0.0041229450143873,-1552.418212890625,296.6433410644531,0.4950449764728546,0.050000000745058,0.2317580133676529,291.0987548828125,291.1499938964844,258.6595764160156,257.5987548828125,279.1040344238281,293.22625732421875,291.1007385253906,1.0,0.2606303095817566,0.6754615902900696,0.6754615902900696,1.0,1.0,-1.2021418809890747,0.4914242923259735,0.7107176184654236,0.190592736005783,0.0,0.0,0.6695581674575806,47.569618225097656,34.0,1.017613649368286,-14549.365234375,195.90286254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912109375,308.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17830.466796875,18000.0,0.0,0.0,0.3245246410369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750593423843384,0.7750670313835144,-7.68020072428044e-06,0.0,0.0003293512563686,0.0,0.0,70.87063598632812,0.0,0.0,0.0,0.4747118055820465,4.0,0.0,1.0
493500,293.1171264648437,297.1499938964844,293.1499938964844,0.1221071556210517,-2691.014404296875,304.14630126953125,0.7916809320449829,0.1888596713542938,0.1708261370658874,292.90887451171875,297.1499938964844,293.1499938964844,0.0057636662386357,-441.7432861328125,298.58123779296875,0.4973840713500976,0.050000000745058,0.0488176085054874,293.1073303222656,297.1499938964844,293.1499938964844,0.1818616688251495,-2878.39453125,304.1441345214844,0.8783500790596008,0.2605537474155426,0.1827511489391327,293.1698608398437,297.1499938964844,293.1499938964844,0.2947494983673095,-5717.341796875,304.1363220214844,0.9990000128746032,0.4144596457481384,0.3631986081600189,293.2254333496094,297.1499938964844,293.1499938964844,0.0041091786697506,-1546.6805419921875,296.63983154296875,0.4973840713500976,0.050000000745058,0.2315697073936462,291.11212158203125,291.1499938964844,258.6376342773437,257.57916259765625,279.1111755371094,293.2255249023437,291.1155700683594,1.0,0.258436769247055,0.6740582585334778,0.6740582585334778,1.0,1.0,-1.1967344284057615,0.4886432588100433,0.7080911993980408,0.1889278590679168,0.0,0.0,0.6707779765129089,46.48086929321289,34.0,22.324434280395508,-14521.84375,191.9235992431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504089355469,308.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.0703125,18000.0,0.0,0.0,0.3252930045127868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780884325504303,0.7808920741081238,-7.74555064708693e-06,0.0,0.0003301310352981,0.0,0.0,72.12294006347656,0.0,0.0,0.0,0.477178692817688,4.0,0.0,1.0
493560,293.1166381835937,297.1499938964844,293.1499938964844,0.1222521066665649,-2693.199462890625,304.1466979980469,0.7980628609657288,0.1893689036369323,0.1712201982736587,292.90557861328125,297.1499938964844,293.1499938964844,0.0057980460114777,-443.58148193359375,298.6402282714844,0.5009434223175049,0.050000000745058,0.0487601831555366,293.1064453125,297.1499938964844,293.1499938964844,0.1821281313896179,-2881.391845703125,304.14471435546875,0.885447084903717,0.2612722814083099,0.1832123100757599,293.1650390625,297.1499938964844,293.1499938964844,0.2872833609580993,-5596.451171875,304.1523742675781,0.9990000128746032,0.4151499271392822,0.3556196987628937,293.22442626953125,297.1499938964844,293.1499938964844,0.0040933191776275,-1539.8592529296875,296.6405639648437,0.5009434223175049,0.050000000745058,0.2312973141670227,291.1315002441406,291.1499938964844,258.615966796875,257.5597229003906,279.1177978515625,293.2245788574219,291.135986328125,1.0,0.2552286386489868,0.6729495525360107,0.6729495525360107,1.0,1.0,-1.1882702112197876,0.4846372306346893,0.7036329507827759,0.1866498291492462,0.0,0.0,0.6700961589813232,44.896270751953125,25.0,40.63018035888672,-14459.607421875,186.00083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92486572265625,308.5101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.091796875,18000.0,0.0,0.0,0.3259761035442352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830151319503784,0.783022940158844,-7.780942723911721e-06,0.0,0.0003308243176434,0.0,0.0,72.66573333740234,0.0,0.0,0.0,0.4781496226787567,4.0,0.0,1.0
493620,293.1155700683594,297.1499938964844,293.1499938964844,0.1224528700113296,-2695.8564453125,304.1474609375,0.8142167329788208,0.1904309540987014,0.1720278710126876,292.8988037109375,297.1499938964844,293.1499938964844,0.0058622965589165,-446.7637023925781,298.7640991210937,0.5106456875801086,0.050000000745058,0.048621367663145,293.1048278808594,297.1499938964844,293.1499938964844,0.182457685470581,-2884.69677734375,304.1459350585937,0.9038233160972596,0.2627010345458984,0.1840998381376266,293.13580322265625,297.1499938964844,293.1499938964844,0.2682280838489532,-5289.60595703125,304.18328857421875,0.9990000128746032,0.4206399321556091,0.3365921378135681,293.2216796875,297.1499938964844,293.1499938964844,0.0040595727041363,-1524.9619140625,296.6505126953125,0.5106456875801086,0.050000000745058,0.2306388318538665,291.1801452636719,291.1499938964844,258.57330322265625,257.5212707519531,279.12841796875,293.2218933105469,291.1854248046875,1.0,0.2473643720149994,0.6713473796844482,0.6713473796844482,1.0,1.0,-1.1665104627609253,0.474770188331604,0.6917402148246765,0.1811728030443191,0.0,0.0,0.6629039645195007,41.04899215698242,28.0,63.08903884887695,-14264.365234375,171.56661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93756103515625,308.5382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18104.673828125,18000.0,0.0,0.0,0.3267545104026794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748885750770569,0.7748963236808777,-7.740604814898688e-06,0.0,0.0003316143120173,0.0,0.0,71.27184295654297,0.0,0.0,0.0,0.4749610722064972,4.0,0.0,1.0
493680,293.1155700683594,297.1499938964844,293.1499938964844,0.1224528700113296,-2695.8564453125,304.1474609375,0.8142167329788208,0.1904309540987014,0.1720278710126876,292.8988037109375,297.1499938964844,293.1499938964844,0.0058622965589165,-446.7637023925781,298.7640991210937,0.5106456875801086,0.050000000745058,0.048621367663145,293.1048278808594,297.1499938964844,293.1499938964844,0.182457685470581,-2884.69677734375,304.1459350585937,0.9038233160972596,0.2627010345458984,0.1840998381376266,293.13580322265625,297.1499938964844,293.1499938964844,0.2682280838489532,-5289.60595703125,304.18328857421875,0.9990000128746032,0.4206399321556091,0.3365921378135681,293.2216796875,297.1499938964844,293.1499938964844,0.0040595727041363,-1524.9619140625,296.6505126953125,0.5106456875801086,0.050000000745058,0.2306388318538665,291.1801452636719,291.1499938964844,258.57330322265625,257.5212707519531,279.12841796875,293.2218933105469,291.1854248046875,1.0,0.2473643720149994,0.6713473796844482,0.6713473796844482,1.0,1.0,-1.1665104627609253,0.474770188331604,0.6917402148246765,0.1811728030443191,0.0,0.0,0.6629039645195007,41.04899215698242,28.0,63.08903884887695,-14264.365234375,171.56661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93756103515625,308.5382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18104.673828125,18000.0,0.0,0.0,0.3267545104026794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748885750770569,0.7748963236808777,-7.740604814898688e-06,0.0,0.0003316143120173,0.0,0.0,71.27184295654297,0.0,0.0,0.0,0.4749610722064972,4.0,0.0,1.0
493740,293.114501953125,297.1499938964844,293.1499938964844,0.1228090524673461,-2701.498779296875,304.1476745605469,0.8260876536369324,0.1915183514356613,0.172911137342453,292.891845703125,297.1499938964844,293.1499938964844,0.005936277564615,-450.688232421875,298.88677978515625,0.5183375477790833,0.050000000745058,0.0485274791717529,293.1029968261719,297.1499938964844,293.1499938964844,0.1830187737941742,-2891.19287109375,304.14630126953125,0.9194647669792176,0.2642151415348053,0.1850723475217819,293.09259033203125,297.1499938964844,293.1499938964844,0.254259705543518,-5066.25244140625,304.1949157714844,0.9990000128746032,0.4297547042369842,0.3230855464935303,293.2177734375,297.1499938964844,293.1499938964844,0.0040329359471797,-1513.1878662109375,296.6600952148437,0.5183375477790833,0.050000000745058,0.230193480849266,291.22088623046875,291.1499938964844,258.5315246582031,257.4833374023437,279.1324768066406,293.2180480957031,291.2231750488281,1.0,0.2423310875892639,0.6698386073112488,0.6698386073112488,1.0,1.0,-1.1518723964691162,0.4680483639240265,0.6838240027427673,0.1773144453763961,0.0,0.0,0.6503849029541016,38.44950485229492,31.0,48.68791580200195,-14080.3369140625,162.1018829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370788574219,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18237.6484375,18000.0,0.0,0.0,0.3264334201812744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7518129944801331,0.7518205642700195,-7.556746368209133e-06,0.0,0.0003312884364277,0.0,0.0,66.93429565429688,0.0,0.0,0.0,0.4656369388103485,4.0,0.0,1.0
493800,293.114501953125,297.1499938964844,293.1499938964844,0.1228090524673461,-2701.498779296875,304.1476745605469,0.8260876536369324,0.1915183514356613,0.172911137342453,292.891845703125,297.1499938964844,293.1499938964844,0.005936277564615,-450.688232421875,298.88677978515625,0.5183375477790833,0.050000000745058,0.0485274791717529,293.1029968261719,297.1499938964844,293.1499938964844,0.1830187737941742,-2891.19287109375,304.14630126953125,0.9194647669792176,0.2642151415348053,0.1850723475217819,293.09259033203125,297.1499938964844,293.1499938964844,0.254259705543518,-5066.25244140625,304.1949157714844,0.9990000128746032,0.4297547042369842,0.3230855464935303,293.2177734375,297.1499938964844,293.1499938964844,0.0040329359471797,-1513.1878662109375,296.6600952148437,0.5183375477790833,0.050000000745058,0.230193480849266,291.22088623046875,291.1499938964844,258.5315246582031,257.4833374023437,279.1324768066406,293.2180480957031,291.2231750488281,1.0,0.2423310875892639,0.6698386073112488,0.6698386073112488,1.0,1.0,-1.1518723964691162,0.4680483639240265,0.6838240027427673,0.1773144453763961,0.0,0.0,0.6503849029541016,38.44950485229492,31.0,48.68791580200195,-14080.3369140625,162.1018829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370788574219,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18237.6484375,18000.0,0.0,0.0,0.3264334201812744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7518129944801331,0.7518205642700195,-7.556746368209133e-06,0.0,0.0003312884364277,0.0,0.0,66.93429565429688,0.0,0.0,0.0,0.4656369388103485,4.0,0.0,1.0
493860,293.11346435546875,297.1499938964844,293.1499938964844,0.1235438287258148,-2714.420654296875,304.147216796875,0.8339688181877136,0.1926323473453521,0.1738525480031967,292.88458251953125,297.1499938964844,293.1499938964844,0.0060291830450296,-456.2752380371094,298.99951171875,0.5232554078102112,0.050000000745058,0.0484736002981662,293.10107421875,297.1499938964844,293.1499938964844,0.1841642707586288,-2905.628662109375,304.1456298828125,0.930531084537506,0.2657959163188934,0.1861222088336944,293.0530700683594,297.1499938964844,293.1499938964844,0.2460586130619049,-4936.8984375,304.1933898925781,0.9990000128746032,0.4392363429069519,0.3150741159915924,293.2127685546875,297.1499938964844,293.1499938964844,0.0040187062695622,-1507.6326904296875,296.6558532714844,0.5232554078102112,0.050000000745058,0.2299378961324691,291.2300720214844,291.1499938964844,258.49053955078125,257.4458923339844,279.1331481933594,293.2131042480469,291.22979736328125,1.0,0.239457830786705,0.6682060956954956,0.6682060956954956,1.0,1.0,-1.1442723274230957,0.4642954766750335,0.6799768805503845,0.175063207745552,0.0,0.0,0.6388392448425293,36.97126770019531,34.0,15.77774143218994,-13947.798828125,157.0219268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,308.59722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18249.298828125,18000.0,0.0,0.0,0.3250820934772491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257170081138611,0.7257243394851685,-7.325239948841045e-06,0.0,0.0003299170057289,0.0,0.0,62.07152938842773,0.0,0.0,0.0,0.4550288617610931,4.0,0.0,1.0
493920,293.11346435546875,297.1499938964844,293.1499938964844,0.1235438287258148,-2714.420654296875,304.147216796875,0.8339688181877136,0.1926323473453521,0.1738525480031967,292.88458251953125,297.1499938964844,293.1499938964844,0.0060291830450296,-456.2752380371094,298.99951171875,0.5232554078102112,0.050000000745058,0.0484736002981662,293.10107421875,297.1499938964844,293.1499938964844,0.1841642707586288,-2905.628662109375,304.1456298828125,0.930531084537506,0.2657959163188934,0.1861222088336944,293.0530700683594,297.1499938964844,293.1499938964844,0.2460586130619049,-4936.8984375,304.1933898925781,0.9990000128746032,0.4392363429069519,0.3150741159915924,293.2127685546875,297.1499938964844,293.1499938964844,0.0040187062695622,-1507.6326904296875,296.6558532714844,0.5232554078102112,0.050000000745058,0.2299378961324691,291.2300720214844,291.1499938964844,258.49053955078125,257.4458923339844,279.1331481933594,293.2131042480469,291.22979736328125,1.0,0.239457830786705,0.6682060956954956,0.6682060956954956,1.0,1.0,-1.1442723274230957,0.4642954766750335,0.6799768805503845,0.175063207745552,0.0,0.0,0.6388392448425293,36.97126770019531,34.0,15.77774143218994,-13947.798828125,157.0219268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,308.59722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18249.298828125,18000.0,0.0,0.0,0.3250820934772491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257170081138611,0.7257243394851685,-7.325239948841045e-06,0.0,0.0003299170057289,0.0,0.0,62.07152938842773,0.0,0.0,0.0,0.4550288617610931,4.0,0.0,1.0
493980,293.1124267578125,297.1499938964844,293.1499938964844,0.1245229095220565,-2731.960205078125,304.1465148925781,0.838575005531311,0.1937671452760696,0.1748431921005249,292.876953125,297.1499938964844,293.1499938964844,0.0061363875865936,-462.9965515136719,299.10809326171875,0.5256413817405701,0.050000000745058,0.0484489500522613,293.0991516113281,297.1499938964844,293.1499938964844,0.1856860667467117,-2925.074951171875,304.14453125,0.936995565891266,0.2674250304698944,0.1872310787439346,293.0225524902344,297.1499938964844,293.1499938964844,0.2422569394111633,-4879.21875,304.1851501464844,0.9990000128746032,0.4478993713855743,0.3113411366939544,293.2070617675781,297.1499938964844,293.1499938964844,0.0040133683942258,-1506.3033447265625,296.6441955566406,0.5256413817405701,0.050000000745058,0.229820966720581,291.2202453613281,291.1499938964844,258.4502868652344,257.40887451171875,279.1322326660156,293.2074584960937,291.21844482421875,1.0,0.2383642345666885,0.6663911938667297,0.6663911938667297,1.0,1.0,-1.1421396732330322,0.4628145098686218,0.6793252229690552,0.1740020960569381,0.0,0.0,0.6299700140953064,36.3150634765625,37.0,-10.42715549468994,-13876.341796875,155.1388397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35089111328125,308.64178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18202.49609375,18000.0,0.0,0.0,0.3229711055755615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038997411727905,0.7039068341255188,-7.125252523110248e-06,0.0,0.0003277746145613,0.0,0.0,58.13188171386719,0.0,0.0,0.0,0.4461495876312256,4.0,0.0,1.0
494040,293.1124267578125,297.1499938964844,293.1499938964844,0.1245229095220565,-2731.960205078125,304.1465148925781,0.838575005531311,0.1937671452760696,0.1748431921005249,292.876953125,297.1499938964844,293.1499938964844,0.0061363875865936,-462.9965515136719,299.10809326171875,0.5256413817405701,0.050000000745058,0.0484489500522613,293.0991516113281,297.1499938964844,293.1499938964844,0.1856860667467117,-2925.074951171875,304.14453125,0.936995565891266,0.2674250304698944,0.1872310787439346,293.0225524902344,297.1499938964844,293.1499938964844,0.2422569394111633,-4879.21875,304.1851501464844,0.9990000128746032,0.4478993713855743,0.3113411366939544,293.2070617675781,297.1499938964844,293.1499938964844,0.0040133683942258,-1506.3033447265625,296.6441955566406,0.5256413817405701,0.050000000745058,0.229820966720581,291.2202453613281,291.1499938964844,258.4502868652344,257.40887451171875,279.1322326660156,293.2074584960937,291.21844482421875,1.0,0.2383642345666885,0.6663911938667297,0.6663911938667297,1.0,1.0,-1.1421396732330322,0.4628145098686218,0.6793252229690552,0.1740020960569381,0.0,0.0,0.6299700140953064,36.3150634765625,37.0,-10.42715549468994,-13876.341796875,155.1388397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35089111328125,308.64178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18202.49609375,18000.0,0.0,0.0,0.3229711055755615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038997411727905,0.7039068341255188,-7.125252523110248e-06,0.0,0.0003277746145613,0.0,0.0,58.13188171386719,0.0,0.0,0.0,0.4461495876312256,4.0,0.0,1.0
494100,293.1119384765625,297.1499938964844,293.1499938964844,0.1250738203525543,-2741.871826171875,304.1461486816406,0.8397660851478577,0.1943367272615432,0.1753506511449813,292.8730773925781,297.1499938964844,293.1499938964844,0.0061945179477334,-466.6822509765625,299.1618957519531,0.5259670615196228,0.050000000745058,0.0484456494450569,293.0982360839844,297.1499938964844,293.1499938964844,0.1865435689687729,-2936.05859375,304.1439819335937,0.938674807548523,0.2682500779628753,0.1878010928630828,293.0111389160156,297.1499938964844,293.1499938964844,0.2417440414428711,-4872.935546875,304.1796875,0.9990000128746032,0.4517573714256286,0.3108388185501098,293.2041320800781,297.1499938964844,293.1499938964844,0.0040130824781954,-1506.7435302734375,296.6366882324219,0.5259670615196228,0.050000000745058,0.2298053056001663,291.21075439453125,291.1499938964844,258.430419921875,257.3905029296875,279.13153076171875,293.2044982910156,291.2084655761719,1.0,0.2383797168731689,0.6654137372970581,0.6654137372970581,1.0,1.0,-1.1428065299987793,0.4627866148948669,0.6800199151039124,0.1738418191671371,0.0,0.0,0.6268619894981384,36.2413215637207,37.0,-19.84472846984864,-13862.7734375,155.18524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4255065917969,308.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18168.49609375,18000.0,0.0,0.0,0.3217469155788421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955690383911133,0.6955760717391968,-7.046766768326052e-06,0.0,0.0003265322302468,0.0,0.0,56.654441833496094,0.0,0.0,0.0,0.4427540004253387,4.0,0.0,1.0
494160,293.11151123046875,297.1499938964844,293.1499938964844,0.1256503164768219,-2752.2490234375,304.14581298828125,0.8402825593948364,0.1949046552181244,0.1758626401424408,292.869140625,297.1499938964844,293.1499938964844,0.0062552476301789,-470.53515625,299.2157897949219,0.5257725119590759,0.050000000745058,0.0484476089477539,293.09735107421875,297.1499938964844,293.1499938964844,0.1874430924654007,-2947.575927734375,304.1434326171875,0.9394325017929076,0.2690781354904175,0.1883780807256698,293.0022888183594,297.1499938964844,293.1499938964844,0.2420389354228973,-4879.72265625,304.1737365722656,0.9990000128746032,0.4552587568759918,0.3111385703086853,293.2012023925781,297.1499938964844,293.1499938964844,0.0040139583870768,-1507.7010498046875,296.6285705566406,0.5257725119590759,0.050000000745058,0.2298146039247512,291.19940185546875,291.1499938964844,258.41070556640625,257.3722229003906,279.1307373046875,293.2015686035156,291.1968078613281,1.0,0.238724023103714,0.6643927693367004,0.6643927693367004,1.0,1.0,-1.1444861888885498,0.4631726443767547,0.6813135147094727,0.1738956719636917,0.0,0.0,0.6247014403343201,36.31580352783203,40.0,-26.77074813842773,-13863.0693359375,155.80828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906311035156,308.68505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18131.25,18000.0,0.0,0.0,0.3204775154590606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6892113089561462,0.689218282699585,-6.984881110838614e-06,0.0,0.0003252439200878,0.0,0.0,55.5295524597168,0.0,0.0,0.0,0.4401489496231079,4.0,0.0,1.0
494220,293.1107788085937,297.1499938964844,293.1499938964844,0.1268435418605804,-2773.705078125,304.14520263671875,0.8395261168479919,0.1960270702838897,0.176890566945076,292.8613586425781,297.1499938964844,293.1499938964844,0.0063833533786237,-478.61669921875,299.3247985839844,0.5240287780761719,0.050000000745058,0.048465471714735,293.0957946777344,297.1499938964844,293.1499938964844,0.1893148273229599,-2971.49072265625,304.1425170898437,0.9385253190994264,0.2707321643829345,0.1895437687635421,292.9918212890625,297.1499938964844,293.1499938964844,0.2447470873594284,-4927.3271484375,304.16131591796875,0.9990000128746032,0.4611383378505707,0.3138533532619476,293.1955871582031,297.1499938964844,293.1499938964844,0.0040181260555982,-1510.6383056640625,296.6115417480469,0.5240287780761719,0.050000000745058,0.2298993319272995,291.173828125,291.1499938964844,258.3717041015625,257.3359069824219,279.12921142578125,293.1959228515625,291.1710205078125,1.0,0.240277424454689,0.6622357368469238,0.6622357368469238,1.0,1.0,-1.150499701499939,0.4650251865386963,0.6854745149612427,0.1745605319738388,0.0,0.0,0.623212993144989,36.85782623291016,43.0,-34.42431640625,-13900.69921875,158.5898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58135986328125,308.7147827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.49609375,18000.0,0.0,0.0,0.3180076479911804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825507879257202,0.6825577020645142,-6.912041499163024e-06,0.0,0.0003227373526897,0.0,0.0,54.31571578979492,0.0,0.0,0.0,0.4373522698879242,4.0,0.0,1.0
494280,293.1107788085937,297.1499938964844,293.1499938964844,0.1268435418605804,-2773.705078125,304.14520263671875,0.8395261168479919,0.1960270702838897,0.176890566945076,292.8613586425781,297.1499938964844,293.1499938964844,0.0063833533786237,-478.61669921875,299.3247985839844,0.5240287780761719,0.050000000745058,0.048465471714735,293.0957946777344,297.1499938964844,293.1499938964844,0.1893148273229599,-2971.49072265625,304.1425170898437,0.9385253190994264,0.2707321643829345,0.1895437687635421,292.9918212890625,297.1499938964844,293.1499938964844,0.2447470873594284,-4927.3271484375,304.16131591796875,0.9990000128746032,0.4611383378505707,0.3138533532619476,293.1955871582031,297.1499938964844,293.1499938964844,0.0040181260555982,-1510.6383056640625,296.6115417480469,0.5240287780761719,0.050000000745058,0.2298993319272995,291.173828125,291.1499938964844,258.3717041015625,257.3359069824219,279.12921142578125,293.1959228515625,291.1710205078125,1.0,0.240277424454689,0.6622357368469238,0.6622357368469238,1.0,1.0,-1.150499701499939,0.4650251865386963,0.6854745149612427,0.1745605319738388,0.0,0.0,0.623212993144989,36.85782623291016,43.0,-34.42431640625,-13900.69921875,158.5898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58135986328125,308.7147827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.49609375,18000.0,0.0,0.0,0.3180076479911804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6825507879257202,0.6825577020645142,-6.912041499163024e-06,0.0,0.0003227373526897,0.0,0.0,54.31571578979492,0.0,0.0,0.0,0.4373522698879242,4.0,0.0,1.0
494340,293.1102905273437,297.1499938964844,293.1499938964844,0.128048688173294,-2795.312744140625,304.1448059082031,0.8367986679077148,0.1971211731433868,0.1779109984636306,292.8537292480469,297.1499938964844,293.1499938964844,0.0065190568566322,-487.0581359863281,299.43609619140625,0.5208398103713989,0.050000000745058,0.0484994612634182,293.094482421875,297.1499938964844,293.1499938964844,0.1912216544151306,-2995.75634765625,304.141845703125,0.9349228143692015,0.272368848323822,0.190712109208107,292.9902038574219,297.1499938964844,293.1499938964844,0.2498471587896347,-5012.8798828125,304.1490783691406,0.9990000128746032,0.4654920697212219,0.3189529776573181,293.19049072265625,297.1499938964844,293.1499938964844,0.0040242318063974,-1514.32373046875,296.594482421875,0.5208398103713989,0.050000000745058,0.2300605624914169,291.1473388671875,291.1499938964844,258.33319091796875,257.29986572265625,279.1278686523437,293.1907958984375,291.14459228515625,1.0,0.2428052425384521,0.6599534749984741,0.6599534749984741,1.0,1.0,-1.159481406211853,0.4680814743041992,0.6913999319076538,0.1758440434932708,0.0,0.0,0.6253453493118286,37.85344696044922,46.0,-36.43467712402344,-13979.65625,163.1582489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6077880859375,308.72100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.37890625,18000.0,0.0,0.0,0.3159441947937011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837283968925476,0.6837353110313416,-6.905050213390496e-06,0.0,0.0003206431865692,0.0,0.0,54.406063079833984,0.0,0.0,0.0,0.4376745223999023,4.0,0.0,1.0
494400,293.1102905273437,297.1499938964844,293.1499938964844,0.128048688173294,-2795.312744140625,304.1448059082031,0.8367986679077148,0.1971211731433868,0.1779109984636306,292.8537292480469,297.1499938964844,293.1499938964844,0.0065190568566322,-487.0581359863281,299.43609619140625,0.5208398103713989,0.050000000745058,0.0484994612634182,293.094482421875,297.1499938964844,293.1499938964844,0.1912216544151306,-2995.75634765625,304.141845703125,0.9349228143692015,0.272368848323822,0.190712109208107,292.9902038574219,297.1499938964844,293.1499938964844,0.2498471587896347,-5012.8798828125,304.1490783691406,0.9990000128746032,0.4654920697212219,0.3189529776573181,293.19049072265625,297.1499938964844,293.1499938964844,0.0040242318063974,-1514.32373046875,296.594482421875,0.5208398103713989,0.050000000745058,0.2300605624914169,291.1473388671875,291.1499938964844,258.33319091796875,257.29986572265625,279.1278686523437,293.1907958984375,291.14459228515625,1.0,0.2428052425384521,0.6599534749984741,0.6599534749984741,1.0,1.0,-1.159481406211853,0.4680814743041992,0.6913999319076538,0.1758440434932708,0.0,0.0,0.6253453493118286,37.85344696044922,46.0,-36.43467712402344,-13979.65625,163.1582489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6077880859375,308.72100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.37890625,18000.0,0.0,0.0,0.3159441947937011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837283968925476,0.6837353110313416,-6.905050213390496e-06,0.0,0.0003206431865692,0.0,0.0,54.406063079833984,0.0,0.0,0.0,0.4376745223999023,4.0,0.0,1.0
494460,293.11004638671875,297.1499938964844,293.1499938964844,0.1292352229356765,-2816.509521484375,304.1445617675781,0.8325886130332947,0.1981791704893112,0.1789134293794632,292.8464660644531,297.1499938964844,293.1499938964844,0.006661083549261,-495.7330322265625,299.54998779296875,0.5166303515434265,0.050000000745058,0.0485471598803997,293.093505859375,297.1499938964844,293.1499938964844,0.1931168586015701,-3019.766357421875,304.14141845703125,0.9292319416999816,0.2739754617214203,0.1918715238571167,292.9962463378906,297.1499938964844,293.1499938964844,0.256899744272232,-5128.7626953125,304.1376647949219,0.9990000128746032,0.4683256447315216,0.3259741067886352,293.18609619140625,297.1499938964844,293.1499938964844,0.0040312432684004,-1518.2847900390625,296.5778503417969,0.5166303515434265,0.050000000745058,0.2302868217229843,291.121826171875,291.1499938964844,258.2950744628906,257.2640686035156,279.1268005371094,293.18634033203125,291.1192932128906,1.0,0.246120885014534,0.6575788855552673,0.6575788855552673,1.0,1.0,-1.1708319187164309,0.4720951020717621,0.698736846446991,0.1776175945997238,0.0,0.0,0.6308243274688721,39.23343276977539,49.0,-35.39499282836914,-14091.12890625,169.26307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5646057128906,308.698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.666015625,18000.0,0.0,0.0,0.3146104216575622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6922335028648376,0.6922404766082764,-6.960348855500342e-06,0.0,0.0003192895674146,0.0,0.0,55.7241096496582,0.0,0.0,0.0,0.4409334063529968,4.0,0.0,1.0
494520,293.11004638671875,297.1499938964844,293.1499938964844,0.1292352229356765,-2816.509521484375,304.1445617675781,0.8325886130332947,0.1981791704893112,0.1789134293794632,292.8464660644531,297.1499938964844,293.1499938964844,0.006661083549261,-495.7330322265625,299.54998779296875,0.5166303515434265,0.050000000745058,0.0485471598803997,293.093505859375,297.1499938964844,293.1499938964844,0.1931168586015701,-3019.766357421875,304.14141845703125,0.9292319416999816,0.2739754617214203,0.1918715238571167,292.9962463378906,297.1499938964844,293.1499938964844,0.256899744272232,-5128.7626953125,304.1376647949219,0.9990000128746032,0.4683256447315216,0.3259741067886352,293.18609619140625,297.1499938964844,293.1499938964844,0.0040312432684004,-1518.2847900390625,296.5778503417969,0.5166303515434265,0.050000000745058,0.2302868217229843,291.121826171875,291.1499938964844,258.2950744628906,257.2640686035156,279.1268005371094,293.18634033203125,291.1192932128906,1.0,0.246120885014534,0.6575788855552673,0.6575788855552673,1.0,1.0,-1.1708319187164309,0.4720951020717621,0.698736846446991,0.1776175945997238,0.0,0.0,0.6308243274688721,39.23343276977539,49.0,-35.39499282836914,-14091.12890625,169.26307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5646057128906,308.698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.666015625,18000.0,0.0,0.0,0.3146104216575622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6922335028648376,0.6922404766082764,-6.960348855500342e-06,0.0,0.0003192895674146,0.0,0.0,55.7241096496582,0.0,0.0,0.0,0.4409334063529968,4.0,0.0,1.0
494580,293.1100158691406,297.1499938964844,293.1499938964844,0.1303871423006057,-2837.00927734375,304.1444702148437,0.8273240327835083,0.1991978585720062,0.1798921525478363,292.839599609375,297.1499938964844,293.1499938964844,0.0068089817650616,-504.581787109375,299.6663818359375,0.5117812156677246,0.050000000745058,0.0486065857112407,293.09283447265625,297.1499938964844,293.1499938964844,0.1949740201234817,-3043.189208984375,304.14117431640625,0.922050714492798,0.2755443453788757,0.1930143982172012,293.0089111328125,297.1499938964844,293.1499938964844,0.2655344307422638,-5268.529296875,304.1274108886719,0.9990000128746032,0.4696651399135589,0.3345151543617248,293.1824035644531,297.1499938964844,293.1499938964844,0.0040385690517723,-1522.2611083984375,296.56182861328125,0.5117812156677246,0.050000000745058,0.2305687218904495,291.09820556640625,291.1499938964844,258.2573547363281,257.2284851074219,279.12603759765625,293.1826171875,291.095947265625,1.0,0.2500647306442261,0.6551401615142822,0.6551401615142822,1.0,1.0,-1.1840397119522097,0.4768567979335785,0.7071829438209534,0.1797719299793243,0.0,0.0,0.6393321752548218,40.94086837768555,52.0,-32.88312149047852,-14227.9794921875,176.70338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455078125,308.6468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17845.048828125,18000.0,0.0,0.0,0.3142485916614532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7074958086013794,0.7075029015541077,-7.075237135723e-06,0.0,0.0003189223934896,0.0,0.0,58.238563537597656,0.0,0.0,0.0,0.4469526410102844,4.0,0.0,1.0
494640,293.1100158691406,297.1499938964844,293.1499938964844,0.1303871423006057,-2837.00927734375,304.1444702148437,0.8273240327835083,0.1991978585720062,0.1798921525478363,292.839599609375,297.1499938964844,293.1499938964844,0.0068089817650616,-504.581787109375,299.6663818359375,0.5117812156677246,0.050000000745058,0.0486065857112407,293.09283447265625,297.1499938964844,293.1499938964844,0.1949740201234817,-3043.189208984375,304.14117431640625,0.922050714492798,0.2755443453788757,0.1930143982172012,293.0089111328125,297.1499938964844,293.1499938964844,0.2655344307422638,-5268.529296875,304.1274108886719,0.9990000128746032,0.4696651399135589,0.3345151543617248,293.1824035644531,297.1499938964844,293.1499938964844,0.0040385690517723,-1522.2611083984375,296.56182861328125,0.5117812156677246,0.050000000745058,0.2305687218904495,291.09820556640625,291.1499938964844,258.2573547363281,257.2284851074219,279.12603759765625,293.1826171875,291.095947265625,1.0,0.2500647306442261,0.6551401615142822,0.6551401615142822,1.0,1.0,-1.1840397119522097,0.4768567979335785,0.7071829438209534,0.1797719299793243,0.0,0.0,0.6393321752548218,40.94086837768555,52.0,-32.88312149047852,-14227.9794921875,176.70338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.455078125,308.6468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17845.048828125,18000.0,0.0,0.0,0.3142485916614532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7074958086013794,0.7075029015541077,-7.075237135723e-06,0.0,0.0003189223934896,0.0,0.0,58.238563537597656,0.0,0.0,0.0,0.4469526410102844,4.0,0.0,1.0
494700,293.1100769042969,297.1499938964844,293.1499938964844,0.1309473216533661,-2846.949462890625,304.1444396972656,0.8244023323059082,0.199692353606224,0.1803718507289886,292.8363342285156,297.1499938964844,293.1499938964844,0.0068850219249725,-509.0568542480469,299.7254638671875,0.5092164278030396,0.050000000745058,0.0486401729285717,293.09259033203125,297.1499938964844,293.1499938964844,0.195883110165596,-3054.617431640625,304.1411437988281,0.9180914759635924,0.2763132750988006,0.1935781091451645,293.0174255371094,297.1499938964844,293.1499938964844,0.2703454494476318,-5345.63818359375,304.122802734375,0.9990000128746032,0.4697831869125366,0.3392472863197326,293.1808166503906,297.1499938964844,293.1499938964844,0.0040422366000711,-1524.2059326171875,296.5540771484375,0.5092164278030396,0.050000000745058,0.2307280451059341,291.0872497558594,291.1499938964844,258.23858642578125,257.2107238769531,279.125732421875,293.1809997558594,291.0851135253906,1.0,0.2522293627262115,0.6539040207862854,0.6539040207862854,1.0,1.0,-1.1912037134170532,0.4794624149799347,0.7117412090301514,0.1809626668691635,0.0,0.0,0.6446180939674377,41.90229797363281,52.0,-31.3342514038086,-14304.1630859375,180.87210083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37811279296875,308.6111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17813.6484375,18000.0,0.0,0.0,0.3144843876361847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7174859642982483,0.7174931764602661,-7.1545823630003724e-06,0.0,0.0003191616851836,0.0,0.0,59.94800567626953,0.0,0.0,0.0,0.450949877500534,4.0,0.0,1.0
494760,293.11016845703125,297.1499938964844,293.1499938964844,0.1314960420131683,-2856.667724609375,304.1444702148437,0.8213305473327637,0.200177252292633,0.1808449625968933,292.83319091796875,297.1499938964844,293.1499938964844,0.0069623654708266,-513.5569458007812,299.7851257324219,0.5066015720367432,0.050000000745058,0.0486760884523391,293.0924377441406,297.1499938964844,293.1499938964844,0.1967771798372268,-3065.832763671875,304.14111328125,0.913993239402771,0.2770715057849884,0.1941360980272293,293.0272216796875,297.1499938964844,293.1499938964844,0.2754368484020233,-5426.72607421875,304.1184997558594,0.9990000128746032,0.4695384204387665,0.3442348837852478,293.1794128417969,297.1499938964844,293.1499938964844,0.0040458696894347,-1526.10546875,296.5465087890625,0.5066015720367432,0.050000000745058,0.2308984100818634,291.0769348144531,291.1499938964844,258.2198791503906,257.1930236816406,279.12548828125,293.1795959472656,291.0749206542969,1.0,0.2545017302036285,0.6526598930358887,0.6526598930358887,1.0,1.0,-1.198675513267517,0.4821911752223968,0.7164843678474426,0.1822150945663452,0.0,0.0,0.6505320072174072,42.92811965942383,55.0,-29.66157531738281,-14384.736328125,185.3142242431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,308.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17783.201171875,18000.0,0.0,0.0,0.3150146007537842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7289475798606873,0.7289547920227051,-7.248369001899846e-06,0.0,0.0003196997568011,0.0,0.0,61.96435928344727,0.0,0.0,0.0,0.4555787146091461,4.0,0.0,1.0
