time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494820,293.1105041503906,297.1499938964844,293.1499938964844,0.1325575560331344,-2875.412841796875,304.14453125,0.8148190379142761,0.2011196315288543,0.1817720681428909,292.8272705078125,297.1499938964844,293.1499938964844,0.0071209343150258,-522.61962890625,299.9060363769531,0.5013190507888794,0.050000000745058,0.0487541742622852,293.0923156738281,297.1499938964844,293.1499938964844,0.1985158622264862,-3087.5751953125,304.14117431640625,0.9057145714759828,0.2785554826259613,0.1952341943979263,293.0503234863281,297.1499938964844,293.1499938964844,0.2863281071186065,-5598.58740234375,304.1108703613281,0.9990000128746032,0.4679755270481109,0.3548371493816376,293.1770324707031,297.1499938964844,293.1499938964844,0.0040529770776629,-1529.740966796875,296.5320129394531,0.5013190507888794,0.050000000745058,0.2312688082456588,291.0582275390625,291.1499938964844,258.1825866699219,257.1576538085937,279.1251525878906,293.1771545410156,291.0565490722656,1.0,0.2593143284320831,0.6501555442810059,0.6501555442810059,1.0,1.0,-1.214370846748352,0.4879473447799682,0.7264235615730286,0.184867575764656,0.0,0.0,0.6640484929084778,45.1524658203125,58.0,-26.03635025024414,-14557.0859375,194.94842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,308.4732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17725.517578125,18000.0,0.0,0.0,0.3169731497764587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7559435963630676,0.7559510469436646,-7.478746738343034e-06,0.0,0.000321687432006,0.0,0.0,66.9385986328125,0.0,0.0,0.0,0.4666358828544616,4.0,0.0,1.0
494880,293.1105041503906,297.1499938964844,293.1499938964844,0.1325575560331344,-2875.412841796875,304.14453125,0.8148190379142761,0.2011196315288543,0.1817720681428909,292.8272705078125,297.1499938964844,293.1499938964844,0.0071209343150258,-522.61962890625,299.9060363769531,0.5013190507888794,0.050000000745058,0.0487541742622852,293.0923156738281,297.1499938964844,293.1499938964844,0.1985158622264862,-3087.5751953125,304.14117431640625,0.9057145714759828,0.2785554826259613,0.1952341943979263,293.0503234863281,297.1499938964844,293.1499938964844,0.2863281071186065,-5598.58740234375,304.1108703613281,0.9990000128746032,0.4679755270481109,0.3548371493816376,293.1770324707031,297.1499938964844,293.1499938964844,0.0040529770776629,-1529.740966796875,296.5320129394531,0.5013190507888794,0.050000000745058,0.2312688082456588,291.0582275390625,291.1499938964844,258.1825866699219,257.1576538085937,279.1251525878906,293.1771545410156,291.0565490722656,1.0,0.2593143284320831,0.6501555442810059,0.6501555442810059,1.0,1.0,-1.214370846748352,0.4879473447799682,0.7264235615730286,0.184867575764656,0.0,0.0,0.6640484929084778,45.1524658203125,58.0,-26.03635025024414,-14557.0859375,194.94842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,308.4732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17725.517578125,18000.0,0.0,0.0,0.3169731497764587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7559435963630676,0.7559510469436646,-7.478746738343034e-06,0.0,0.000321687432006,0.0,0.0,66.9385986328125,0.0,0.0,0.0,0.4666358828544616,4.0,0.0,1.0
494940,293.1109619140625,297.1499938964844,293.1499938964844,0.1335690766572952,-2893.204345703125,304.1446838378906,0.8078701496124268,0.2020283192396164,0.1826750338077545,292.82177734375,297.1499938964844,293.1499938964844,0.0072846165858209,-531.7449951171875,300.0290832519531,0.496066689491272,0.050000000745058,0.0488395728170871,293.0924072265625,297.1499938964844,293.1499938964844,0.2001821249723434,-3108.325439453125,304.141357421875,0.8976947665214539,0.2799962759017944,0.1963075101375579,293.0775451660156,297.1499938964844,293.1499938964844,0.297973096370697,-5780.16162109375,304.10455322265625,0.9990000128746032,0.4649884402751922,0.3660803139209747,293.1751403808594,297.1499938964844,293.1499938964844,0.0040598507039248,-1533.1390380859375,296.5186462402344,0.496066689491272,0.050000000745058,0.2316738963127136,291.0423583984375,291.1499938964844,258.1454162597656,257.122314453125,279.1249389648437,293.1752319335937,291.0409851074219,1.0,0.2644057869911194,0.6476393938064575,0.6476393938064575,1.0,1.0,-1.2308274507522583,0.4940025508403778,0.7368249297142029,0.187664046883583,0.0,0.0,0.6794930100440979,47.57758331298828,61.0,-22.117631912231445,-14741.7158203125,205.4816436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403625488281,308.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17673.234375,18000.0,0.0,0.0,0.3201127052307129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877672910690308,0.7877750396728516,-7.765243935864419e-06,0.0,0.0003248737193644,0.0,0.0,73.20825958251953,0.0,0.0,0.0,0.4799132943153381,4.0,0.0,1.0
495000,293.1109619140625,297.1499938964844,293.1499938964844,0.1335690766572952,-2893.204345703125,304.1446838378906,0.8078701496124268,0.2020283192396164,0.1826750338077545,292.82177734375,297.1499938964844,293.1499938964844,0.0072846165858209,-531.7449951171875,300.0290832519531,0.496066689491272,0.050000000745058,0.0488395728170871,293.0924072265625,297.1499938964844,293.1499938964844,0.2001821249723434,-3108.325439453125,304.141357421875,0.8976947665214539,0.2799962759017944,0.1963075101375579,293.0775451660156,297.1499938964844,293.1499938964844,0.297973096370697,-5780.16162109375,304.10455322265625,0.9990000128746032,0.4649884402751922,0.3660803139209747,293.1751403808594,297.1499938964844,293.1499938964844,0.0040598507039248,-1533.1390380859375,296.5186462402344,0.496066689491272,0.050000000745058,0.2316738963127136,291.0423583984375,291.1499938964844,258.1454162597656,257.122314453125,279.1249389648437,293.1752319335937,291.0409851074219,1.0,0.2644057869911194,0.6476393938064575,0.6476393938064575,1.0,1.0,-1.2308274507522583,0.4940025508403778,0.7368249297142029,0.187664046883583,0.0,0.0,0.6794930100440979,47.57758331298828,61.0,-22.117631912231445,-14741.7158203125,205.4816436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403625488281,308.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17673.234375,18000.0,0.0,0.0,0.3201127052307129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877672910690308,0.7877750396728516,-7.765243935864419e-06,0.0,0.0003248737193644,0.0,0.0,73.20825958251953,0.0,0.0,0.0,0.4799132943153381,4.0,0.0,1.0
495060,293.1112670898437,297.1499938964844,293.1499938964844,0.1341515034437179,-2903.414306640625,304.144775390625,0.8035009503364563,0.20255908370018,0.183206245303154,292.81866455078125,297.1499938964844,293.1499938964844,0.0073852352797985,-537.2393798828125,300.1038818359375,0.492952436208725,0.050000000745058,0.0488938391208648,293.0925598144531,297.1499938964844,293.1499938964844,0.2011446505784988,-3120.272216796875,304.1414794921875,0.8928838968276978,0.280840516090393,0.1969394981861114,293.0956726074219,297.1499938964844,293.1499938964844,0.305235892534256,-5892.35595703125,304.101318359375,0.9990000128746032,0.4625083804130554,0.3730486929416656,293.1741638183594,297.1499938964844,293.1499938964844,0.0040638959035277,-1535.0709228515625,296.51129150390625,0.492952436208725,0.050000000745058,0.2319313138723373,291.0342712402344,291.1499938964844,258.1231384277344,257.10113525390625,279.1248779296875,293.1742553710937,291.0331115722656,1.0,0.2675600945949554,0.6461275219917297,0.6461275219917297,1.0,1.0,-1.2409623861312866,0.4977358877658844,0.7432264685630798,0.1893877685070037,0.0,0.0,0.6895151138305664,49.1153678894043,61.0,-19.646276473999023,-14857.275390625,212.1861267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6907653808594,308.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17645.22265625,18000.0,0.0,0.0,0.3225330114364624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088304996490479,0.808838427066803,-7.963123607623857e-06,0.0,0.0003273299953434,0.0,0.0,77.6046142578125,0.0,0.0,0.0,0.4888300001621246,4.0,0.0,1.0
495120,293.11151123046875,297.1499938964844,293.1499938964844,0.134529635310173,-2910.029052734375,304.14483642578125,0.8005779981613159,0.2029076367616653,0.1835564076900482,292.816650390625,297.1499938964844,293.1499938964844,0.0074533545412123,-540.9096069335938,300.1541442871094,0.4908925294876098,0.050000000745058,0.0489311069250106,293.09259033203125,297.1499938964844,293.1499938964844,0.2017782926559448,-3128.123291015625,304.1415710449219,0.8897023797035217,0.2814199030399322,0.1973625421524047,293.1085205078125,297.1499938964844,293.1499938964844,0.3101643621921539,-5968.0546875,304.09942626953125,0.9990000128746032,0.4605485200881958,0.3777596652507782,293.173583984375,297.1499938964844,293.1499938964844,0.0040665892884135,-1536.3236083984375,296.5067443847656,0.4908925294876098,0.050000000745058,0.2321081012487411,291.0295104980469,291.1499938964844,258.1083068847656,257.0870056152344,279.1248474121094,293.17364501953125,291.0284423828125,1.0,0.2696942985057831,0.6451191306114197,0.6451191306114197,1.0,1.0,-1.2478022575378418,0.5002558827400208,0.747546374797821,0.1905500590801239,0.0,0.0,0.6964504718780518,50.170291900634766,64.0,-17.963546752929688,-14936.0205078125,216.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59033203125,308.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17628.2421875,18000.0,0.0,0.0,0.3243524134159088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8235561847686768,0.8235642910003662,-8.105253982648719e-06,0.0,0.0003291764587629,0.0,0.0,80.79768371582031,0.0,0.0,0.0,0.4951197504997253,4.0,0.0,1.0
495180,293.1120910644531,297.1499938964844,293.1499938964844,0.1354396939277649,-2925.900146484375,304.1450500488281,0.7933565378189087,0.2037627547979354,0.1844194233417511,292.8118896484375,297.1499938964844,293.1499938964844,0.0076271975412964,-550.0971069335938,300.2812805175781,0.485772430896759,0.050000000745058,0.0490275919437408,293.0924377441406,297.1499938964844,293.1499938964844,0.2033818066120147,-3147.953369140625,304.1416931152344,0.8819701075553894,0.2829082608222961,0.1984660178422927,293.1434631347656,297.1499938964844,293.1499938964844,0.3227100968360901,-6159.2197265625,304.09539794921875,0.9990000128746032,0.4545212984085083,0.389691948890686,293.172119140625,297.1499938964844,293.1499938964844,0.0040734685026109,-1539.385986328125,296.49688720703125,0.485772430896759,0.050000000745058,0.2325657904148101,291.019775390625,291.1499938964844,258.0711364746094,257.0516052246094,279.1247863769531,293.1722106933594,291.01904296875,1.0,0.2751149535179138,0.6425954103469849,0.6425954103469849,1.0,1.0,-1.2651512622833252,0.5066457986831665,0.7585054039955139,0.1934908926486969,0.0,0.0,0.7145030498504639,52.89860153198242,52.0,-13.696844100952148,-15138.3974609375,228.8218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3431701660156,308.1448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17592.732421875,18000.0,0.0,0.0,0.329565554857254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8623268008232117,0.8623353242874146,-8.494138455716893e-06,0.0,0.0003344671276863,0.0,0.0,89.688720703125,0.0,0.0,0.0,0.5118827819824219,4.0,0.0,1.0
495240,293.1120910644531,297.1499938964844,293.1499938964844,0.1354396939277649,-2925.900146484375,304.1450500488281,0.7933565378189087,0.2037627547979354,0.1844194233417511,292.8118896484375,297.1499938964844,293.1499938964844,0.0076271975412964,-550.0971069335938,300.2812805175781,0.485772430896759,0.050000000745058,0.0490275919437408,293.0924377441406,297.1499938964844,293.1499938964844,0.2033818066120147,-3147.953369140625,304.1416931152344,0.8819701075553894,0.2829082608222961,0.1984660178422927,293.1434631347656,297.1499938964844,293.1499938964844,0.3227100968360901,-6159.2197265625,304.09539794921875,0.9990000128746032,0.4545212984085083,0.389691948890686,293.172119140625,297.1499938964844,293.1499938964844,0.0040734685026109,-1539.385986328125,296.49688720703125,0.485772430896759,0.050000000745058,0.2325657904148101,291.019775390625,291.1499938964844,258.0711364746094,257.0516052246094,279.1247863769531,293.1722106933594,291.01904296875,1.0,0.2751149535179138,0.6425954103469849,0.6425954103469849,1.0,1.0,-1.2651512622833252,0.5066457986831665,0.7585054039955139,0.1934908926486969,0.0,0.0,0.7145030498504639,52.89860153198242,52.0,-13.696844100952148,-15138.3974609375,228.8218688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3431701660156,308.1448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17592.732421875,18000.0,0.0,0.0,0.329565554857254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8623268008232117,0.8623353242874146,-8.494138455716893e-06,0.0,0.0003344671276863,0.0,0.0,89.688720703125,0.0,0.0,0.0,0.5118827819824219,4.0,0.0,1.0
495300,293.1122741699219,297.1499938964844,293.1499938964844,0.1358242183923721,-2932.529052734375,304.145263671875,0.7929864525794983,0.2042076140642166,0.1848175674676895,292.8094787597656,297.1499938964844,293.1499938964844,0.0077083543874323,-554.2078247070312,300.3464660644531,0.485187292098999,0.050000000745058,0.0490388609468936,293.0926513671875,297.1499938964844,293.1499938964844,0.2040663212537765,-3156.3232421875,304.1419677734375,0.8816777467727661,0.2835946977138519,0.1989714354276657,293.16021728515625,297.1499938964844,293.1499938964844,0.3246074616909027,-6184.81591796875,304.1020202636719,0.9990000128746032,0.4513124823570251,0.3910644650459289,293.1712951660156,297.1499938964844,293.1499938964844,0.0040743057616055,-1539.7586669921875,296.4942321777344,0.485187292098999,0.050000000745058,0.2326192408800125,291.0179748535156,291.1499938964844,258.0525207519531,257.03387451171875,279.126953125,293.17138671875,291.0186767578125,1.0,0.2754806876182556,0.6416013836860657,0.6416013836860657,1.0,1.0,-1.2679684162139893,0.5073999166488647,0.7605685591697693,0.1937963366508484,0.0,0.0,0.723521888256073,53.23332214355469,52.0,-3.873958587646485,-15199.818359375,230.5664520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2276306152344,308.1076354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17581.65234375,18000.0,0.0,0.0,0.3324525058269501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8823966979980469,0.8824054002761841,-8.704269021109212e-06,0.0,0.0003373970102984,0.0,0.0,94.57933807373048,0.0,0.0,0.0,0.520657479763031,4.0,0.0,1.0
495360,293.1123962402344,297.1499938964844,293.1499938964844,0.1360619664192199,-2936.384521484375,304.14569091796875,0.7949782013893127,0.2046609967947006,0.1852069795131683,292.8070678710937,297.1499938964844,293.1499938964844,0.0077804662287235,-557.5418090820312,300.4154357910156,0.486052393913269,0.050000000745058,0.0490221567451953,293.0931091308594,297.1499938964844,293.1499938964844,0.2044676393270492,-3160.963134765625,304.1427001953125,0.8839186429977417,0.2842293083667755,0.1994169652462005,293.1719055175781,297.1499938964844,293.1499938964844,0.3228515386581421,-6153.32568359375,304.1139831542969,0.9990000128746032,0.4488790929317474,0.3890350461006164,293.1703186035156,297.1499938964844,293.1499938964844,0.0040716528892517,-1538.1839599609375,296.49884033203125,0.486052393913269,0.050000000745058,0.2325400114059448,291.0276794433594,291.1499938964844,258.03387451171875,257.01611328125,279.1299133300781,293.1704406738281,291.03076171875,1.0,0.2745909094810486,0.6408178806304932,0.6408178806304932,1.0,1.0,-1.2664226293563845,0.5063835382461548,0.7600391507148743,0.1931617856025695,0.0,0.0,0.7307655215263367,52.78648376464844,40.0,17.340822219848633,-15228.55859375,229.04058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1286315917969,308.0872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17603.591796875,18000.0,0.0,0.0,0.335390567779541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9012104868888856,0.9012194275856018,-8.913001693144906e-06,0.0,0.0003403787850402,0.0,0.0,99.3996353149414,0.0,0.0,0.0,0.5289173126220703,4.0,0.0,1.0
495420,293.1126708984375,297.1499938964844,293.1499938964844,0.1361633241176605,-2937.1337890625,304.14697265625,0.8044634461402893,0.2055606842041015,0.1859207898378372,292.8021240234375,297.1499938964844,293.1499938964844,0.0079026948660612,-562.3827514648438,300.5622253417969,0.49111208319664,0.050000000745058,0.0489269904792308,293.0939025878906,297.1499938964844,293.1499938964844,0.2046893835067749,-3162.654052734375,304.144775390625,0.8945286273956299,0.2855094969272613,0.200229600071907,293.1757507324219,297.1499938964844,293.1499938964844,0.3109039962291717,-5959.689453125,304.1460876464844,0.9990000128746032,0.4474868476390838,0.3772538304328918,293.1680603027344,297.1499938964844,293.1499938964844,0.0040565645322203,-1529.98974609375,296.52545166015625,0.49111208319664,0.050000000745058,0.2320885807275772,291.0746459960937,291.1499938964844,257.99639892578125,256.98046875,279.13677978515625,293.1681823730469,291.0805969238281,1.0,0.2695455253124237,0.6398322582244873,0.6398322582244873,1.0,1.0,-1.2534624338150024,0.5003746747970581,0.7530876994132996,0.1898947954177856,0.0,0.0,0.7379924058914185,50.16659164428711,43.0,60.906776428222656,-15188.302734375,218.78428649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0054016113281,308.0872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17759.55859375,18000.0,0.0,0.0,0.3409920930862427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9268694519996644,0.9268786907196044,-9.23311381484382e-06,0.0,0.0003460636071395,0.0,0.0,106.49856567382812,0.0,0.0,0.0,0.5403777956962585,4.0,0.0,1.0
495480,293.1126708984375,297.1499938964844,293.1499938964844,0.1361633241176605,-2937.1337890625,304.14697265625,0.8044634461402893,0.2055606842041015,0.1859207898378372,292.8021240234375,297.1499938964844,293.1499938964844,0.0079026948660612,-562.3827514648438,300.5622253417969,0.49111208319664,0.050000000745058,0.0489269904792308,293.0939025878906,297.1499938964844,293.1499938964844,0.2046893835067749,-3162.654052734375,304.144775390625,0.8945286273956299,0.2855094969272613,0.200229600071907,293.1757507324219,297.1499938964844,293.1499938964844,0.3109039962291717,-5959.689453125,304.1460876464844,0.9990000128746032,0.4474868476390838,0.3772538304328918,293.1680603027344,297.1499938964844,293.1499938964844,0.0040565645322203,-1529.98974609375,296.52545166015625,0.49111208319664,0.050000000745058,0.2320885807275772,291.0746459960937,291.1499938964844,257.99639892578125,256.98046875,279.13677978515625,293.1681823730469,291.0805969238281,1.0,0.2695455253124237,0.6398322582244873,0.6398322582244873,1.0,1.0,-1.2534624338150024,0.5003746747970581,0.7530876994132996,0.1898947954177856,0.0,0.0,0.7379924058914185,50.16659164428711,43.0,60.906776428222656,-15188.302734375,218.78428649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0054016113281,308.0872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17759.55859375,18000.0,0.0,0.0,0.3409920930862427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9268694519996644,0.9268786907196044,-9.23311381484382e-06,0.0,0.0003460636071395,0.0,0.0,106.49856567382812,0.0,0.0,0.0,0.5403777956962585,4.0,0.0,1.0
495540,293.1127319335937,297.1499938964844,293.1499938964844,0.1361957192420959,-2936.615966796875,304.1478881835937,0.8110876083374023,0.2064919918775558,0.1866947561502456,292.7972412109375,297.1499938964844,293.1499938964844,0.0080286720767617,-567.1336669921875,300.71246337890625,0.4944537281990051,0.050000000745058,0.0488672479987144,293.0941467285156,297.1499938964844,293.1499938964844,0.204817533493042,-3163.2060546875,304.1462707519531,0.902180790901184,0.2868817746639251,0.2011253535747528,293.1600646972656,297.1499938964844,293.1499938964844,0.3021680116653442,-5820.73095703125,304.1614074707031,0.9990000128746032,0.4499989151954651,0.3696635067462921,293.1656188964844,297.1499938964844,293.1499938964844,0.0040414673276245,-1521.3153076171875,296.5597229003906,0.4944537281990051,0.050000000745058,0.2318051755428314,291.13262939453125,291.1499938964844,257.95867919921875,256.9446105957031,279.1385498046875,293.165771484375,291.1371154785156,1.0,0.2669103145599365,0.6388081908226013,0.6388081908226013,1.0,1.0,-1.2459368705749512,0.4967338740825653,0.7492030262947083,0.1877456307411193,0.0,0.0,0.7362363934516907,48.53018951416016,46.0,69.88748931884766,-15152.37890625,212.67271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9953308105469,308.1116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.7265625,18000.0,0.0,0.0,0.3457235693931579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93248051404953,0.9324898719787598,-9.343092642666306e-06,0.0,0.0003508654481265,0.0,0.0,108.4262924194336,0.0,0.0,0.0,0.5430839657783508,4.0,0.0,1.0
495600,293.1127319335937,297.1499938964844,293.1499938964844,0.1361957192420959,-2936.615966796875,304.1478881835937,0.8110876083374023,0.2064919918775558,0.1866947561502456,292.7972412109375,297.1499938964844,293.1499938964844,0.0080286720767617,-567.1336669921875,300.71246337890625,0.4944537281990051,0.050000000745058,0.0488672479987144,293.0941467285156,297.1499938964844,293.1499938964844,0.204817533493042,-3163.2060546875,304.1462707519531,0.902180790901184,0.2868817746639251,0.2011253535747528,293.1600646972656,297.1499938964844,293.1499938964844,0.3021680116653442,-5820.73095703125,304.1614074707031,0.9990000128746032,0.4499989151954651,0.3696635067462921,293.1656188964844,297.1499938964844,293.1499938964844,0.0040414673276245,-1521.3153076171875,296.5597229003906,0.4944537281990051,0.050000000745058,0.2318051755428314,291.13262939453125,291.1499938964844,257.95867919921875,256.9446105957031,279.1385498046875,293.165771484375,291.1371154785156,1.0,0.2669103145599365,0.6388081908226013,0.6388081908226013,1.0,1.0,-1.2459368705749512,0.4967338740825653,0.7492030262947083,0.1877456307411193,0.0,0.0,0.7362363934516907,48.53018951416016,46.0,69.88748931884766,-15152.37890625,212.67271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9953308105469,308.1116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.7265625,18000.0,0.0,0.0,0.3457235693931579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93248051404953,0.9324898719787598,-9.343092642666306e-06,0.0,0.0003508654481265,0.0,0.0,108.4262924194336,0.0,0.0,0.0,0.5430839657783508,4.0,0.0,1.0
495660,293.1128845214844,297.1499938964844,293.1499938964844,0.1364945620298385,-2941.17041015625,304.1480712890625,0.8143840432167053,0.2074076682329177,0.1874993294477462,292.7923889160156,297.1499938964844,293.1499938964844,0.0081765996292233,-573.28125,300.857666015625,0.4958178699016571,0.050000000745058,0.0488436892628669,293.0940856933594,297.1499938964844,293.1499938964844,0.2053925096988678,-3169.754638671875,304.1465148925781,0.9063135981559752,0.288308322429657,0.2020958364009857,293.1429443359375,297.1499938964844,293.1499938964844,0.2981506288051605,-5758.12255859375,304.1640930175781,0.9990000128746032,0.4532186686992645,0.3666286468505859,293.1629638671875,297.1499938964844,293.1499938964844,0.0040341219864785,-1516.65478515625,296.58306884765625,0.4958178699016571,0.050000000745058,0.2316934317350387,291.1693420410156,291.1499938964844,257.9206237792969,256.90850830078125,279.1380310058594,293.16314697265625,291.17205810546875,1.0,0.266012966632843,0.6375948190689087,0.6375948190689087,1.0,1.0,-1.2442601919174194,0.4954950213432312,0.7487651705741882,0.1868688762187957,0.0,0.0,0.7310206294059753,47.9067268371582,49.0,51.78154754638672,-15145.4970703125,210.77249145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.069580078125,308.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18084.703125,18000.0,0.0,0.0,0.3494721949100494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254812598228456,0.9254905581474304,-9.29103043745272e-06,0.0,0.0003546698426362,0.0,0.0,106.73846435546876,0.0,0.0,0.0,0.540132999420166,4.0,0.0,1.0
495720,293.1128845214844,297.1499938964844,293.1499938964844,0.1364945620298385,-2941.17041015625,304.1480712890625,0.8143840432167053,0.2074076682329177,0.1874993294477462,292.7923889160156,297.1499938964844,293.1499938964844,0.0081765996292233,-573.28125,300.857666015625,0.4958178699016571,0.050000000745058,0.0488436892628669,293.0940856933594,297.1499938964844,293.1499938964844,0.2053925096988678,-3169.754638671875,304.1465148925781,0.9063135981559752,0.288308322429657,0.2020958364009857,293.1429443359375,297.1499938964844,293.1499938964844,0.2981506288051605,-5758.12255859375,304.1640930175781,0.9990000128746032,0.4532186686992645,0.3666286468505859,293.1629638671875,297.1499938964844,293.1499938964844,0.0040341219864785,-1516.65478515625,296.58306884765625,0.4958178699016571,0.050000000745058,0.2316934317350387,291.1693420410156,291.1499938964844,257.9206237792969,256.90850830078125,279.1380310058594,293.16314697265625,291.17205810546875,1.0,0.266012966632843,0.6375948190689087,0.6375948190689087,1.0,1.0,-1.2442601919174194,0.4954950213432312,0.7487651705741882,0.1868688762187957,0.0,0.0,0.7310206294059753,47.9067268371582,49.0,51.78154754638672,-15145.4970703125,210.77249145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.069580078125,308.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18084.703125,18000.0,0.0,0.0,0.3494721949100494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254812598228456,0.9254905581474304,-9.29103043745272e-06,0.0,0.0003546698426362,0.0,0.0,106.73846435546876,0.0,0.0,0.0,0.540132999420166,4.0,0.0,1.0
495780,293.1130676269531,297.1499938964844,293.1499938964844,0.1369962990283966,-2949.564697265625,304.1478881835937,0.8152748942375183,0.2083101868629455,0.1883125454187393,292.7875061035156,297.1499938964844,293.1499938964844,0.0083439014852046,-580.5549926757812,300.99969482421875,0.4956673383712768,0.050000000745058,0.048846248537302,293.0941772460937,297.1499938964844,293.1499938964844,0.2062764167785644,-3180.41943359375,304.1462097167969,0.9076011776924132,0.2897050976753235,0.2030775696039199,293.1307983398437,297.1499938964844,293.1499938964844,0.2977320253849029,-5753.0703125,304.15997314453125,0.9990000128746032,0.4558782875537872,0.3669613599777221,293.1600646972656,297.1499938964844,293.1499938964844,0.0040332558564841,-1515.2822265625,296.5980834960937,0.4956673383712768,0.050000000745058,0.2317055761814117,291.1889953613281,291.1499938964844,257.88214111328125,256.8720703125,279.136474609375,293.1602478027344,291.19012451171875,1.0,0.266525387763977,0.6361695528030396,0.6361695528030396,1.0,1.0,-1.2468302249908447,0.4959703087806701,0.7508599162101746,0.1868514269590377,0.0,0.0,0.7243255972862244,48.01359558105469,52.0,29.452856063842773,-15168.279296875,211.8886260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19854736328125,308.2264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.078125,18000.0,0.0,0.0,0.3522569537162781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9123947620391846,0.91240394115448,-9.157953172689304e-06,0.0,0.0003574960283003,0.0,0.0,103.33136749267578,0.0,0.0,0.0,0.5344210863113403,4.0,0.0,1.0
495840,293.1130676269531,297.1499938964844,293.1499938964844,0.1369962990283966,-2949.564697265625,304.1478881835937,0.8152748942375183,0.2083101868629455,0.1883125454187393,292.7875061035156,297.1499938964844,293.1499938964844,0.0083439014852046,-580.5549926757812,300.99969482421875,0.4956673383712768,0.050000000745058,0.048846248537302,293.0941772460937,297.1499938964844,293.1499938964844,0.2062764167785644,-3180.41943359375,304.1462097167969,0.9076011776924132,0.2897050976753235,0.2030775696039199,293.1307983398437,297.1499938964844,293.1499938964844,0.2977320253849029,-5753.0703125,304.15997314453125,0.9990000128746032,0.4558782875537872,0.3669613599777221,293.1600646972656,297.1499938964844,293.1499938964844,0.0040332558564841,-1515.2822265625,296.5980834960937,0.4956673383712768,0.050000000745058,0.2317055761814117,291.1889953613281,291.1499938964844,257.88214111328125,256.8720703125,279.136474609375,293.1602478027344,291.19012451171875,1.0,0.266525387763977,0.6361695528030396,0.6361695528030396,1.0,1.0,-1.2468302249908447,0.4959703087806701,0.7508599162101746,0.1868514269590377,0.0,0.0,0.7243255972862244,48.01359558105469,52.0,29.452856063842773,-15168.279296875,211.8886260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19854736328125,308.2264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18142.078125,18000.0,0.0,0.0,0.3522569537162781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9123947620391846,0.91240394115448,-9.157953172689304e-06,0.0,0.0003574960283003,0.0,0.0,103.33136749267578,0.0,0.0,0.0,0.5344210863113403,4.0,0.0,1.0
495900,293.1131591796875,297.1499938964844,293.1499938964844,0.1373191624879837,-2955.109375,304.1476745605469,0.8149862885475159,0.2087584435939788,0.1887242347002029,292.7850646972656,297.1499938964844,293.1499938964844,0.00843470916152,-584.580322265625,301.06988525390625,0.4951218068599701,0.050000000745058,0.0488556213676929,293.09429931640625,297.1499938964844,293.1499938964844,0.2068151384592056,-3187.031494140625,304.1459045410156,0.9073041677474976,0.2903889119625091,0.203563392162323,293.1274108886719,297.1499938964844,293.1499938964844,0.2986776530742645,-5768.7900390625,304.15643310546875,0.9990000128746032,0.4567857384681701,0.3681718707084656,293.1585388183594,297.1499938964844,293.1499938964844,0.0040349741466343,-1515.6903076171875,296.6028137207031,0.4951218068599701,0.050000000745058,0.2317500412464141,291.19305419921875,291.1499938964844,257.8627014160156,256.8537292480469,279.13555908203125,293.1587219238281,291.1935119628906,1.0,0.2672171592712402,0.6353789567947388,0.6353789567947388,1.0,1.0,-1.2494245767593384,0.4967286884784698,0.7526958584785461,0.1870991587638855,0.0,0.0,0.7210298180580139,48.29326248168945,52.0,18.763635635375977,-15190.353515625,213.38389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2745361328125,308.2645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18151.662109375,18000.0,0.0,0.0,0.3533233404159546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.905068039894104,0.90507709980011,-9.0792591436184e-06,0.0,0.0003585782542359,0.0,0.0,101.41817474365234,0.0,0.0,0.0,0.531209409236908,4.0,0.0,1.0
495960,293.1132507324219,297.1499938964844,293.1499938964844,0.1376827806234359,-2961.411376953125,304.1474304199219,0.814281165599823,0.2092042714357376,0.1891382783651352,292.7825927734375,297.1499938964844,293.1499938964844,0.0085301185026764,-588.8360595703125,301.13970947265625,0.4943126738071441,0.050000000745058,0.0488696731626987,293.0944519042969,297.1499938964844,293.1499938964844,0.2074109464883804,-3194.39013671875,304.14556884765625,0.9064804315567015,0.2910668551921844,0.2040474563837051,293.1260070800781,297.1499938964844,293.1499938964844,0.3002958595752716,-5795.015625,304.1523132324219,0.9990000128746032,0.4573510587215423,0.3699791729450226,293.156982421875,297.1499938964844,293.1499938964844,0.0040379455313086,-1516.7286376953125,296.60595703125,0.4943126738071441,0.050000000745058,0.2318166941404342,291.1938781738281,291.1499938964844,257.8431396484375,256.8352966308594,279.1346130371094,293.1571655273437,291.1937561035156,1.0,0.2681582868099212,0.6345396637916565,0.6345396637916565,1.0,1.0,-1.2527683973312378,0.4977822303771972,0.7549861073493958,0.1874901801347732,0.0,0.0,0.7180089950561523,48.70376968383789,55.0,9.063824653625488,-15219.41796875,215.42556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3538513183594,308.3041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18150.630859375,18000.0,0.0,0.0,0.3542007505893707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8978950381278992,0.8979040384292603,-9.000493264466058e-06,0.0,0.0003594687441363,0.0,0.0,99.55147552490234,0.0,0.0,0.0,0.5280605554580688,4.0,0.0,1.0
496020,293.1134948730469,297.1499938964844,293.1499938964844,0.1385070830583572,-2975.8046875,304.1469116210937,0.8118073344230652,0.210087239742279,0.1899706870317459,292.7776184082031,297.1499938964844,293.1499938964844,0.0087339719757437,-597.9361572265625,301.27899169921875,0.4920391142368316,0.050000000745058,0.0489100851118564,293.0947570800781,297.1499938964844,293.1499938964844,0.2087446451187133,-3210.939697265625,304.14483642578125,0.9035744071006776,0.2924087643623352,0.2050144523382187,293.1290283203125,297.1499938964844,293.1499938964844,0.30528324842453,-5874.4521484375,304.1432189941406,0.9990000128746032,0.4573600888252258,0.3751275837421417,293.1538391113281,297.1499938964844,293.1499938964844,0.0040470627136528,-1520.36962890625,296.60870361328125,0.4920391142368316,0.050000000745058,0.2320083975791931,291.18780517578125,291.1499938964844,257.8035888671875,256.798095703125,279.1328125,293.1540222167969,291.1868591308594,1.0,0.2706833779811859,0.6327278017997742,0.6327278017997742,1.0,1.0,-1.2613859176635742,0.5006426572799683,0.7607433199882507,0.1886326521635055,0.0,0.0,0.713283121585846,49.868595123291016,58.0,-6.467555522918701,-15297.6650390625,220.9600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5107421875,308.3831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18124.373046875,18000.0,0.0,0.0,0.3554957807064056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8855138421058655,0.885522723197937,-8.860469279170502e-06,0.0,0.0003607830149121,0.0,0.0,96.3445053100586,0.0,0.0,0.0,0.5226137042045593,4.0,0.0,1.0
496080,293.1134948730469,297.1499938964844,293.1499938964844,0.1385070830583572,-2975.8046875,304.1469116210937,0.8118073344230652,0.210087239742279,0.1899706870317459,292.7776184082031,297.1499938964844,293.1499938964844,0.0087339719757437,-597.9361572265625,301.27899169921875,0.4920391142368316,0.050000000745058,0.0489100851118564,293.0947570800781,297.1499938964844,293.1499938964844,0.2087446451187133,-3210.939697265625,304.14483642578125,0.9035744071006776,0.2924087643623352,0.2050144523382187,293.1290283203125,297.1499938964844,293.1499938964844,0.30528324842453,-5874.4521484375,304.1432189941406,0.9990000128746032,0.4573600888252258,0.3751275837421417,293.1538391113281,297.1499938964844,293.1499938964844,0.0040470627136528,-1520.36962890625,296.60870361328125,0.4920391142368316,0.050000000745058,0.2320083975791931,291.18780517578125,291.1499938964844,257.8035888671875,256.798095703125,279.1328125,293.1540222167969,291.1868591308594,1.0,0.2706833779811859,0.6327278017997742,0.6327278017997742,1.0,1.0,-1.2613859176635742,0.5006426572799683,0.7607433199882507,0.1886326521635055,0.0,0.0,0.713283121585846,49.868595123291016,58.0,-6.467555522918701,-15297.6650390625,220.9600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5107421875,308.3831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18124.373046875,18000.0,0.0,0.0,0.3554957807064056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8855138421058655,0.885522723197937,-8.860469279170502e-06,0.0,0.0003607830149121,0.0,0.0,96.3445053100586,0.0,0.0,0.0,0.5226137042045593,4.0,0.0,1.0
496140,293.1137084960937,297.1499938964844,293.1499938964844,0.1394238024950027,-2991.872802734375,304.1464233398437,0.8081830143928528,0.2109668105840683,0.1908097267150879,292.77264404296875,297.1499938964844,293.1499938964844,0.0089537557214498,-607.6475830078125,301.41864013671875,0.4890868663787842,0.050000000745058,0.0489644184708595,293.09527587890625,297.1499938964844,293.1499938964844,0.2101954370737075,-3228.969482421875,304.1441345214844,0.8994315266609192,0.2937028706073761,0.2059670090675354,293.13934326171875,297.1499938964844,293.1499938964844,0.3121943771839142,-5982.947265625,304.13397216796875,0.9990000128746032,0.4558148980140686,0.381939560174942,293.1507263183594,297.1499938964844,293.1499938964844,0.0040595149621367,-1525.589599609375,296.6084289550781,0.4890868663787842,0.050000000745058,0.2322661280632019,291.17486572265625,291.1499938964844,257.7633972167969,256.76043701171875,279.1311950683594,293.1509094238281,291.17340087890625,1.0,0.273907870054245,0.6307632327079773,0.6307632327079773,1.0,1.0,-1.2720874547958374,0.504306972026825,0.7677804231643677,0.1901511251926422,0.0,0.0,0.7107857465744019,51.42142105102539,61.0,-16.649993896484375,-15400.193359375,228.155014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6492919921875,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.697265625,18000.0,0.0,0.0,0.35638028383255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8773781061172485,0.8773868680000305,-8.762819561525248e-06,0.0,0.0003616806934587,0.0,0.0,94.2255859375,0.0,0.0,0.0,0.5190120935440063,4.0,0.0,1.0
496200,293.1137084960937,297.1499938964844,293.1499938964844,0.1394238024950027,-2991.872802734375,304.1464233398437,0.8081830143928528,0.2109668105840683,0.1908097267150879,292.77264404296875,297.1499938964844,293.1499938964844,0.0089537557214498,-607.6475830078125,301.41864013671875,0.4890868663787842,0.050000000745058,0.0489644184708595,293.09527587890625,297.1499938964844,293.1499938964844,0.2101954370737075,-3228.969482421875,304.1441345214844,0.8994315266609192,0.2937028706073761,0.2059670090675354,293.13934326171875,297.1499938964844,293.1499938964844,0.3121943771839142,-5982.947265625,304.13397216796875,0.9990000128746032,0.4558148980140686,0.381939560174942,293.1507263183594,297.1499938964844,293.1499938964844,0.0040595149621367,-1525.589599609375,296.6084289550781,0.4890868663787842,0.050000000745058,0.2322661280632019,291.17486572265625,291.1499938964844,257.7633972167969,256.76043701171875,279.1311950683594,293.1509094238281,291.17340087890625,1.0,0.273907870054245,0.6307632327079773,0.6307632327079773,1.0,1.0,-1.2720874547958374,0.504306972026825,0.7677804231643677,0.1901511251926422,0.0,0.0,0.7107857465744019,51.42142105102539,61.0,-16.649993896484375,-15400.193359375,228.155014038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6492919921875,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.697265625,18000.0,0.0,0.0,0.35638028383255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8773781061172485,0.8773868680000305,-8.762819561525248e-06,0.0,0.0003616806934587,0.0,0.0,94.2255859375,0.0,0.0,0.0,0.5190120935440063,4.0,0.0,1.0
496260,293.11407470703125,297.1499938964844,293.1499938964844,0.1403861045837402,-3008.740234375,304.1460266113281,0.8036293983459473,0.2118138521909713,0.191644936800003,292.76776123046875,297.1499938964844,293.1499938964844,0.0091882776468992,-617.8049926757812,301.55938720703125,0.485619455575943,0.050000000745058,0.0490303821861743,293.0961303710937,297.1499938964844,293.1499938964844,0.2116677463054657,-3247.2392578125,304.1436462402344,0.8943105936050415,0.2949186861515045,0.2068741172552108,293.1561279296875,297.1499938964844,293.1499938964844,0.3206281065940857,-6113.7607421875,304.1252746582031,0.9990000128746032,0.4526936411857605,0.390049546957016,293.14764404296875,297.1499938964844,293.1499938964844,0.0040745581500232,-1531.9404296875,296.6070556640625,0.485619455575943,0.050000000745058,0.2325790226459503,291.15826416015625,291.1499938964844,257.72247314453125,256.7222900390625,279.1298217773437,293.1478271484375,291.1566467285156,1.0,0.2776764333248138,0.6286737322807312,0.6286737322807312,1.0,1.0,-1.2843682765960691,0.5085694789886475,0.7757987976074219,0.1919386535882949,0.0,0.0,0.7107681632041931,53.29673385620117,49.0,-22.235671997070312,-15523.1201171875,236.74664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7552490234375,308.51348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6328125,18000.0,0.0,0.0,0.3571003973484039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8745232224464417,0.8745319247245789,-8.719769539311528e-06,0.0,0.0003624114906415,0.0,0.0,93.4188232421875,0.0,0.0,0.0,0.5177076458930969,4.0,0.0,1.0
496320,293.11407470703125,297.1499938964844,293.1499938964844,0.1403861045837402,-3008.740234375,304.1460266113281,0.8036293983459473,0.2118138521909713,0.191644936800003,292.76776123046875,297.1499938964844,293.1499938964844,0.0091882776468992,-617.8049926757812,301.55938720703125,0.485619455575943,0.050000000745058,0.0490303821861743,293.0961303710937,297.1499938964844,293.1499938964844,0.2116677463054657,-3247.2392578125,304.1436462402344,0.8943105936050415,0.2949186861515045,0.2068741172552108,293.1561279296875,297.1499938964844,293.1499938964844,0.3206281065940857,-6113.7607421875,304.1252746582031,0.9990000128746032,0.4526936411857605,0.390049546957016,293.14764404296875,297.1499938964844,293.1499938964844,0.0040745581500232,-1531.9404296875,296.6070556640625,0.485619455575943,0.050000000745058,0.2325790226459503,291.15826416015625,291.1499938964844,257.72247314453125,256.7222900390625,279.1298217773437,293.1478271484375,291.1566467285156,1.0,0.2776764333248138,0.6286737322807312,0.6286737322807312,1.0,1.0,-1.2843682765960691,0.5085694789886475,0.7757987976074219,0.1919386535882949,0.0,0.0,0.7107681632041931,53.29673385620117,49.0,-22.235671997070312,-15523.1201171875,236.74664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7552490234375,308.51348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6328125,18000.0,0.0,0.0,0.3571003973484039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8745232224464417,0.8745319247245789,-8.719769539311528e-06,0.0,0.0003624114906415,0.0,0.0,93.4188232421875,0.0,0.0,0.0,0.5177076458930969,4.0,0.0,1.0
496380,293.1143798828125,297.1499938964844,293.1499938964844,0.1410718113183975,-3020.478271484375,304.146240234375,0.8072669506072998,0.2126623690128326,0.192366823554039,292.7629089355469,297.1499938964844,293.1499938964844,0.009399801492691,-626.2164916992188,301.7046813964844,0.4871925711631775,0.050000000745058,0.0490001663565635,293.0968017578125,297.1499938964844,293.1499938964844,0.2127702236175537,-3260.60986328125,304.1439819335937,0.8984582424163818,0.2961447834968567,0.207696333527565,293.1688842773437,297.1499938964844,293.1499938964844,0.317665547132492,-6063.38916015625,304.1390991210937,0.9990000128746032,0.4499164223670959,0.386361688375473,293.1443176269531,297.1499938964844,293.1499938964844,0.0040823426097631,-1534.78955078125,296.6153259277344,0.4871925711631775,0.050000000745058,0.2324357032775879,291.1551818847656,291.1499938964844,257.6807556152344,256.6835327148437,279.1337890625,293.1445007324219,291.1570129394531,1.0,0.2758491635322571,0.6272217035293579,0.6272217035293579,1.0,1.0,-1.2815968990325928,0.5066488981246948,0.774948000907898,0.1907191723585128,0.0,0.0,0.7107353210449219,52.48868179321289,37.0,2.530400514602661,-15543.3818359375,233.95509338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83709716796875,308.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.3576973378658294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8753907680511475,0.8753995299339294,-8.724047802388668e-06,0.0,0.0003630173450801,0.0,0.0,93.5937271118164,0.0,0.0,0.0,0.5179824233055115,4.0,0.0,1.0
496440,293.1143798828125,297.1499938964844,293.1499938964844,0.1410718113183975,-3020.478271484375,304.146240234375,0.8072669506072998,0.2126623690128326,0.192366823554039,292.7629089355469,297.1499938964844,293.1499938964844,0.009399801492691,-626.2164916992188,301.7046813964844,0.4871925711631775,0.050000000745058,0.0490001663565635,293.0968017578125,297.1499938964844,293.1499938964844,0.2127702236175537,-3260.60986328125,304.1439819335937,0.8984582424163818,0.2961447834968567,0.207696333527565,293.1688842773437,297.1499938964844,293.1499938964844,0.317665547132492,-6063.38916015625,304.1390991210937,0.9990000128746032,0.4499164223670959,0.386361688375473,293.1443176269531,297.1499938964844,293.1499938964844,0.0040823426097631,-1534.78955078125,296.6153259277344,0.4871925711631775,0.050000000745058,0.2324357032775879,291.1551818847656,291.1499938964844,257.6807556152344,256.6835327148437,279.1337890625,293.1445007324219,291.1570129394531,1.0,0.2758491635322571,0.6272217035293579,0.6272217035293579,1.0,1.0,-1.2815968990325928,0.5066488981246948,0.774948000907898,0.1907191723585128,0.0,0.0,0.7107353210449219,52.48868179321289,37.0,2.530400514602661,-15543.3818359375,233.95509338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83709716796875,308.5932312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78515625,18000.0,0.0,0.0,0.3576973378658294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8753907680511475,0.8753995299339294,-8.724047802388668e-06,0.0,0.0003630173450801,0.0,0.0,93.5937271118164,0.0,0.0,0.0,0.5179824233055115,4.0,0.0,1.0
496500,293.1143798828125,297.1499938964844,293.1499938964844,0.141228899359703,-3022.87548828125,304.1466369628906,0.8119477033615112,0.2131138890981674,0.1927161365747451,292.76043701171875,297.1499938964844,293.1499938964844,0.0094902710989117,-629.3251342773438,301.7807922363281,0.489772617816925,0.050000000745058,0.0489515513181686,293.0969543457031,297.1499938964844,293.1499938964844,0.2130451798439026,-3263.656494140625,304.1445617675781,0.9039265513420104,0.2967874705791473,0.2080996185541153,293.16717529296875,297.1499938964844,293.1499938964844,0.3117340207099914,-5968.64404296875,304.1518859863281,0.9990000128746032,0.4500066936016083,0.3803465664386749,293.142578125,297.1499938964844,293.1499938964844,0.0040810774080455,-1533.5374755859375,296.6285095214844,0.489772617816925,0.050000000745058,0.2322050929069519,291.168212890625,291.1499938964844,257.6595458984375,256.6639404296875,279.1365661621094,293.1427917480469,291.1713562011719,1.0,0.2732800543308258,0.6267581582069397,0.6267581582069397,1.0,1.0,-1.2749472856521606,0.5035805106163025,0.7713667750358582,0.1890324205160141,0.0,0.0,0.7082494497299194,51.14756774902344,37.0,21.99837303161621,-15504.3232421875,228.60096740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8837585449219,308.6390686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18045.33984375,18000.0,0.0,0.0,0.3578106760978699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8729687929153442,0.8729774951934814,-8.708635505172424e-06,0.0,0.0003631323634181,0.0,0.0,93.07852935791016,0.0,0.0,0.0,0.5169227719306946,4.0,0.0,1.0
