time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496560,293.1142578125,297.1499938964844,293.1499938964844,0.141319140791893,-3024.029541015625,304.1470642089844,0.8181867003440857,0.2135891765356063,0.1930686384439468,292.7577819824219,297.1499938964844,293.1499938964844,0.0095744766294956,-631.9730224609375,301.858642578125,0.4934052228927612,0.050000000745058,0.0488855354487896,293.0969543457031,297.1499938964844,293.1499938964844,0.2132192254066467,-3265.389892578125,304.1452331542969,0.9118587970733644,0.2974589169025421,0.2085078507661819,293.1588134765625,297.1499938964844,293.1499938964844,0.3033806085586548,-5836.08935546875,304.166748046875,0.9990000128746032,0.4514220654964447,0.3720216751098633,293.1408386230469,297.1499938964844,293.1499938964844,0.0040773800574243,-1531.0955810546875,296.6453857421875,0.4934052228927612,0.050000000745058,0.231891930103302,291.1869506835937,291.1499938964844,257.6381530761719,256.6441955566406,279.1395263671875,293.1410217285156,291.1910095214844,1.0,0.2697548568248749,0.6264575719833374,0.6264575719833374,1.0,1.0,-1.2654145956039429,0.4993698000907898,0.7660447359085083,0.186778113245964,0.0,0.0,0.7039307355880737,49.31858444213867,40.0,39.051856994628906,-15432.0048828125,221.21353149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,308.687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.65625,18000.0,0.0,0.0,0.3577103614807129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8669845461845398,0.8669931888580322,-8.660630555823445e-06,0.0,0.0003630305291153,0.0,0.0,91.73526763916016,0.0,0.0,0.0,0.5143603086471558,4.0,0.0,1.0
496620,293.11395263671875,297.1499938964844,293.1499938964844,0.1416317075490951,-3028.779296875,304.1474914550781,0.8259955048561096,0.2145552933216095,0.193860724568367,292.7522888183594,297.1499938964844,293.1499938964844,0.0097659528255462,-638.2518920898438,302.0151062011719,0.4977692067623138,0.050000000745058,0.0488107688724994,293.0967712402344,297.1499938964844,293.1499938964844,0.2137467563152313,-3271.25634765625,304.1459045410156,0.922608494758606,0.2988415062427521,0.209406703710556,293.1307678222656,297.1499938964844,293.1499938964844,0.2930724620819092,-5674.6328125,304.17779541015625,0.9990000128746032,0.4568720161914825,0.3623600602149963,293.1374206542969,297.1499938964844,293.1499938964844,0.0040738945826888,-1527.94091796875,296.6777038574219,0.4977692067623138,0.050000000745058,0.2315372675657272,291.2210693359375,291.1499938964844,257.5945739746094,256.6041564941406,279.140380859375,293.1376342773437,291.2226257324219,1.0,0.2662813365459442,0.6255654692649841,0.6255654692649841,1.0,1.0,-1.255324363708496,0.4946880340576172,0.7606363296508789,0.1840396225452423,0.0,0.0,0.6918501853942871,47.25701141357422,43.0,36.35757064819336,-15315.509765625,213.2350006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08935546875,308.7567749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18243.455078125,18000.0,0.0,0.0,0.3567796945571899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8444923758506775,0.8445008397102356,-8.456451723759528e-06,0.0,0.0003620860516093,0.0,0.0,86.6114501953125,0.0,0.0,0.0,0.5048149228096008,4.0,0.0,1.0
496680,293.11395263671875,297.1499938964844,293.1499938964844,0.1416317075490951,-3028.779296875,304.1474914550781,0.8259955048561096,0.2145552933216095,0.193860724568367,292.7522888183594,297.1499938964844,293.1499938964844,0.0097659528255462,-638.2518920898438,302.0151062011719,0.4977692067623138,0.050000000745058,0.0488107688724994,293.0967712402344,297.1499938964844,293.1499938964844,0.2137467563152313,-3271.25634765625,304.1459045410156,0.922608494758606,0.2988415062427521,0.209406703710556,293.1307678222656,297.1499938964844,293.1499938964844,0.2930724620819092,-5674.6328125,304.17779541015625,0.9990000128746032,0.4568720161914825,0.3623600602149963,293.1374206542969,297.1499938964844,293.1499938964844,0.0040738945826888,-1527.94091796875,296.6777038574219,0.4977692067623138,0.050000000745058,0.2315372675657272,291.2210693359375,291.1499938964844,257.5945739746094,256.6041564941406,279.140380859375,293.1376342773437,291.2226257324219,1.0,0.2662813365459442,0.6255654692649841,0.6255654692649841,1.0,1.0,-1.255324363708496,0.4946880340576172,0.7606363296508789,0.1840396225452423,0.0,0.0,0.6918501853942871,47.25701141357422,43.0,36.35757064819336,-15315.509765625,213.2350006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08935546875,308.7567749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18243.455078125,18000.0,0.0,0.0,0.3567796945571899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8444923758506775,0.8445008397102356,-8.456451723759528e-06,0.0,0.0003620860516093,0.0,0.0,86.6114501953125,0.0,0.0,0.0,0.5048149228096008,4.0,0.0,1.0
496740,293.1138000488281,297.1499938964844,293.1499938964844,0.1423278748989105,-3040.699951171875,304.14715576171875,0.8304305672645569,0.2155032157897949,0.1946867406368255,292.74676513671875,297.1499938964844,293.1499938964844,0.0099978437647223,-646.575927734375,302.16815185546875,0.4999572336673736,0.050000000745058,0.0487752817571163,293.09649658203125,297.1499938964844,293.1499938964844,0.2148732095956802,-3285.011962890625,304.1453857421875,0.9289258122444152,0.3002488315105438,0.2103585302829742,293.1029357910156,297.1499938964844,293.1499938964844,0.2881117761135101,-5599.14501953125,304.17657470703125,0.9990000128746032,0.4630120694637298,0.3576844036579132,293.1337585449219,297.1499938964844,293.1499938964844,0.0040805633179843,-1530.081298828125,296.69482421875,0.4999572336673736,0.050000000745058,0.2313689440488815,291.2258605957031,291.1499938964844,257.54998779296875,256.5633850097656,279.1390380859375,293.1340026855469,291.2253112792969,1.0,0.2647144496440887,0.6244152784347534,0.6244152784347534,1.0,1.0,-1.2515989542007446,0.4925722181797027,0.7590266466140747,0.1826251596212387,0.0,0.0,0.6811785101890564,46.296268463134766,46.0,9.253756523132324,-15234.830078125,209.8934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,308.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18250.88671875,18000.0,0.0,0.0,0.3550349771976471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8193219304084778,0.8193301558494568,-8.203822289942764e-06,0.0,0.0003603153454605,0.0,0.0,80.90726470947266,0.0,0.0,0.0,0.4940988421440124,4.0,0.0,1.0
496800,293.1138000488281,297.1499938964844,293.1499938964844,0.1423278748989105,-3040.699951171875,304.14715576171875,0.8304305672645569,0.2155032157897949,0.1946867406368255,292.74676513671875,297.1499938964844,293.1499938964844,0.0099978437647223,-646.575927734375,302.16815185546875,0.4999572336673736,0.050000000745058,0.0487752817571163,293.09649658203125,297.1499938964844,293.1499938964844,0.2148732095956802,-3285.011962890625,304.1453857421875,0.9289258122444152,0.3002488315105438,0.2103585302829742,293.1029357910156,297.1499938964844,293.1499938964844,0.2881117761135101,-5599.14501953125,304.17657470703125,0.9990000128746032,0.4630120694637298,0.3576844036579132,293.1337585449219,297.1499938964844,293.1499938964844,0.0040805633179843,-1530.081298828125,296.69482421875,0.4999572336673736,0.050000000745058,0.2313689440488815,291.2258605957031,291.1499938964844,257.54998779296875,256.5633850097656,279.1390380859375,293.1340026855469,291.2253112792969,1.0,0.2647144496440887,0.6244152784347534,0.6244152784347534,1.0,1.0,-1.2515989542007446,0.4925722181797027,0.7590266466140747,0.1826251596212387,0.0,0.0,0.6811785101890564,46.296268463134766,46.0,9.253756523132324,-15234.830078125,209.8934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,308.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18250.88671875,18000.0,0.0,0.0,0.3550349771976471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8193219304084778,0.8193301558494568,-8.203822289942764e-06,0.0,0.0003603153454605,0.0,0.0,80.90726470947266,0.0,0.0,0.0,0.4940988421440124,4.0,0.0,1.0
496860,293.11376953125,297.1499938964844,293.1499938964844,0.1432308256626129,-3056.45654296875,304.1466064453125,0.8322097063064575,0.2164226472377777,0.1955055594444275,292.7411804199219,297.1499938964844,293.1499938964844,0.0102619864046573,-656.2433471679688,302.32061767578125,0.5004128813743591,0.050000000745058,0.0487680546939373,293.0965881347656,297.1499938964844,293.1499938964844,0.216314747929573,-3302.856689453125,304.1445007324219,0.9315162301063538,0.3015868067741394,0.211300641298294,293.08172607421875,297.1499938964844,293.1499938964844,0.2871043086051941,-5586.61767578125,304.1693115234375,0.9990000128746032,0.4685231745243072,0.3567256331443786,293.1297912597656,297.1499938964844,293.1499938964844,0.0040947571396827,-1535.876708984375,296.70416259765625,0.5004128813743591,0.050000000745058,0.2313346564769745,291.2132873535156,291.1499938964844,257.5039978027344,256.5215148925781,279.1368408203125,293.1300354003906,291.21142578125,1.0,0.2646868526935577,0.622993528842926,0.622993528842926,1.0,1.0,-1.2525101900100708,0.4922869801521301,0.7602231502532959,0.182095319032669,0.0,0.0,0.6734381318092346,46.12664031982422,49.0,-14.0106201171875,-15200.9345703125,209.8480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4084777832031,308.8623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18198.099609375,18000.0,0.0,0.0,0.3527612686157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7988381385803223,0.7988461256027222,-7.990604899532627e-06,0.0,0.0003580078191589,0.0,0.0,76.3786849975586,0.0,0.0,0.0,0.4853542447090149,4.0,0.0,1.0
496920,293.11376953125,297.1499938964844,293.1499938964844,0.1432308256626129,-3056.45654296875,304.1466064453125,0.8322097063064575,0.2164226472377777,0.1955055594444275,292.7411804199219,297.1499938964844,293.1499938964844,0.0102619864046573,-656.2433471679688,302.32061767578125,0.5004128813743591,0.050000000745058,0.0487680546939373,293.0965881347656,297.1499938964844,293.1499938964844,0.216314747929573,-3302.856689453125,304.1445007324219,0.9315162301063538,0.3015868067741394,0.211300641298294,293.08172607421875,297.1499938964844,293.1499938964844,0.2871043086051941,-5586.61767578125,304.1693115234375,0.9990000128746032,0.4685231745243072,0.3567256331443786,293.1297912597656,297.1499938964844,293.1499938964844,0.0040947571396827,-1535.876708984375,296.70416259765625,0.5004128813743591,0.050000000745058,0.2313346564769745,291.2132873535156,291.1499938964844,257.5039978027344,256.5215148925781,279.1368408203125,293.1300354003906,291.21142578125,1.0,0.2646868526935577,0.622993528842926,0.622993528842926,1.0,1.0,-1.2525101900100708,0.4922869801521301,0.7602231502532959,0.182095319032669,0.0,0.0,0.6734381318092346,46.12664031982422,49.0,-14.0106201171875,-15200.9345703125,209.8480529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4084777832031,308.8623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18198.099609375,18000.0,0.0,0.0,0.3527612686157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7988381385803223,0.7988461256027222,-7.990604899532627e-06,0.0,0.0003580078191589,0.0,0.0,76.3786849975586,0.0,0.0,0.0,0.4853542447090149,4.0,0.0,1.0
496980,293.11376953125,297.1499938964844,293.1499938964844,0.1442773789167404,-3074.80712890625,304.14599609375,0.8318562507629395,0.2173396944999694,0.1963426172733307,292.7355041503906,297.1499938964844,293.1499938964844,0.0105550531297922,-666.8696899414062,302.4742736816406,0.4994571506977081,0.050000000745058,0.0487832501530647,293.09686279296875,297.1499938964844,293.1499938964844,0.2179205119609832,-3322.7841796875,304.1436767578125,0.9310388565063475,0.3028834462165832,0.2122153341770172,293.0693664550781,297.1499938964844,293.1499938964844,0.2892528474330902,-5623.7109375,304.15924072265625,0.9990000128746032,0.4727746248245239,0.3587422668933868,293.1256103515625,297.1499938964844,293.1499938964844,0.0041144602000713,-1544.19580078125,296.709716796875,0.4994571506977081,0.050000000745058,0.2314067333936691,291.1907653808594,291.1499938964844,257.45635986328125,256.4782409667969,279.1344299316406,293.1258544921875,291.18829345703125,1.0,0.2658886015415191,0.6213143467903137,0.6213143467903137,1.0,1.0,-1.2571369409561155,0.4934408068656921,0.7636961340904236,0.1822379678487777,0.0,0.0,0.669444739818573,46.585235595703125,52.0,-28.72623443603516,-15214.1201171875,212.43405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5247497558594,308.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.66015625,18000.0,0.0,0.0,0.3503164052963257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7859586477279663,0.7859665155410767,-7.848691893741488e-06,0.0,0.0003555266011971,0.0,0.0,73.55342864990234,0.0,0.0,0.0,0.4798187911510467,4.0,0.0,1.0
497040,293.11376953125,297.1499938964844,293.1499938964844,0.1442773789167404,-3074.80712890625,304.14599609375,0.8318562507629395,0.2173396944999694,0.1963426172733307,292.7355041503906,297.1499938964844,293.1499938964844,0.0105550531297922,-666.8696899414062,302.4742736816406,0.4994571506977081,0.050000000745058,0.0487832501530647,293.09686279296875,297.1499938964844,293.1499938964844,0.2179205119609832,-3322.7841796875,304.1436767578125,0.9310388565063475,0.3028834462165832,0.2122153341770172,293.0693664550781,297.1499938964844,293.1499938964844,0.2892528474330902,-5623.7109375,304.15924072265625,0.9990000128746032,0.4727746248245239,0.3587422668933868,293.1256103515625,297.1499938964844,293.1499938964844,0.0041144602000713,-1544.19580078125,296.709716796875,0.4994571506977081,0.050000000745058,0.2314067333936691,291.1907653808594,291.1499938964844,257.45635986328125,256.4782409667969,279.1344299316406,293.1258544921875,291.18829345703125,1.0,0.2658886015415191,0.6213143467903137,0.6213143467903137,1.0,1.0,-1.2571369409561155,0.4934408068656921,0.7636961340904236,0.1822379678487777,0.0,0.0,0.669444739818573,46.585235595703125,52.0,-28.72623443603516,-15214.1201171875,212.43405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5247497558594,308.8995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.66015625,18000.0,0.0,0.0,0.3503164052963257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7859586477279663,0.7859665155410767,-7.848691893741488e-06,0.0,0.0003555266011971,0.0,0.0,73.55342864990234,0.0,0.0,0.0,0.4798187911510467,4.0,0.0,1.0
497100,293.1138000488281,297.1499938964844,293.1499938964844,0.144829660654068,-3084.488037109375,304.1457214355469,0.8310235738754272,0.2177962660789489,0.1967663466930389,292.732666015625,297.1499938964844,293.1499938964844,0.0107112471014261,-672.4284057617188,302.5518493652344,0.4985507726669311,0.050000000745058,0.0487979017198085,293.0969543457031,297.1499938964844,293.1499938964844,0.218771144747734,-3333.328857421875,304.1432800292969,0.929884910583496,0.3035387098789215,0.2126805484294891,293.066650390625,297.1499938964844,293.1499938964844,0.2913022339344024,-5657.36865234375,304.1538391113281,0.9990000128746032,0.4743341207504272,0.3606759309768677,293.1235046386719,297.1499938964844,293.1499938964844,0.0041257585398852,-1548.970703125,296.7120361328125,0.4985507726669311,0.050000000745058,0.2314762324094772,291.177734375,291.1499938964844,257.4319763183594,256.4560852050781,279.1332702636719,293.1237487792969,291.1751403808594,1.0,0.2668746709823608,0.6203885674476624,0.6203885674476624,1.0,1.0,-1.2606254816055298,0.4944676458835602,0.766157865524292,0.1825150549411773,0.0,0.0,0.6689057946205139,47.01249313354492,52.0,-32.90034866333008,-15237.1123046875,214.5692443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5627136230469,308.91094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.76953125,18000.0,0.0,0.0,0.34914630651474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827247381210327,0.7827325463294983,-7.80818663770333e-06,0.0,0.0003543391358107,0.0,0.0,72.81914520263672,0.0,0.0,0.0,0.4783972799777984,4.0,0.0,1.0
497160,293.1138000488281,297.1499938964844,293.1499938964844,0.1453910171985626,-3094.31591796875,304.1454772949219,0.8298293948173523,0.2182506322860717,0.197192296385765,292.72979736328125,297.1499938964844,293.1499938964844,0.010873501189053,-678.1070556640625,302.63006591796875,0.4974125325679779,0.050000000745058,0.0488166362047195,293.0970153808594,297.1499938964844,293.1499938964844,0.2196394503116607,-3344.07470703125,304.1429138183594,0.928226888179779,0.3041956424713135,0.2131507694721222,293.0660705566406,297.1499938964844,293.1499938964844,0.293902039527893,-5699.4365234375,304.1484375,0.9990000128746032,0.4755051732063293,0.363132894039154,293.1214599609375,297.1499938964844,293.1499938964844,0.0041377614252269,-1554.02099609375,296.7144470214844,0.4974125325679779,0.050000000745058,0.2315651029348373,291.1642761230469,291.1499938964844,257.4071960449219,256.4336242675781,279.13214111328125,293.1217041015625,291.16168212890625,1.0,0.2680792510509491,0.6194126009941101,0.6194126009941101,1.0,1.0,-1.2647792100906372,0.495746910572052,0.7690322995185852,0.1829051971435547,0.0,0.0,0.6693048477172852,47.55412292480469,55.0,-35.38957977294922,-15269.650390625,217.1957244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.585205078125,308.9164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18032.935546875,18000.0,0.0,0.0,0.3480710387229919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7816125154495239,0.7816202640533447,-7.78793400968425e-06,0.0,0.0003532478585839,0.0,0.0,72.52278900146484,0.0,0.0,0.0,0.4778665006160736,4.0,0.0,1.0
497220,293.1138610839844,297.1499938964844,293.1499938964844,0.1465227156877517,-3114.078369140625,304.1451110839844,0.8265517950057983,0.2191547304391861,0.1980493813753128,292.7240905761719,297.1499938964844,293.1499938964844,0.0112157575786113,-689.741455078125,302.7885131835937,0.4945760667324066,0.050000000745058,0.048864908516407,293.0970764160156,297.1499938964844,293.1499938964844,0.2214047908782959,-3365.854736328125,304.142333984375,0.9236814975738524,0.3055234849452972,0.2141073197126388,293.0709533691406,297.1499938964844,293.1499938964844,0.3005189895629883,-5804.880859375,304.137939453125,0.9990000128746032,0.4766529500484466,0.3693880438804626,293.11749267578125,297.1499938964844,293.1499938964844,0.0041633211076259,-1564.67236328125,296.72003173828125,0.4945760667324066,0.050000000745058,0.2317940890789032,291.137451171875,291.1499938964844,257.35662841796875,256.3878173828125,279.13018798828125,293.1177062988281,291.1349792480469,1.0,0.2710512280464172,0.6173307299613953,0.6173307299613953,1.0,1.0,-1.274796724319458,0.498949259519577,0.7758474349975586,0.1839671283960342,0.0,0.0,0.6727794408798218,48.93974685668945,58.0,-36.754825592041016,-15359.3056640625,223.7642517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5807800292969,308.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17950.30859375,18000.0,0.0,0.0,0.3463631272315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7855194211006165,0.785527229309082,-7.806428584444802e-06,0.0,0.0003515145508572,0.0,0.0,73.19169616699219,0.0,0.0,0.0,0.4793872833251953,4.0,0.0,1.0
497280,293.1138610839844,297.1499938964844,293.1499938964844,0.1465227156877517,-3114.078369140625,304.1451110839844,0.8265517950057983,0.2191547304391861,0.1980493813753128,292.7240905761719,297.1499938964844,293.1499938964844,0.0112157575786113,-689.741455078125,302.7885131835937,0.4945760667324066,0.050000000745058,0.048864908516407,293.0970764160156,297.1499938964844,293.1499938964844,0.2214047908782959,-3365.854736328125,304.142333984375,0.9236814975738524,0.3055234849452972,0.2141073197126388,293.0709533691406,297.1499938964844,293.1499938964844,0.3005189895629883,-5804.880859375,304.137939453125,0.9990000128746032,0.4766529500484466,0.3693880438804626,293.11749267578125,297.1499938964844,293.1499938964844,0.0041633211076259,-1564.67236328125,296.72003173828125,0.4945760667324066,0.050000000745058,0.2317940890789032,291.137451171875,291.1499938964844,257.35662841796875,256.3878173828125,279.13018798828125,293.1177062988281,291.1349792480469,1.0,0.2710512280464172,0.6173307299613953,0.6173307299613953,1.0,1.0,-1.274796724319458,0.498949259519577,0.7758474349975586,0.1839671283960342,0.0,0.0,0.6727794408798218,48.93974685668945,58.0,-36.754825592041016,-15359.3056640625,223.7642517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5807800292969,308.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17950.30859375,18000.0,0.0,0.0,0.3463631272315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7855194211006165,0.785527229309082,-7.806428584444802e-06,0.0,0.0003515145508572,0.0,0.0,73.19169616699219,0.0,0.0,0.0,0.4793872833251953,4.0,0.0,1.0
497340,293.1139221191406,297.1499938964844,293.1499938964844,0.1476522386074066,-3133.72412109375,304.1448669433594,0.8223674893379211,0.2200576215982437,0.198915883898735,292.71826171875,297.1499938964844,293.1499938964844,0.011582126840949,-701.6695556640625,302.95001220703125,0.4911757111549377,0.050000000745058,0.0489256046712398,293.0973205566406,297.1499938964844,293.1499938964844,0.2231536656618118,-3387.331298828125,304.1419982910156,0.91789573431015,0.3068194091320038,0.215061143040657,293.0831604003906,297.1499938964844,293.1499938964844,0.3087019026279449,-5933.32763671875,304.1283569335937,0.9990000128746032,0.4761974513530731,0.377105563879013,293.11376953125,297.1499938964844,293.1499938964844,0.0041904267854988,-1575.7972412109375,296.7271728515625,0.4911757111549377,0.050000000745058,0.2320819944143295,291.112060546875,291.1499938964844,257.3047790527344,256.3409118652344,279.12860107421875,293.1139831542969,291.1098022460937,1.0,0.2746390104293823,0.6151072382926941,0.6151072382926941,1.0,1.0,-1.28666353225708,0.5028396248817444,0.7838239669799805,0.1853187531232834,0.0,0.0,0.6795567870140076,50.67194366455078,61.0,-35.25205993652344,-15475.4521484375,231.8616485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107727050781,308.8693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17873.38671875,18000.0,0.0,0.0,0.3454616069793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7970647215843201,0.7970725893974304,-7.899985575932078e-06,0.0,0.0003505996137391,0.0,0.0,75.47245025634766,0.0,0.0,0.0,0.4841555953025818,4.0,0.0,1.0
497400,293.1139221191406,297.1499938964844,293.1499938964844,0.1476522386074066,-3133.72412109375,304.1448669433594,0.8223674893379211,0.2200576215982437,0.198915883898735,292.71826171875,297.1499938964844,293.1499938964844,0.011582126840949,-701.6695556640625,302.95001220703125,0.4911757111549377,0.050000000745058,0.0489256046712398,293.0973205566406,297.1499938964844,293.1499938964844,0.2231536656618118,-3387.331298828125,304.1419982910156,0.91789573431015,0.3068194091320038,0.215061143040657,293.0831604003906,297.1499938964844,293.1499938964844,0.3087019026279449,-5933.32763671875,304.1283569335937,0.9990000128746032,0.4761974513530731,0.377105563879013,293.11376953125,297.1499938964844,293.1499938964844,0.0041904267854988,-1575.7972412109375,296.7271728515625,0.4911757111549377,0.050000000745058,0.2320819944143295,291.112060546875,291.1499938964844,257.3047790527344,256.3409118652344,279.12860107421875,293.1139831542969,291.1098022460937,1.0,0.2746390104293823,0.6151072382926941,0.6151072382926941,1.0,1.0,-1.28666353225708,0.5028396248817444,0.7838239669799805,0.1853187531232834,0.0,0.0,0.6795567870140076,50.67194366455078,61.0,-35.25205993652344,-15475.4521484375,231.8616485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107727050781,308.8693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17873.38671875,18000.0,0.0,0.0,0.3454616069793701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7970647215843201,0.7970725893974304,-7.899985575932078e-06,0.0,0.0003505996137391,0.0,0.0,75.47245025634766,0.0,0.0,0.0,0.4841555953025818,4.0,0.0,1.0
497460,293.1139831542969,297.1499938964844,293.1499938964844,0.1487704068422317,-3153.09130859375,304.14471435546875,0.8175431489944458,0.2209625244140625,0.1997933387756347,292.71270751953125,297.1499938964844,293.1499938964844,0.0119710955768823,-713.7603759765625,303.1136779785156,0.4873720407485962,0.050000000745058,0.0489966310560703,293.0975952148437,297.1499938964844,293.1499938964844,0.2248595058917999,-3408.184814453125,304.1418151855469,0.9113796949386596,0.3080997765064239,0.2160049676895141,293.1015625,297.1499938964844,293.1499938964844,0.3181135952472687,-6079.189453125,304.11993408203125,0.9990000128746032,0.4741713106632232,0.3859404921531677,293.1102600097656,297.1499938964844,293.1499938964844,0.0042187711223959,-1587.2406005859375,296.7362976074219,0.4873720407485962,0.050000000745058,0.2324189245700836,291.0888671875,291.1499938964844,257.25177001953125,256.2929992675781,279.1273193359375,293.1104736328125,291.0868225097656,1.0,0.2787027060985565,0.6127750277519226,0.6127750277519226,1.0,1.0,-1.2999444007873535,0.5072464346885681,0.7926980257034302,0.1868734210729599,0.0,0.0,0.6892879605293274,52.69118881225586,64.0,-32.42747497558594,-15611.8486328125,241.2585601806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3816223144531,308.8046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17802.5546875,18000.0,0.0,0.0,0.3455535173416137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8155149221420288,0.8155230283737183,-8.064638677751645e-06,0.0,0.0003506928915157,0.0,0.0,79.31805419921875,0.0,0.0,0.0,0.4919167160987854,4.0,0.0,1.0
497520,293.1139831542969,297.1499938964844,293.1499938964844,0.1487704068422317,-3153.09130859375,304.14471435546875,0.8175431489944458,0.2209625244140625,0.1997933387756347,292.71270751953125,297.1499938964844,293.1499938964844,0.0119710955768823,-713.7603759765625,303.1136779785156,0.4873720407485962,0.050000000745058,0.0489966310560703,293.0975952148437,297.1499938964844,293.1499938964844,0.2248595058917999,-3408.184814453125,304.1418151855469,0.9113796949386596,0.3080997765064239,0.2160049676895141,293.1015625,297.1499938964844,293.1499938964844,0.3181135952472687,-6079.189453125,304.11993408203125,0.9990000128746032,0.4741713106632232,0.3859404921531677,293.1102600097656,297.1499938964844,293.1499938964844,0.0042187711223959,-1587.2406005859375,296.7362976074219,0.4873720407485962,0.050000000745058,0.2324189245700836,291.0888671875,291.1499938964844,257.25177001953125,256.2929992675781,279.1273193359375,293.1104736328125,291.0868225097656,1.0,0.2787027060985565,0.6127750277519226,0.6127750277519226,1.0,1.0,-1.2999444007873535,0.5072464346885681,0.7926980257034302,0.1868734210729599,0.0,0.0,0.6892879605293274,52.69118881225586,64.0,-32.42747497558594,-15611.8486328125,241.2585601806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3816223144531,308.8046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17802.5546875,18000.0,0.0,0.0,0.3455535173416137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8155149221420288,0.8155230283737183,-8.064638677751645e-06,0.0,0.0003506928915157,0.0,0.0,79.31805419921875,0.0,0.0,0.0,0.4919167160987854,4.0,0.0,1.0
497580,293.1139831542969,297.1499938964844,293.1499938964844,0.1498731076717376,-3172.112060546875,304.1446228027344,0.8122572302818298,0.2218715101480484,0.2006820887327194,292.7078857421875,297.1499938964844,293.1499938964844,0.0123803773894906,-725.8858642578125,303.2779541015625,0.4832491278648376,0.050000000745058,0.0490762032568454,293.0978088378906,297.1499938964844,293.1499938964844,0.226532831788063,-3428.557373046875,304.1417541503906,0.9046671986579896,0.3093797266483307,0.2169536799192428,293.12518310546875,297.1499938964844,293.1499938964844,0.3284712433815002,-6237.84326171875,304.1127319335937,0.9990000128746032,0.4706172943115234,0.3956032395362854,293.1068725585937,297.1499938964844,293.1499938964844,0.0042483652941882,-1598.9866943359375,296.747802734375,0.4832491278648376,0.050000000745058,0.2327963709831237,291.0680847167969,291.1499938964844,257.1976928710937,256.2441711425781,279.1263427734375,293.1070861816406,291.0663146972656,1.0,0.28312748670578,0.6103596687316895,0.6103596687316895,1.0,1.0,-1.3142975568771362,0.5120348334312439,0.8022627234458923,0.188563272356987,0.0,0.0,0.7016278505325317,54.94700622558594,67.0,-29.08116912841797,-15763.951171875,251.769271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045288085937,308.7178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17737.81640625,18000.0,0.0,0.0,0.3467417359352112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8401166796684265,0.8401249647140503,-8.297339263663162e-06,0.0,0.0003518988087307,0.0,0.0,84.72602844238281,0.0,0.0,0.0,0.5024179816246033,4.0,0.0,1.0
497640,293.1139831542969,297.1499938964844,293.1499938964844,0.1498731076717376,-3172.112060546875,304.1446228027344,0.8122572302818298,0.2218715101480484,0.2006820887327194,292.7078857421875,297.1499938964844,293.1499938964844,0.0123803773894906,-725.8858642578125,303.2779541015625,0.4832491278648376,0.050000000745058,0.0490762032568454,293.0978088378906,297.1499938964844,293.1499938964844,0.226532831788063,-3428.557373046875,304.1417541503906,0.9046671986579896,0.3093797266483307,0.2169536799192428,293.12518310546875,297.1499938964844,293.1499938964844,0.3284712433815002,-6237.84326171875,304.1127319335937,0.9990000128746032,0.4706172943115234,0.3956032395362854,293.1068725585937,297.1499938964844,293.1499938964844,0.0042483652941882,-1598.9866943359375,296.747802734375,0.4832491278648376,0.050000000745058,0.2327963709831237,291.0680847167969,291.1499938964844,257.1976928710937,256.2441711425781,279.1263427734375,293.1070861816406,291.0663146972656,1.0,0.28312748670578,0.6103596687316895,0.6103596687316895,1.0,1.0,-1.3142975568771362,0.5120348334312439,0.8022627234458923,0.188563272356987,0.0,0.0,0.7016278505325317,54.94700622558594,67.0,-29.08116912841797,-15763.951171875,251.769271850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2045288085937,308.7178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17737.81640625,18000.0,0.0,0.0,0.3467417359352112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8401166796684265,0.8401249647140503,-8.297339263663162e-06,0.0,0.0003518988087307,0.0,0.0,84.72602844238281,0.0,0.0,0.0,0.5024179816246033,4.0,0.0,1.0
497700,293.1139831542969,297.1499938964844,293.1499938964844,0.1504177004098892,-3181.477294921875,304.1446228027344,0.8094719052314758,0.2223280370235443,0.2011307328939438,292.7059020996094,297.1499938964844,293.1499938964844,0.0125916050747036,-731.9183959960938,303.3597412109375,0.481072187423706,0.050000000745058,0.0491187274456024,293.0979309082031,297.1499938964844,293.1499938964844,0.2273560464382171,-3438.550537109375,304.1417541503906,0.9013751149177552,0.3100200891494751,0.2174302339553833,293.1387023925781,297.1499938964844,293.1499938964844,0.3339317142963409,-6320.787109375,304.1095886230469,0.9990000128746032,0.4682777822017669,0.4006719589233398,293.1051940917969,297.1499938964844,293.1499938964844,0.0042636995203793,-1604.992919921875,296.7546081542969,0.481072187423706,0.050000000745058,0.2329981029033661,291.05865478515625,291.1499938964844,257.1703186035156,256.2194519042969,279.1259460449219,293.1053771972656,291.0570373535156,1.0,0.2854455411434173,0.6091262102127075,0.6091262102127075,1.0,1.0,-1.3217856884002686,0.5145363807678223,0.8072493672370911,0.1894410252571106,0.0,0.0,0.7086694240570068,56.15058898925781,67.0,-27.30508804321289,-15844.8271484375,257.3932800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1022644042969,308.66827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17707.935546875,18000.0,0.0,0.0,0.3477589190006256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8544856905937195,0.8544940948486328,-8.438444638159126e-06,0.0,0.0003529310924932,0.0,0.0,88.02393341064453,0.0,0.0,0.0,0.5086157321929932,4.0,0.0,1.0
497760,293.1139831542969,297.1499938964844,293.1499938964844,0.1509574055671692,-3190.739501953125,304.1446228027344,0.8065996170043945,0.2227861285209655,0.2015822380781173,292.704345703125,297.1499938964844,293.1499938964844,0.0128064164891839,-737.9038696289062,303.44097900390625,0.4788126051425934,0.050000000745058,0.0491628497838974,293.0980224609375,297.1499938964844,293.1499938964844,0.2281696647405624,-3448.407958984375,304.14178466796875,0.8980731964111328,0.3106610476970672,0.2179082483053207,293.1531982421875,297.1499938964844,293.1499938964844,0.3395439684391022,-6405.57421875,304.10675048828125,0.9990000128746032,0.4655707478523254,0.4058640003204345,293.1034240722656,297.1499938964844,293.1499938964844,0.0042794472537934,-1611.105224609375,296.76220703125,0.4788126051425934,0.050000000745058,0.2332074046134948,291.0498962402344,291.1499938964844,257.1427307128906,256.19451904296875,279.1255798339844,293.1036376953125,291.04840087890625,1.0,0.2878197431564331,0.6078779697418213,0.6078779697418213,1.0,1.0,-1.3294382095336914,0.5170921683311462,0.8123460412025452,0.1903320103883743,0.0,0.0,0.7162287831306458,57.39810562133789,55.0,-25.485212326049805,-15928.4345703125,263.2381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9933776855469,308.6158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17679.9296875,18000.0,0.0,0.0,0.3490536212921142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700827360153198,0.8700913786888123,-8.595450708526187e-06,0.0,0.0003542450431268,0.0,0.0,91.7191390991211,0.0,0.0,0.0,0.5153906941413879,4.0,0.0,1.0
497820,293.1136779785156,297.1499938964844,293.1499938964844,0.151743933558464,-3203.89306640625,304.1451416015625,0.8090548515319824,0.2237618863582611,0.2024216204881668,292.7020263671875,297.1499938964844,293.1499938964844,0.013181971386075,-747.2430419921875,303.60321044921875,0.4796840846538543,0.050000000745058,0.0491458065807819,293.0979309082031,297.1499938964844,293.1499938964844,0.2293728142976761,-3462.62060546875,304.1425476074219,0.9008721113204956,0.3119944632053375,0.2188109159469604,293.17431640625,297.1499938964844,293.1499938964844,0.3384683132171631,-6382.11767578125,304.1235656738281,0.9990000128746032,0.461164265871048,0.4038718044757843,293.0997619628906,297.1499938964844,293.1499938964844,0.004301147069782,-1618.6917724609375,296.7884216308594,0.4796840846538543,0.050000000745058,0.233126550912857,291.0493469238281,291.1499938964844,257.08697509765625,256.1441955566406,279.1300048828125,293.0999755859375,291.0514221191406,1.0,0.2867309153079986,0.6060727834701538,0.6060727834701538,1.0,1.0,-1.329031229019165,0.5158780813217163,0.8131531476974487,0.189120665192604,0.0,0.0,0.7301740646362305,56.95822525024414,43.0,4.761091709136963,-15986.015625,262.08026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7800598144531,308.5447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17666.677734375,18000.0,0.0,0.0,0.3522505462169647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90264093875885,0.9026498794555664,-8.942937711253762e-06,0.0,0.0003574895381461,0.0,0.0,99.88694763183594,0.0,0.0,0.0,0.5296303033828735,4.0,0.0,1.0
497880,293.1136779785156,297.1499938964844,293.1499938964844,0.151743933558464,-3203.89306640625,304.1451416015625,0.8090548515319824,0.2237618863582611,0.2024216204881668,292.7020263671875,297.1499938964844,293.1499938964844,0.013181971386075,-747.2430419921875,303.60321044921875,0.4796840846538543,0.050000000745058,0.0491458065807819,293.0979309082031,297.1499938964844,293.1499938964844,0.2293728142976761,-3462.62060546875,304.1425476074219,0.9008721113204956,0.3119944632053375,0.2188109159469604,293.17431640625,297.1499938964844,293.1499938964844,0.3384683132171631,-6382.11767578125,304.1235656738281,0.9990000128746032,0.461164265871048,0.4038718044757843,293.0997619628906,297.1499938964844,293.1499938964844,0.004301147069782,-1618.6917724609375,296.7884216308594,0.4796840846538543,0.050000000745058,0.233126550912857,291.0493469238281,291.1499938964844,257.08697509765625,256.1441955566406,279.1300048828125,293.0999755859375,291.0514221191406,1.0,0.2867309153079986,0.6060727834701538,0.6060727834701538,1.0,1.0,-1.329031229019165,0.5158780813217163,0.8131531476974487,0.189120665192604,0.0,0.0,0.7301740646362305,56.95822525024414,43.0,4.761091709136963,-15986.015625,262.08026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7800598144531,308.5447082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17666.677734375,18000.0,0.0,0.0,0.3522505462169647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90264093875885,0.9026498794555664,-8.942937711253762e-06,0.0,0.0003574895381461,0.0,0.0,99.88694763183594,0.0,0.0,0.0,0.5296303033828735,4.0,0.0,1.0
497940,293.1130676269531,297.1499938964844,293.1499938964844,0.1520306766033172,-3207.8935546875,304.1462707519531,0.8185520172119141,0.2248015254735946,0.203238233923912,292.69879150390625,297.1499938964844,293.1499938964844,0.0134954880923032,-753.3284912109375,303.7698059082031,0.4851867258548736,0.050000000745058,0.0490384735167026,293.0976257324219,297.1499938964844,293.1499938964844,0.2298083305358886,-3466.9677734375,304.1443176269531,0.912646234035492,0.3133750259876251,0.2196849137544632,293.170654296875,297.1499938964844,293.1499938964844,0.3255578279495239,-6176.50146484375,304.15411376953125,0.9990000128746032,0.4612372815608978,0.39106285572052,293.0961608886719,297.1499938964844,293.1499938964844,0.0043081091716885,-1618.83349609375,296.8363647460937,0.4851867258548736,0.050000000745058,0.2326174080371856,291.08563232421875,291.1499938964844,257.0305480957031,256.09326171875,279.1360168457031,293.09637451171875,291.09014892578125,1.0,0.281282514333725,0.604973316192627,0.604973316192627,1.0,1.0,-1.3149499893188477,0.5093121528625488,0.805637776851654,0.1852638870477676,0.0,0.0,0.7366105914115906,53.99383163452149,46.0,45.316593170166016,-15915.958984375,249.89016723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6273193359375,308.5121459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17791.486328125,18000.0,0.0,0.0,0.3555914461612701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9247644543647766,0.924773633480072,-9.216665603162257e-06,0.0,0.0003608801052905,0.0,0.0,105.98786926269533,0.0,0.0,0.0,0.5394961833953857,4.0,0.0,1.0
498000,293.1130676269531,297.1499938964844,293.1499938964844,0.1520306766033172,-3207.8935546875,304.1462707519531,0.8185520172119141,0.2248015254735946,0.203238233923912,292.69879150390625,297.1499938964844,293.1499938964844,0.0134954880923032,-753.3284912109375,303.7698059082031,0.4851867258548736,0.050000000745058,0.0490384735167026,293.0976257324219,297.1499938964844,293.1499938964844,0.2298083305358886,-3466.9677734375,304.1443176269531,0.912646234035492,0.3133750259876251,0.2196849137544632,293.170654296875,297.1499938964844,293.1499938964844,0.3255578279495239,-6176.50146484375,304.15411376953125,0.9990000128746032,0.4612372815608978,0.39106285572052,293.0961608886719,297.1499938964844,293.1499938964844,0.0043081091716885,-1618.83349609375,296.8363647460937,0.4851867258548736,0.050000000745058,0.2326174080371856,291.08563232421875,291.1499938964844,257.0305480957031,256.09326171875,279.1360168457031,293.09637451171875,291.09014892578125,1.0,0.281282514333725,0.604973316192627,0.604973316192627,1.0,1.0,-1.3149499893188477,0.5093121528625488,0.805637776851654,0.1852638870477676,0.0,0.0,0.7366105914115906,53.99383163452149,46.0,45.316593170166016,-15915.958984375,249.89016723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6273193359375,308.5121459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17791.486328125,18000.0,0.0,0.0,0.3555914461612701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9247644543647766,0.924773633480072,-9.216665603162257e-06,0.0,0.0003608801052905,0.0,0.0,105.98786926269533,0.0,0.0,0.0,0.5394961833953857,4.0,0.0,1.0
498060,293.112548828125,297.1499938964844,293.1499938964844,0.1522726416587829,-3211.11376953125,304.1470947265625,0.8251701593399048,0.2258415073156356,0.2041108906269073,292.69317626953125,297.1499938964844,293.1499938964844,0.0138499420136213,-760.0311889648438,303.9432983398437,0.488738477230072,0.050000000745058,0.0489706806838512,293.097412109375,297.1499938964844,293.1499938964844,0.2301344871520996,-3470.041015625,304.1456298828125,0.9216439127922058,0.3147470951080322,0.2205940037965774,293.149169921875,297.1499938964844,293.1499938964844,0.31624636054039,-6031.07177734375,304.167724609375,0.9990000128746032,0.4650608003139496,0.3827486932277679,293.0927124023437,297.1499938964844,293.1499938964844,0.0043157525360584,-1618.869384765625,296.88946533203125,0.488738477230072,0.050000000745058,0.2322958260774612,291.1298522949219,291.1499938964844,256.9735717773437,256.0418395996094,279.1371154785156,293.0928955078125,291.1327514648437,1.0,0.2783607244491577,0.6037673950195312,0.6037673950195312,1.0,1.0,-1.3066338300704956,0.5051860809326172,0.8014477491378784,0.1825011521577835,0.0,0.0,0.7361131906509399,52.12719345092773,49.0,51.24711990356445,-15853.3173828125,242.54405212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56298828125,308.4919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17953.65234375,18000.0,0.0,0.0,0.3584796786308288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9307900071144104,0.9307993054389954,-9.321233847003896e-06,0.0,0.0003638113266788,0.0,0.0,107.93878173828124,0.0,0.0,0.0,0.5423568487167358,4.0,0.0,1.0
498120,293.112548828125,297.1499938964844,293.1499938964844,0.1522726416587829,-3211.11376953125,304.1470947265625,0.8251701593399048,0.2258415073156356,0.2041108906269073,292.69317626953125,297.1499938964844,293.1499938964844,0.0138499420136213,-760.0311889648438,303.9432983398437,0.488738477230072,0.050000000745058,0.0489706806838512,293.097412109375,297.1499938964844,293.1499938964844,0.2301344871520996,-3470.041015625,304.1456298828125,0.9216439127922058,0.3147470951080322,0.2205940037965774,293.149169921875,297.1499938964844,293.1499938964844,0.31624636054039,-6031.07177734375,304.167724609375,0.9990000128746032,0.4650608003139496,0.3827486932277679,293.0927124023437,297.1499938964844,293.1499938964844,0.0043157525360584,-1618.869384765625,296.88946533203125,0.488738477230072,0.050000000745058,0.2322958260774612,291.1298522949219,291.1499938964844,256.9735717773437,256.0418395996094,279.1371154785156,293.0928955078125,291.1327514648437,1.0,0.2783607244491577,0.6037673950195312,0.6037673950195312,1.0,1.0,-1.3066338300704956,0.5051860809326172,0.8014477491378784,0.1825011521577835,0.0,0.0,0.7361131906509399,52.12719345092773,49.0,51.24711990356445,-15853.3173828125,242.54405212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56298828125,308.4919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17953.65234375,18000.0,0.0,0.0,0.3584796786308288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9307900071144104,0.9307993054389954,-9.321233847003896e-06,0.0,0.0003638113266788,0.0,0.0,107.93878173828124,0.0,0.0,0.0,0.5423568487167358,4.0,0.0,1.0
498180,293.1121520996094,297.1499938964844,293.1499938964844,0.15280282497406,-3219.668701171875,304.14715576171875,0.8286994695663452,0.2268759310245514,0.20501109957695,292.6861267089844,297.1499938964844,293.1499938964844,0.0142817692831158,-768.818115234375,304.12139892578125,0.4902709424495697,0.050000000745058,0.048942107707262,293.09722900390625,297.1499938964844,293.1499938964844,0.2308821678161621,-3478.657470703125,304.14581298828125,0.9265152812004088,0.3161162734031677,0.221524953842163,293.1272277832031,297.1499938964844,293.1499938964844,0.3119044899940491,-5965.0390625,304.1688232421875,0.9990000128746032,0.4695358872413635,0.379190981388092,293.0892333984375,297.1499938964844,293.1499938964844,0.0043319156393408,-1623.1597900390625,296.9319763183594,0.4902709424495697,0.050000000745058,0.232160285115242,291.1531677246094,291.1499938964844,256.91619873046875,255.99002075195312,279.1361694335937,293.08941650390625,291.1546325683594,1.0,0.2772504091262817,0.6023477911949158,0.6023477911949158,1.0,1.0,-1.3043619394302368,0.503465473651886,0.800896406173706,0.1809570640325546,0.0,0.0,0.7339639663696289,51.35852813720703,52.0,34.02970886230469,-15828.1806640625,239.9782867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5639343261719,308.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.572265625,18000.0,0.0,0.0,0.3608331084251404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9285821914672852,0.92859148979187,-9.31302292883629e-06,0.0,0.0003661997325252,0.0,0.0,107.47516632080078,0.0,0.0,0.0,0.541492760181427,4.0,0.0,1.0
498240,293.1121520996094,297.1499938964844,293.1499938964844,0.15280282497406,-3219.668701171875,304.14715576171875,0.8286994695663452,0.2268759310245514,0.20501109957695,292.6861267089844,297.1499938964844,293.1499938964844,0.0142817692831158,-768.818115234375,304.12139892578125,0.4902709424495697,0.050000000745058,0.048942107707262,293.09722900390625,297.1499938964844,293.1499938964844,0.2308821678161621,-3478.657470703125,304.14581298828125,0.9265152812004088,0.3161162734031677,0.221524953842163,293.1272277832031,297.1499938964844,293.1499938964844,0.3119044899940491,-5965.0390625,304.1688232421875,0.9990000128746032,0.4695358872413635,0.379190981388092,293.0892333984375,297.1499938964844,293.1499938964844,0.0043319156393408,-1623.1597900390625,296.9319763183594,0.4902709424495697,0.050000000745058,0.232160285115242,291.1531677246094,291.1499938964844,256.91619873046875,255.99002075195312,279.1361694335937,293.08941650390625,291.1546325683594,1.0,0.2772504091262817,0.6023477911949158,0.6023477911949158,1.0,1.0,-1.3043619394302368,0.503465473651886,0.800896406173706,0.1809570640325546,0.0,0.0,0.7339639663696289,51.35852813720703,52.0,34.02970886230469,-15828.1806640625,239.9782867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5639343261719,308.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.572265625,18000.0,0.0,0.0,0.3608331084251404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9285821914672852,0.92859148979187,-9.31302292883629e-06,0.0,0.0003661997325252,0.0,0.0,107.47516632080078,0.0,0.0,0.0,0.541492760181427,4.0,0.0,1.0
