time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498300,293.1119689941406,297.1499938964844,293.1499938964844,0.1531434804201126,-3225.3330078125,304.1470642089844,0.8299626111984253,0.227390244603157,0.2054660618305206,292.6827087402344,297.1499938964844,293.1499938964844,0.0152147049084305,-795.6321411132812,304.14666748046875,0.4965882003307342,0.0545956343412399,0.050602301955223,293.0971374511719,297.1499938964844,293.1499938964844,0.2313694208860397,-3484.43603515625,304.14569091796875,0.928252637386322,0.3167994618415832,0.2219952493906021,293.1177673339844,297.1499938964844,293.1499938964844,0.3106157481670379,-5945.91357421875,304.16778564453125,0.9990000128746032,0.4716843962669372,0.3781737983226776,293.0874938964844,297.1499938964844,293.1499938964844,0.0043418635614216,-1626.286865234375,296.9505615234375,0.490711361169815,0.050000000745058,0.2321217060089111,291.1593322753906,291.1499938964844,256.8873596191406,255.9640045166016,279.1348876953125,293.08770751953125,291.1600646972656,1.0,0.277290791273117,0.6015014052391052,0.6015014052391052,1.0,1.0,-1.3061939477920532,0.5037835240364075,0.8024104237556458,0.180717721581459,0.0,0.0,0.7326972484588623,51.17955780029297,52.0,23.634883880615234,-15839.3486328125,240.27362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5806579589844,308.4940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.859375,18000.0,0.0,0.0,0.3618222177028656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926223635673523,0.926232933998108,-9.290366506320424e-06,0.0,0.0003672035527415,0.0,0.0,106.86476135253906,0.0,0.0,0.0,0.5404753684997559,4.0,0.0,1.0
498360,293.11181640625,297.1499938964844,293.1499938964844,0.1535708308219909,-3232.59814453125,304.1468200683594,0.8315314054489136,0.2279020249843597,0.2059134691953659,292.6828918457031,297.1499938964844,293.1499938964844,0.0183511693030595,-879.4473266601562,304.1415405273437,0.5164411067962646,0.0604867599904537,0.0560489408671855,293.0970764160156,297.1499938964844,293.1499938964844,0.2319915741682052,-3491.963623046875,304.1453552246094,0.9304214715957642,0.3174804449081421,0.2224600464105606,293.1087646484375,297.1499938964844,293.1499938964844,0.3090881407260895,-5923.08837890625,304.16729736328125,0.9990000128746032,0.4738616943359375,0.3767020404338836,293.0858154296875,297.1499938964844,293.1499938964844,0.0043523334898054,-1630.016845703125,296.96563720703125,0.4913506507873535,0.050000000745058,0.2320659458637237,291.15887451171875,291.1499938964844,256.8584899902344,255.9379119873047,279.1328125,293.08599853515625,291.15789794921875,1.0,0.2777522206306457,0.6004848480224609,0.6004848480224609,1.0,1.0,-1.3119919300079346,0.505653440952301,0.8063384890556335,0.1812492907047271,0.0,0.0,0.7321035265922546,50.977195739746094,55.0,6.819953918457031,-15880.9482421875,242.0202178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6002502441406,308.4928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.615234375,18000.0,0.0,0.0,0.362745076417923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9239491820335388,0.9239584803581238,-9.264757864002604e-06,0.0,0.0003681401431094,0.0,0.0,106.2466278076172,0.0,0.0,0.0,0.539501428604126,4.0,0.0,1.0
498420,293.1114501953125,297.1499938964844,293.1499938964844,0.154672086238861,-3251.572509765625,304.1460266113281,0.8328167200088501,0.228942722082138,0.2068396955728531,292.6930847167969,297.1499938964844,293.1499938964844,0.0254204701632261,-1034.23828125,304.1326904296875,0.551511287689209,0.0702697113156318,0.0658620670437812,293.0968933105469,297.1499938964844,293.1499938964844,0.2336007058620453,-3511.644287109375,304.14422607421875,0.9321448802947998,0.3188609778881073,0.2234148532152176,293.0934143066406,297.1499938964844,293.1499938964844,0.3091014325618744,-5925.95654296875,304.161376953125,0.9990000128746032,0.4780250787734985,0.3765234053134918,293.0829162597656,297.1499938964844,293.1499938964844,0.0043793492950499,-1640.58056640625,296.98602294921875,0.4914280772209167,0.050000000745058,0.2320587337017059,291.1407775878906,291.1499938964844,256.80059814453125,255.88563537597656,279.1297607421875,293.0830383300781,291.138916015625,1.0,0.2796557545661926,0.598297119140625,0.598297119140625,1.0,1.0,-1.3258056640625,0.5102041959762573,0.8156014680862427,0.1826933473348617,0.0,0.0,0.7344372272491455,51.16986083984375,58.0,-18.453369140625,-16000.8125,247.7480010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6318054199219,308.4972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.7265625,18000.0,0.0,0.0,0.3645596206188202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9249131679534912,0.9249224066734314,-9.25977474253159e-06,0.0,0.0003699816588778,0.0,0.0,106.37557983398438,0.0,0.0,0.0,0.5399121046066284,4.0,0.0,1.0
498480,293.1114501953125,297.1499938964844,293.1499938964844,0.154672086238861,-3251.572509765625,304.1460266113281,0.8328167200088501,0.228942722082138,0.2068396955728531,292.6930847167969,297.1499938964844,293.1499938964844,0.0254204701632261,-1034.23828125,304.1326904296875,0.551511287689209,0.0702697113156318,0.0658620670437812,293.0968933105469,297.1499938964844,293.1499938964844,0.2336007058620453,-3511.644287109375,304.14422607421875,0.9321448802947998,0.3188609778881073,0.2234148532152176,293.0934143066406,297.1499938964844,293.1499938964844,0.3091014325618744,-5925.95654296875,304.161376953125,0.9990000128746032,0.4780250787734985,0.3765234053134918,293.0829162597656,297.1499938964844,293.1499938964844,0.0043793492950499,-1640.58056640625,296.98602294921875,0.4914280772209167,0.050000000745058,0.2320587337017059,291.1407775878906,291.1499938964844,256.80059814453125,255.88563537597656,279.1297607421875,293.0830383300781,291.138916015625,1.0,0.2796557545661926,0.598297119140625,0.598297119140625,1.0,1.0,-1.3258056640625,0.5102041959762573,0.8156014680862427,0.1826933473348617,0.0,0.0,0.7344372272491455,51.16986083984375,58.0,-18.453369140625,-16000.8125,247.7480010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6318054199219,308.4972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.7265625,18000.0,0.0,0.0,0.3645596206188202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9249131679534912,0.9249224066734314,-9.25977474253159e-06,0.0,0.0003699816588778,0.0,0.0,106.37557983398438,0.0,0.0,0.0,0.5399121046066284,4.0,0.0,1.0
498540,293.1111145019531,297.1499938964844,293.1499938964844,0.155851811170578,-3271.855712890625,304.1453857421875,0.8320222496986389,0.2299884706735611,0.2077980935573578,292.70855712890625,297.1499938964844,293.1499938964844,0.0324301868677139,-1165.122802734375,304.1268005371094,0.5771188139915466,0.0787127763032913,0.0741284117102623,293.0966796875,297.1499938964844,293.1499938964844,0.235321894288063,-3532.62060546875,304.1432800292969,0.9309468865394592,0.3202480673789978,0.2243959754705429,293.0851135253906,297.1499938964844,293.1499938964844,0.3122439384460449,-5977.3388671875,304.1523132324219,0.9990000128746032,0.4811604022979736,0.3794294893741607,293.0807800292969,297.1499938964844,293.1499938964844,0.0044087818823754,-1652.175537109375,297.0034484863281,0.4901668429374695,0.050000000745058,0.2321681231260299,291.119384765625,291.1499938964844,256.74267578125,255.8332672119141,279.1278381347656,293.08087158203125,291.1174621582031,1.0,0.2825953364372253,0.5959769487380981,0.5959769487380981,1.0,1.0,-1.3416757583618164,0.5155089497566223,0.8261668682098389,0.1844645887613296,0.0,0.0,0.7399423718452454,52.02345657348633,61.0,-27.278076171875,-16158.52734375,255.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6392822265625,308.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.287109375,18000.0,0.0,0.0,0.3665329217910766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9334760308265686,0.9334853291511536,-9.339120879303664e-06,0.0,0.0003719843225553,0.0,0.0,108.57142639160156,0.0,0.0,0.0,0.5436549186706543,4.0,0.0,1.0
498600,293.1111145019531,297.1499938964844,293.1499938964844,0.155851811170578,-3271.855712890625,304.1453857421875,0.8320222496986389,0.2299884706735611,0.2077980935573578,292.70855712890625,297.1499938964844,293.1499938964844,0.0324301868677139,-1165.122802734375,304.1268005371094,0.5771188139915466,0.0787127763032913,0.0741284117102623,293.0966796875,297.1499938964844,293.1499938964844,0.235321894288063,-3532.62060546875,304.1432800292969,0.9309468865394592,0.3202480673789978,0.2243959754705429,293.0851135253906,297.1499938964844,293.1499938964844,0.3122439384460449,-5977.3388671875,304.1523132324219,0.9990000128746032,0.4811604022979736,0.3794294893741607,293.0807800292969,297.1499938964844,293.1499938964844,0.0044087818823754,-1652.175537109375,297.0034484863281,0.4901668429374695,0.050000000745058,0.2321681231260299,291.119384765625,291.1499938964844,256.74267578125,255.8332672119141,279.1278381347656,293.08087158203125,291.1174621582031,1.0,0.2825953364372253,0.5959769487380981,0.5959769487380981,1.0,1.0,-1.3416757583618164,0.5155089497566223,0.8261668682098389,0.1844645887613296,0.0,0.0,0.7399423718452454,52.02345657348633,61.0,-27.278076171875,-16158.52734375,255.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6392822265625,308.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.287109375,18000.0,0.0,0.0,0.3665329217910766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9334760308265686,0.9334853291511536,-9.339120879303664e-06,0.0,0.0003719843225553,0.0,0.0,108.57142639160156,0.0,0.0,0.0,0.5436549186706543,4.0,0.0,1.0
498660,293.11083984375,297.1499938964844,293.1499938964844,0.1570582687854766,-3292.525146484375,304.1449279785156,0.829761803150177,0.2310309112071991,0.2087716311216354,292.7256164550781,297.1499938964844,293.1499938964844,0.0393246822059154,-1285.2801513671875,304.12310791015625,0.5961111783981323,0.0864416435360908,0.0816347599029541,293.0965270996094,297.1499938964844,293.1499938964844,0.2370803654193878,-3553.953857421875,304.1426086425781,0.9276850819587708,0.3216307163238525,0.2253884971141815,293.0849304199219,297.1499938964844,293.1499938964844,0.3176877498626709,-6063.6025390625,304.1424560546875,0.9990000128746032,0.4828569293022156,0.38455730676651,293.07940673828125,297.1499938964844,293.1499938964844,0.0044390824623405,-1664.0943603515625,297.0194702148437,0.4879619479179382,0.050000000745058,0.2323635518550872,291.09771728515625,291.1499938964844,256.684814453125,255.78091430664065,279.1265563964844,293.0794677734375,291.0958557128906,1.0,0.2863332331180572,0.5935640931129456,0.5935640931129456,1.0,1.0,-1.3594361543655396,0.5215166807174683,0.8379195332527161,0.1865499019622802,0.0,0.0,0.748367190361023,53.37343978881836,64.0,-29.54134178161621,-16343.90625,266.1054992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.614013671875,308.49560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17827.677734375,18000.0,0.0,0.0,0.3688687086105346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9486073851585388,0.948616862297058,-9.496087841398548e-06,0.0,0.0003743548586498,0.0,0.0,112.66243743896484,0.0,0.0,0.0,0.5503643751144409,4.0,0.0,1.0
498720,293.11083984375,297.1499938964844,293.1499938964844,0.1570582687854766,-3292.525146484375,304.1449279785156,0.829761803150177,0.2310309112071991,0.2087716311216354,292.7256164550781,297.1499938964844,293.1499938964844,0.0393246822059154,-1285.2801513671875,304.12310791015625,0.5961111783981323,0.0864416435360908,0.0816347599029541,293.0965270996094,297.1499938964844,293.1499938964844,0.2370803654193878,-3553.953857421875,304.1426086425781,0.9276850819587708,0.3216307163238525,0.2253884971141815,293.0849304199219,297.1499938964844,293.1499938964844,0.3176877498626709,-6063.6025390625,304.1424560546875,0.9990000128746032,0.4828569293022156,0.38455730676651,293.07940673828125,297.1499938964844,293.1499938964844,0.0044390824623405,-1664.0943603515625,297.0194702148437,0.4879619479179382,0.050000000745058,0.2323635518550872,291.09771728515625,291.1499938964844,256.684814453125,255.78091430664065,279.1265563964844,293.0794677734375,291.0958557128906,1.0,0.2863332331180572,0.5935640931129456,0.5935640931129456,1.0,1.0,-1.3594361543655396,0.5215166807174683,0.8379195332527161,0.1865499019622802,0.0,0.0,0.748367190361023,53.37343978881836,64.0,-29.54134178161621,-16343.90625,266.1054992675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.614013671875,308.49560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17827.677734375,18000.0,0.0,0.0,0.3688687086105346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9486073851585388,0.948616862297058,-9.496087841398548e-06,0.0,0.0003743548586498,0.0,0.0,112.66243743896484,0.0,0.0,0.0,0.5503643751144409,4.0,0.0,1.0
498780,293.110595703125,297.1499938964844,293.1499938964844,0.1582721769809723,-3313.244873046875,304.14459228515625,0.8264626264572144,0.2320693731307983,0.2097551226615905,292.7431640625,297.1499938964844,293.1499938964844,0.0458176285028457,-1397.34912109375,304.12127685546875,0.6103600859642029,0.0936380252242088,0.0886221602559089,293.096435546875,297.1499938964844,293.1499938964844,0.2388463765382766,-3575.283203125,304.1421203613281,0.9229625463485718,0.3230067789554596,0.2263870984315872,293.0924377441406,297.1499938964844,293.1499938964844,0.3249138593673706,-6176.1943359375,304.1329650878906,0.9990000128746032,0.4829942584037781,0.3913566172122955,293.0786437988281,297.1499938964844,293.1499938964844,0.0044698379933834,-1676.1287841796875,297.0347595214844,0.4850597679615021,0.050000000745058,0.2326268702745437,291.0767822265625,291.1499938964844,256.6271057128906,255.72869873046875,279.125732421875,293.07867431640625,291.0750427246094,1.0,0.2906805872917175,0.5910925269126892,0.5910925269126892,1.0,1.0,-1.378681182861328,0.528074324131012,0.8506068587303162,0.1888817101716995,0.0,0.0,0.7595427632331848,55.11724853515625,67.0,-29.083314895629883,-16549.6015625,278.0919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5539245605469,308.4744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17762.107421875,18000.0,0.0,0.0,0.3717241883277893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9697932004928588,0.9698029160499572,-9.72806265053805e-06,0.0,0.0003772527852561,0.0,0.0,118.64968872070312,0.0,0.0,0.0,0.5598453283309937,4.0,0.0,1.0
498840,293.110595703125,297.1499938964844,293.1499938964844,0.1582721769809723,-3313.244873046875,304.14459228515625,0.8264626264572144,0.2320693731307983,0.2097551226615905,292.7431640625,297.1499938964844,293.1499938964844,0.0458176285028457,-1397.34912109375,304.12127685546875,0.6103600859642029,0.0936380252242088,0.0886221602559089,293.096435546875,297.1499938964844,293.1499938964844,0.2388463765382766,-3575.283203125,304.1421203613281,0.9229625463485718,0.3230067789554596,0.2263870984315872,293.0924377441406,297.1499938964844,293.1499938964844,0.3249138593673706,-6176.1943359375,304.1329650878906,0.9990000128746032,0.4829942584037781,0.3913566172122955,293.0786437988281,297.1499938964844,293.1499938964844,0.0044698379933834,-1676.1287841796875,297.0347595214844,0.4850597679615021,0.050000000745058,0.2326268702745437,291.0767822265625,291.1499938964844,256.6271057128906,255.72869873046875,279.125732421875,293.07867431640625,291.0750427246094,1.0,0.2906805872917175,0.5910925269126892,0.5910925269126892,1.0,1.0,-1.378681182861328,0.528074324131012,0.8506068587303162,0.1888817101716995,0.0,0.0,0.7595427632331848,55.11724853515625,67.0,-29.083314895629883,-16549.6015625,278.0919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5539245605469,308.4744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17762.107421875,18000.0,0.0,0.0,0.3717241883277893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9697932004928588,0.9698029160499572,-9.72806265053805e-06,0.0,0.0003772527852561,0.0,0.0,118.64968872070312,0.0,0.0,0.0,0.5598453283309937,4.0,0.0,1.0
498900,293.1105041503906,297.1499938964844,293.1499938964844,0.1588788628578186,-3323.57177734375,304.1444702148437,0.8245238065719604,0.2325872033834457,0.2102498412132263,292.75201416015625,297.1499938964844,293.1499938964844,0.0488885454833507,-1450.7760009765625,304.1209411621094,0.6160047054290771,0.0970497131347656,0.0919421687722206,293.09637451171875,297.1499938964844,293.1499938964844,0.2397274076938629,-3585.890869140625,304.1419677734375,0.9202094674110411,0.323692262172699,0.2268879413604736,293.09881591796875,297.1499938964844,293.1499938964844,0.3290743827819824,-6240.37744140625,304.1285095214844,0.9990000128746032,0.4824724793434143,0.3952552378177643,293.0784606933594,297.1499938964844,293.1499938964844,0.0044853342697024,-1682.161376953125,297.04229736328125,0.4833958446979522,0.050000000745058,0.2327799797058105,291.0667419433594,291.1499938964844,256.598388671875,255.7026824951172,279.1254577636719,293.0784606933594,291.0650634765625,1.0,0.2930338680744171,0.5898438096046448,0.5898438096046448,1.0,1.0,-1.3887253999710083,0.5315075516700745,0.8572178483009338,0.1901163607835769,0.0,0.0,0.7661054730415344,56.11334609985352,67.0,-28.41040229797364,-16658.0703125,284.6654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5115966796875,308.458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17731.54296875,18000.0,0.0,0.0,0.3733818233013153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982464611530304,0.9824745059013368,-9.871370821201708e-06,0.0,0.0003789351030718,0.0,0.0,122.35912322998048,0.0,0.0,0.0,0.565552830696106,4.0,0.0,1.0
498960,293.11041259765625,297.1499938964844,293.1499938964844,0.1594843715429306,-3333.8603515625,304.1443786621094,0.8224345445632935,0.2331040948629379,0.2107462435960769,292.7609558105469,297.1499938964844,293.1499938964844,0.0518329851329326,-1502.456298828125,304.120849609375,0.620776891708374,0.1003368273377418,0.0951469466090202,293.09637451171875,297.1499938964844,293.1499938964844,0.2406055033206939,-3596.442626953125,304.1418151855469,0.9172722697257996,0.3243760764598846,0.2273895293474197,293.10675048828125,297.1499938964844,293.1499938964844,0.333545058965683,-6308.92333984375,304.1242980957031,0.9990000128746032,0.4815617501735687,0.3994291424751282,293.0783386230469,297.1499938964844,293.1499938964844,0.0045009199529886,-1688.204833984375,297.0498046875,0.4816057682037353,0.050000000745058,0.2329456061124801,291.0570373535156,291.1499938964844,256.5697326660156,255.67672729492188,279.125244140625,293.0783386230469,291.055419921875,1.0,0.2954837083816528,0.5885908007621765,0.5885908007621765,1.0,1.0,-1.398979902267456,0.5350164175033569,0.8639634847640991,0.1913841962814331,0.0,0.0,0.7732847929000854,57.18159103393555,70.0,-27.58858871459961,-16769.37890625,291.5831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4620361328125,308.4385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17702.65625,18000.0,0.0,0.0,0.3752041161060333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996400773525238,0.9964107871055604,-1.0032304089691024e-05,0.0,0.0003807844768743,0.0,0.0,126.54653930664062,0.0,0.0,0.0,0.5718576908111572,4.0,0.0,1.0
499020,293.1102905273437,297.1499938964844,293.1499938964844,0.1606890708208084,-3354.27734375,304.1442565917969,0.8179032206535339,0.2341349720954895,0.2117429822683334,292.77899169921875,297.1499938964844,293.1499938964844,0.0573372282087802,-1600.504638671875,304.1214294433594,0.6285314559936523,0.1065341457724571,0.1012095510959625,293.0963439941406,297.1499938964844,293.1499938964844,0.2423491179943084,-3617.337158203125,304.1416320800781,0.9110662937164308,0.3257386982440948,0.2283943146467209,293.1268310546875,297.1499938964844,293.1499938964844,0.3432706296443939,-6456.75244140625,304.11669921875,0.9990000128746032,0.4786004424095154,0.4084535539150238,293.0782470703125,297.1499938964844,293.1499938964844,0.0045324680395424,-1700.35498046875,297.0651550292969,0.4776667356491089,0.050000000745058,0.2333096861839294,291.0386657714844,291.1499938964844,256.5128173828125,255.6250762939453,279.1250305175781,293.0782470703125,291.0372009277344,1.0,0.3006120026111603,0.586082398891449,0.586082398891449,1.0,1.0,-1.419930934906006,0.5421877503395081,0.8777431845664978,0.1939853578805923,0.0,0.0,0.7893772721290588,59.50639724731445,58.0,-25.673643112182617,-16998.283203125,306.3330383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3453063964844,308.3907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17650.71484375,18000.0,0.0,0.0,0.3793523609638214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0276353359222412,1.027645707130432,-1.0404460226709489e-05,0.0,0.0003849944041576,0.0,0.0,136.34019470214844,0.0,0.0,0.0,0.5860830545425415,4.0,0.0,1.0
499080,293.1102905273437,297.1499938964844,293.1499938964844,0.1606890708208084,-3354.27734375,304.1442565917969,0.8179032206535339,0.2341349720954895,0.2117429822683334,292.77899169921875,297.1499938964844,293.1499938964844,0.0573372282087802,-1600.504638671875,304.1214294433594,0.6285314559936523,0.1065341457724571,0.1012095510959625,293.0963439941406,297.1499938964844,293.1499938964844,0.2423491179943084,-3617.337158203125,304.1416320800781,0.9110662937164308,0.3257386982440948,0.2283943146467209,293.1268310546875,297.1499938964844,293.1499938964844,0.3432706296443939,-6456.75244140625,304.11669921875,0.9990000128746032,0.4786004424095154,0.4084535539150238,293.0782470703125,297.1499938964844,293.1499938964844,0.0045324680395424,-1700.35498046875,297.0651550292969,0.4776667356491089,0.050000000745058,0.2333096861839294,291.0386657714844,291.1499938964844,256.5128173828125,255.6250762939453,279.1250305175781,293.0782470703125,291.0372009277344,1.0,0.3006120026111603,0.586082398891449,0.586082398891449,1.0,1.0,-1.419930934906006,0.5421877503395081,0.8777431845664978,0.1939853578805923,0.0,0.0,0.7893772721290588,59.50639724731445,58.0,-25.673643112182617,-16998.283203125,306.3330383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3453063964844,308.3907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17650.71484375,18000.0,0.0,0.0,0.3793523609638214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0276353359222412,1.027645707130432,-1.0404460226709489e-05,0.0,0.0003849944041576,0.0,0.0,136.34019470214844,0.0,0.0,0.0,0.5860830545425415,4.0,0.0,1.0
499140,293.1098937988281,297.1499938964844,293.1499938964844,0.1615877896547317,-3369.145751953125,304.1446838378906,0.8209702968597412,0.2352189868688583,0.2126718759536743,292.7968139648437,297.1499938964844,293.1499938964844,0.0621690489351749,-1688.0853271484375,304.1229248046875,0.6406815648078918,0.112317107617855,0.1067341566085815,293.0960998535156,297.1499938964844,293.1499938964844,0.2436528950929641,-3632.57763671875,304.1423034667969,0.9150843024253844,0.3271462917327881,0.229342445731163,293.1416320800781,297.1499938964844,293.1499938964844,0.3410015404224396,-6416.20947265625,304.1322021484375,0.9990000128746032,0.4761464595794678,0.4053851962089538,293.0780639648437,297.1499938964844,293.1499938964844,0.0045528532937169,-1707.3956298828125,297.08990478515625,0.4790197908878326,0.050000000745058,0.2331843674182891,291.0370178222656,291.1499938964844,256.4564208984375,255.57388305664065,279.13006591796875,293.0780944824219,291.038818359375,1.0,0.3000224828720093,0.5843147039413452,0.5843147039413452,1.0,1.0,-1.4249942302703855,0.5430729389190674,0.8819213509559631,0.1937800049781799,0.0,0.0,0.8050241470336914,58.93153762817383,61.0,2.586803436279297,-17115.404296875,307.1964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2294616699219,308.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17641.67578125,18000.0,0.0,0.0,0.3839719891548157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061033010482788,1.0610438585281372,-1.0826012839970645e-05,0.0,0.0003896827693097,0.0,0.0,147.5143585205078,0.0,0.0,0.0,0.6013644337654114,4.0,0.0,1.0
499200,293.1098937988281,297.1499938964844,293.1499938964844,0.1615877896547317,-3369.145751953125,304.1446838378906,0.8209702968597412,0.2352189868688583,0.2126718759536743,292.7968139648437,297.1499938964844,293.1499938964844,0.0621690489351749,-1688.0853271484375,304.1229248046875,0.6406815648078918,0.112317107617855,0.1067341566085815,293.0960998535156,297.1499938964844,293.1499938964844,0.2436528950929641,-3632.57763671875,304.1423034667969,0.9150843024253844,0.3271462917327881,0.229342445731163,293.1416320800781,297.1499938964844,293.1499938964844,0.3410015404224396,-6416.20947265625,304.1322021484375,0.9990000128746032,0.4761464595794678,0.4053851962089538,293.0780639648437,297.1499938964844,293.1499938964844,0.0045528532937169,-1707.3956298828125,297.08990478515625,0.4790197908878326,0.050000000745058,0.2331843674182891,291.0370178222656,291.1499938964844,256.4564208984375,255.57388305664065,279.13006591796875,293.0780944824219,291.038818359375,1.0,0.3000224828720093,0.5843147039413452,0.5843147039413452,1.0,1.0,-1.4249942302703855,0.5430729389190674,0.8819213509559631,0.1937800049781799,0.0,0.0,0.8050241470336914,58.93153762817383,61.0,2.586803436279297,-17115.404296875,307.1964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2294616699219,308.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17641.67578125,18000.0,0.0,0.0,0.3839719891548157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061033010482788,1.0610438585281372,-1.0826012839970645e-05,0.0,0.0003896827693097,0.0,0.0,147.5143585205078,0.0,0.0,0.0,0.6013644337654114,4.0,0.0,1.0
499260,293.1095886230469,297.1499938964844,293.1499938964844,0.1622243523597717,-3379.26025390625,304.1453857421875,0.8226957321166992,0.2362982183694839,0.2136385291814804,292.8133239746094,297.1499938964844,293.1499938964844,0.0666045993566513,-1769.71533203125,304.1245422363281,0.6514268517494202,0.1179192960262298,0.1120600625872612,293.0959777832031,297.1499938964844,293.1499938964844,0.2445301115512848,-3642.429931640625,304.14337158203125,0.917327046394348,0.3285384476184845,0.2303114980459213,293.1424255371094,297.1499938964844,293.1499938964844,0.3398252129554748,-6395.47607421875,304.1397399902344,0.9990000128746032,0.4761867225170135,0.4044988453388214,293.078125,297.1499938964844,293.1499938964844,0.0045679621398448,-1711.299560546875,297.12615966796875,0.4794073700904846,0.050000000745058,0.2331482172012329,291.0580139160156,291.1499938964844,256.40069580078125,255.52325439453125,279.1316833496094,293.0791320800781,291.0592346191406,1.0,0.3011108934879303,0.5825850367546082,0.5825850367546082,1.0,1.0,-1.4325979948043823,0.5451110005378723,0.88748699426651,0.1939937323331833,0.0,0.0,0.8157697319984436,58.874759674072266,64.0,18.75029563903809,-17235.869140625,310.46826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15191650390625,308.36053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17726.95703125,18000.0,0.0,0.0,0.3885952532291412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0867512226104736,1.0867624282836914,-1.1180725778103806e-05,0.0,0.0003943748015444,0.0,0.0,156.764892578125,0.0,0.0,0.0,0.6132960319519043,4.0,0.0,1.0
499320,293.1095886230469,297.1499938964844,293.1499938964844,0.1622243523597717,-3379.26025390625,304.1453857421875,0.8226957321166992,0.2362982183694839,0.2136385291814804,292.8133239746094,297.1499938964844,293.1499938964844,0.0666045993566513,-1769.71533203125,304.1245422363281,0.6514268517494202,0.1179192960262298,0.1120600625872612,293.0959777832031,297.1499938964844,293.1499938964844,0.2445301115512848,-3642.429931640625,304.14337158203125,0.917327046394348,0.3285384476184845,0.2303114980459213,293.1424255371094,297.1499938964844,293.1499938964844,0.3398252129554748,-6395.47607421875,304.1397399902344,0.9990000128746032,0.4761867225170135,0.4044988453388214,293.078125,297.1499938964844,293.1499938964844,0.0045679621398448,-1711.299560546875,297.12615966796875,0.4794073700904846,0.050000000745058,0.2331482172012329,291.0580139160156,291.1499938964844,256.40069580078125,255.52325439453125,279.1316833496094,293.0791320800781,291.0592346191406,1.0,0.3011108934879303,0.5825850367546082,0.5825850367546082,1.0,1.0,-1.4325979948043823,0.5451110005378723,0.88748699426651,0.1939937323331833,0.0,0.0,0.8157697319984436,58.874759674072266,64.0,18.75029563903809,-17235.869140625,310.46826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15191650390625,308.36053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17726.95703125,18000.0,0.0,0.0,0.3885952532291412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0867512226104736,1.0867624282836914,-1.1180725778103806e-05,0.0,0.0003943748015444,0.0,0.0,156.764892578125,0.0,0.0,0.0,0.6132960319519043,4.0,0.0,1.0
499380,293.109375,297.1499938964844,293.1499938964844,0.1630048304796219,-3392.020751953125,304.1456298828125,0.8224256038665771,0.2373624294996261,0.2146124094724655,292.8286437988281,297.1499938964844,293.1499938964844,0.0709115117788314,-1850.4671630859373,304.1258544921875,0.6602356433868408,0.1233376413583755,0.1172552481293678,293.095947265625,297.1499938964844,293.1499938964844,0.2456149905920028,-3655.009765625,304.1437683105469,0.916839599609375,0.329914778470993,0.2312843352556228,293.1430053710937,297.1499938964844,293.1499938964844,0.3419000506401062,-6426.15478515625,304.1395568847656,0.9990000128746032,0.4762689471244812,0.4067709743976593,293.07830810546875,297.1499938964844,293.1499938964844,0.0045875557698309,-1717.417236328125,297.15643310546875,0.4784101545810699,0.050000000745058,0.2332400381565094,291.0686340332031,291.1499938964844,256.3457946777344,255.4732666015625,279.1317749023437,293.08038330078125,291.0692749023437,1.0,0.3032969236373901,0.5807753801345825,0.5807753801345825,1.0,1.0,-1.4440083503723145,0.5486560463905334,0.8953522443771362,0.194989874958992,0.0,0.0,0.8258364796638489,59.57590866088867,52.0,14.56360149383545,-17378.00390625,317.3584289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1017761230469,308.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.53125,18000.0,0.0,0.0,0.3931972086429596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1078650951385498,1.107876539230347,-1.1471281140984502e-05,0.0,0.0003990451805293,0.0,0.0,164.59332275390625,0.0,0.0,0.0,0.6231511235237122,4.0,0.0,1.0
499440,293.109375,297.1499938964844,293.1499938964844,0.1630048304796219,-3392.020751953125,304.1456298828125,0.8224256038665771,0.2373624294996261,0.2146124094724655,292.8286437988281,297.1499938964844,293.1499938964844,0.0709115117788314,-1850.4671630859373,304.1258544921875,0.6602356433868408,0.1233376413583755,0.1172552481293678,293.095947265625,297.1499938964844,293.1499938964844,0.2456149905920028,-3655.009765625,304.1437683105469,0.916839599609375,0.329914778470993,0.2312843352556228,293.1430053710937,297.1499938964844,293.1499938964844,0.3419000506401062,-6426.15478515625,304.1395568847656,0.9990000128746032,0.4762689471244812,0.4067709743976593,293.07830810546875,297.1499938964844,293.1499938964844,0.0045875557698309,-1717.417236328125,297.15643310546875,0.4784101545810699,0.050000000745058,0.2332400381565094,291.0686340332031,291.1499938964844,256.3457946777344,255.4732666015625,279.1317749023437,293.08038330078125,291.0692749023437,1.0,0.3032969236373901,0.5807753801345825,0.5807753801345825,1.0,1.0,-1.4440083503723145,0.5486560463905334,0.8953522443771362,0.194989874958992,0.0,0.0,0.8258364796638489,59.57590866088867,52.0,14.56360149383545,-17378.00390625,317.3584289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1017761230469,308.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.53125,18000.0,0.0,0.0,0.3931972086429596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1078650951385498,1.107876539230347,-1.1471281140984502e-05,0.0,0.0003990451805293,0.0,0.0,164.59332275390625,0.0,0.0,0.0,0.6231511235237122,4.0,0.0,1.0
499500,293.1092224121094,297.1499938964844,293.1499938964844,0.1633647382259369,-3397.875732421875,304.145751953125,0.824709415435791,0.2379108965396881,0.215071901679039,292.8359375,297.1499938964844,293.1499938964844,0.0729477331042289,-1889.04541015625,304.12652587890625,0.6666039824485779,0.125974416732788,0.1197443902492523,293.0958251953125,297.1499938964844,293.1499938964844,0.2461218833923339,-3660.8623046875,304.1439819335937,0.919942021369934,0.3306185305118561,0.2317494004964828,293.1425170898437,297.1499938964844,293.1499938964844,0.3392429053783417,-6383.6494140625,304.1464233398437,0.9990000128746032,0.4764464199542999,0.4040278792381286,293.0782775878906,297.1499938964844,293.1499938964844,0.0045950561761856,-1719.6259765625,297.17169189453125,0.4796125590801239,0.050000000745058,0.233128622174263,291.07373046875,291.1499938964844,256.3186950683594,255.44854736328125,279.1337280273437,293.0807189941406,291.0753479003906,1.0,0.3023698627948761,0.5801026821136475,0.5801026821136475,1.0,1.0,-1.4446874856948853,0.5484308004379272,0.896256685256958,0.1946594417095184,0.0,0.0,0.8304377198219299,58.995235443115234,52.0,18.471763610839844,-17412.818359375,316.2400207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0872497558594,308.362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.9296875,18000.0,0.0,0.0,0.3954556584358215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1175719499588013,1.1175835132598877,-1.1605489817156922e-05,0.0,0.0004013371944893,0.0,0.0,168.2720184326172,0.0,0.0,0.0,0.6276750564575195,4.0,0.0,1.0
499560,293.1089782714844,297.1499938964844,293.1499938964844,0.163583755493164,-3401.183349609375,304.1461486816406,0.8289352655410767,0.2384748011827469,0.2155245393514633,292.8428955078125,297.1499938964844,293.1499938964844,0.074857585132122,-1925.2935791015625,304.1273193359375,0.674713134765625,0.1285859793424606,0.1221763715147972,293.0956726074219,297.1499938964844,293.1499938964844,0.2464167326688766,-3664.013427734375,304.14453125,0.925794243812561,0.3313347995281219,0.2322077006101608,293.137451171875,297.1499938964844,293.1499938964844,0.3333373367786407,-6290.97216796875,304.1578369140625,0.9990000128746032,0.4775301218032837,0.3982717990875244,293.0782165527344,297.1499938964844,293.1499938964844,0.0045987400226294,-1719.8863525390625,297.19207763671875,0.4821020662784576,0.050000000745058,0.2328975647687912,291.08807373046875,291.1499938964844,256.29180908203125,255.42404174804688,279.1361083984375,293.0799560546875,291.09130859375,1.0,0.3003860414028168,0.5795855522155762,0.5795855522155762,1.0,1.0,-1.4415162801742554,0.546711802482605,0.8948044180870056,0.1935915350914001,0.0,0.0,0.8331730365753174,57.70174026489258,55.0,33.03280258178711,-17420.60546875,311.6230163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.087646484375,308.3883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17815.46484375,18000.0,0.0,0.0,0.3975793123245239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125738501548767,1.125750184059143,-1.1724548130587207e-05,0.0,0.0004034924495499,0.0,0.0,171.4657745361328,0.0,0.0,0.0,0.6314482688903809,4.0,0.0,1.0
499620,293.1086730957031,297.1499938964844,293.1499938964844,0.1639755368232727,-3406.964111328125,304.1467590332031,0.8334561586380005,0.2395749539136886,0.2164781093597412,292.85595703125,297.1499938964844,293.1499938964844,0.0785708948969841,-1996.23583984375,304.1286926269531,0.6872736215591431,0.1337165534496307,0.1270162910223007,293.0955810546875,297.1499938964844,293.1499938964844,0.2469073981046676,-3669.116943359375,304.1455078125,0.9320003986358644,0.3327354192733764,0.2331573665142059,293.1196594238281,297.1499938964844,293.1499938964844,0.3271397948265075,-6195.392578125,304.1651306152344,0.9990000128746032,0.4814502000808716,0.393099308013916,293.07818603515625,297.1499938964844,293.1499938964844,0.004607240203768,-1720.4710693359375,297.23651123046875,0.4843147695064544,0.050000000745058,0.2326927334070205,291.1244812011719,291.1499938964844,256.2388610839844,255.37570190429688,279.1366271972656,293.07818603515625,291.1268615722656,1.0,0.2996501624584198,0.578288197517395,0.578288197517395,1.0,1.0,-1.443148851394653,0.5464927554130554,0.8966561555862427,0.1928451657295227,0.0,0.0,0.8339875340461731,56.63410949707031,58.0,41.7874870300293,-17483.849609375,309.7426452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1284484863281,308.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17932.064453125,18000.0,0.0,0.0,0.4013518691062927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133336305618286,1.1333482265472412,-1.1855146112793593e-05,0.0,0.000407321145758,0.0,0.0,174.67137145996094,0.0,0.0,0.0,0.6350285410881042,4.0,0.0,1.0
499680,293.1086730957031,297.1499938964844,293.1499938964844,0.1639755368232727,-3406.964111328125,304.1467590332031,0.8334561586380005,0.2395749539136886,0.2164781093597412,292.85595703125,297.1499938964844,293.1499938964844,0.0785708948969841,-1996.23583984375,304.1286926269531,0.6872736215591431,0.1337165534496307,0.1270162910223007,293.0955810546875,297.1499938964844,293.1499938964844,0.2469073981046676,-3669.116943359375,304.1455078125,0.9320003986358644,0.3327354192733764,0.2331573665142059,293.1196594238281,297.1499938964844,293.1499938964844,0.3271397948265075,-6195.392578125,304.1651306152344,0.9990000128746032,0.4814502000808716,0.393099308013916,293.07818603515625,297.1499938964844,293.1499938964844,0.004607240203768,-1720.4710693359375,297.23651123046875,0.4843147695064544,0.050000000745058,0.2326927334070205,291.1244812011719,291.1499938964844,256.2388610839844,255.37570190429688,279.1366271972656,293.07818603515625,291.1268615722656,1.0,0.2996501624584198,0.578288197517395,0.578288197517395,1.0,1.0,-1.443148851394653,0.5464927554130554,0.8966561555862427,0.1928451657295227,0.0,0.0,0.8339875340461731,56.63410949707031,58.0,41.7874870300293,-17483.849609375,309.7426452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1284484863281,308.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17932.064453125,18000.0,0.0,0.0,0.4013518691062927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133336305618286,1.1333482265472412,-1.1855146112793593e-05,0.0,0.000407321145758,0.0,0.0,174.67137145996094,0.0,0.0,0.0,0.6350285410881042,4.0,0.0,1.0
499740,293.1085205078125,297.1499938964844,293.1499938964844,0.1645765453577041,-3416.57421875,304.1468200683594,0.835310161113739,0.2406532615423202,0.2174393534660339,292.8683166503906,297.1499938964844,293.1499938964844,0.0822432711720466,-2067.22900390625,304.1296691894531,0.6969295740127563,0.1386609375476837,0.1317369788885116,293.0955505371094,297.1499938964844,293.1499938964844,0.2477068603038787,-3678.235595703125,304.1456604003906,0.9344561696052552,0.3341158330440521,0.2341130226850509,293.10333251953125,297.1499938964844,293.1499938964844,0.3252459764480591,-6167.744140625,304.1630859375,0.9990000128746032,0.4855387210845947,0.3920431733131408,293.07818603515625,297.1499938964844,293.1499938964844,0.0046219043433666,-1724.146728515625,297.2727966308594,0.4847649931907654,0.050000000745058,0.2326509952545166,291.14599609375,291.1499938964844,256.1871032714844,255.32833862304688,279.1360168457031,293.07818603515625,291.1473083496094,1.0,0.3003994524478912,0.5768666863441467,0.5768666863441467,1.0,1.0,-1.44979727268219,0.5482631325721741,0.9015341997146606,0.1931044906377792,0.0,0.0,0.8329470753669739,56.53426742553711,61.0,30.21357154846192,-17573.888671875,312.5090637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19873046875,308.4955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0234375,18000.0,0.0,0.0,0.4045999348163605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1341086626052856,1.1341205835342407,-1.1880470992764458e-05,0.0,0.0004106175038032,0.0,0.0,175.12290954589844,0.0,0.0,0.0,0.635444164276123,4.0,0.0,1.0
499800,293.1085205078125,297.1499938964844,293.1499938964844,0.1645765453577041,-3416.57421875,304.1468200683594,0.835310161113739,0.2406532615423202,0.2174393534660339,292.8683166503906,297.1499938964844,293.1499938964844,0.0822432711720466,-2067.22900390625,304.1296691894531,0.6969295740127563,0.1386609375476837,0.1317369788885116,293.0955505371094,297.1499938964844,293.1499938964844,0.2477068603038787,-3678.235595703125,304.1456604003906,0.9344561696052552,0.3341158330440521,0.2341130226850509,293.10333251953125,297.1499938964844,293.1499938964844,0.3252459764480591,-6167.744140625,304.1630859375,0.9990000128746032,0.4855387210845947,0.3920431733131408,293.07818603515625,297.1499938964844,293.1499938964844,0.0046219043433666,-1724.146728515625,297.2727966308594,0.4847649931907654,0.050000000745058,0.2326509952545166,291.14599609375,291.1499938964844,256.1871032714844,255.32833862304688,279.1360168457031,293.07818603515625,291.1473083496094,1.0,0.3003994524478912,0.5768666863441467,0.5768666863441467,1.0,1.0,-1.44979727268219,0.5482631325721741,0.9015341997146606,0.1931044906377792,0.0,0.0,0.8329470753669739,56.53426742553711,61.0,30.21357154846192,-17573.888671875,312.5090637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19873046875,308.4955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0234375,18000.0,0.0,0.0,0.4045999348163605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1341086626052856,1.1341205835342407,-1.1880470992764458e-05,0.0,0.0004106175038032,0.0,0.0,175.12290954589844,0.0,0.0,0.0,0.635444164276123,4.0,0.0,1.0
499860,293.10845947265625,297.1499938964844,293.1499938964844,0.1653616726398468,-3429.49951171875,304.1465759277344,0.8352044820785522,0.2417161911725998,0.2184095978736877,292.8807678222656,297.1499938964844,293.1499938964844,0.0857710540294647,-2136.00244140625,304.13055419921875,0.7039886713027954,0.1432712823152542,0.1361996382474899,293.0956115722656,297.1499938964844,293.1499938964844,0.2487823963165283,-3690.865966796875,304.1452941894531,0.9341864585876464,0.335483968257904,0.235077679157257,293.09307861328125,297.1499938964844,293.1499938964844,0.3265910744667053,-6190.50634765625,304.1564025878906,0.9990000128746032,0.4888178706169128,0.3939519822597503,293.0780944824219,297.1499938964844,293.1499938964844,0.0046418686397373,-1730.44580078125,297.3026733398437,0.4839503765106201,0.050000000745058,0.2327257096767425,291.1549377441406,291.1499938964844,256.1365966796875,255.2820587158203,279.13494873046875,293.0780944824219,291.1552124023437,1.0,0.3023212850093841,0.5753093957901001,0.5753093957901001,1.0,1.0,-1.4598573446273804,0.5513505935668945,0.9085066914558412,0.193973422050476,0.0,0.0,0.8315572142601013,57.12217712402344,64.0,14.35745334625244,-17684.923828125,318.56744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2804260253906,308.547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.703125,18000.0,0.0,0.0,0.4074239730834961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1321945190429688,1.1322064399719238,-1.1859709957207087e-05,0.0,0.0004134835326112,0.0,0.0,174.4358367919922,0.0,0.0,0.0,0.6345846652984619,4.0,0.0,1.0
499920,293.10845947265625,297.1499938964844,293.1499938964844,0.1653616726398468,-3429.49951171875,304.1465759277344,0.8352044820785522,0.2417161911725998,0.2184095978736877,292.8807678222656,297.1499938964844,293.1499938964844,0.0857710540294647,-2136.00244140625,304.13055419921875,0.7039886713027954,0.1432712823152542,0.1361996382474899,293.0956115722656,297.1499938964844,293.1499938964844,0.2487823963165283,-3690.865966796875,304.1452941894531,0.9341864585876464,0.335483968257904,0.235077679157257,293.09307861328125,297.1499938964844,293.1499938964844,0.3265910744667053,-6190.50634765625,304.1564025878906,0.9990000128746032,0.4888178706169128,0.3939519822597503,293.0780944824219,297.1499938964844,293.1499938964844,0.0046418686397373,-1730.44580078125,297.3026733398437,0.4839503765106201,0.050000000745058,0.2327257096767425,291.1549377441406,291.1499938964844,256.1365966796875,255.2820587158203,279.13494873046875,293.0780944824219,291.1552124023437,1.0,0.3023212850093841,0.5753093957901001,0.5753093957901001,1.0,1.0,-1.4598573446273804,0.5513505935668945,0.9085066914558412,0.193973422050476,0.0,0.0,0.8315572142601013,57.12217712402344,64.0,14.35745334625244,-17684.923828125,318.56744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2804260253906,308.547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.703125,18000.0,0.0,0.0,0.4074239730834961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1321945190429688,1.1322064399719238,-1.1859709957207087e-05,0.0,0.0004134835326112,0.0,0.0,174.4358367919922,0.0,0.0,0.0,0.6345846652984619,4.0,0.0,1.0
499980,293.1084899902344,297.1499938964844,293.1499938964844,0.1663099825382232,-3445.3271484375,304.1461181640625,0.833576500415802,0.242763489484787,0.219384491443634,292.8932189941406,297.1499938964844,293.1499938964844,0.0891293957829475,-2201.847900390625,304.1314392089844,0.7088057994842529,0.1475667506456375,0.1403627693653106,293.0957336425781,297.1499938964844,293.1499938964844,0.2501061260700226,-3706.60009765625,304.1446533203125,0.9318005442619324,0.3368391692638397,0.2360479682683944,293.0904235839844,297.1499938964844,293.1499938964844,0.330601155757904,-6254.03515625,304.1475830078125,0.9990000128746032,0.4908101558685303,0.3981924057006836,293.07781982421875,297.1499938964844,293.1499938964844,0.0046665929257869,-1739.07470703125,297.32720947265625,0.4821352064609527,0.050000000745058,0.2328933179378509,291.1528625488281,291.1499938964844,256.0875244140625,255.23696899414065,279.1338806152344,293.0778503417969,291.15234375,1.0,0.3051472306251526,0.573642373085022,0.573642373085022,1.0,1.0,-1.47248113155365,0.5554140210151672,0.9170671105384828,0.195283830165863,0.0,0.0,0.831214964389801,58.25727462768555,67.0,-0.5908383131027222,-17814.30859375,327.2651672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35906982421875,308.5936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.63671875,18000.0,0.0,0.0,0.4099535644054413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130621314048767,1.1306331157684326,-1.183626773126889e-05,0.0,0.000416050752392,0.0,0.0,173.80699157714844,0.0,0.0,0.0,0.633870005607605,4.0,0.0,1.0
