time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500040,293.1084899902344,297.1499938964844,293.1499938964844,0.1663099825382232,-3445.3271484375,304.1461181640625,0.833576500415802,0.242763489484787,0.219384491443634,292.8932189941406,297.1499938964844,293.1499938964844,0.0891293957829475,-2201.847900390625,304.1314392089844,0.7088057994842529,0.1475667506456375,0.1403627693653106,293.0957336425781,297.1499938964844,293.1499938964844,0.2501061260700226,-3706.60009765625,304.1446533203125,0.9318005442619324,0.3368391692638397,0.2360479682683944,293.0904235839844,297.1499938964844,293.1499938964844,0.330601155757904,-6254.03515625,304.1475830078125,0.9990000128746032,0.4908101558685303,0.3981924057006836,293.07781982421875,297.1499938964844,293.1499938964844,0.0046665929257869,-1739.07470703125,297.32720947265625,0.4821352064609527,0.050000000745058,0.2328933179378509,291.1528625488281,291.1499938964844,256.0875244140625,255.23696899414065,279.1338806152344,293.0778503417969,291.15234375,1.0,0.3051472306251526,0.573642373085022,0.573642373085022,1.0,1.0,-1.47248113155365,0.5554140210151672,0.9170671105384828,0.195283830165863,0.0,0.0,0.831214964389801,58.25727462768555,67.0,-0.5908383131027222,-17814.30859375,327.2651672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35906982421875,308.5936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.63671875,18000.0,0.0,0.0,0.4099535644054413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130621314048767,1.1306331157684326,-1.183626773126889e-05,0.0,0.000416050752392,0.0,0.0,173.80699157714844,0.0,0.0,0.0,0.633870005607605,4.0,0.0,1.0
500100,293.1085205078125,297.1499938964844,293.1499938964844,0.1668330430984497,-3454.100830078125,304.1458740234375,0.832322359085083,0.2432809472084045,0.2198721766471862,292.8993225097656,297.1499938964844,293.1499938964844,0.0907633826136589,-2233.97119140625,304.1318359375,0.7105324864387512,0.1496209353208542,0.1423574686050415,293.0957946777344,297.1499938964844,293.1499938964844,0.2508432865142822,-3715.3935546875,304.144287109375,0.9299899935722352,0.3375111818313598,0.2365338206291198,293.09197998046875,297.1499938964844,293.1499938964844,0.3334306180477142,-6298.18701171875,304.14288330078125,0.9990000128746032,0.4912592768669128,0.4010112583637237,293.07763671875,297.1499938964844,293.1499938964844,0.0046804840676486,-1744.11962890625,297.3379821777344,0.4809208810329437,0.050000000745058,0.2330057919025421,291.1485290527344,291.1499938964844,256.0635681152344,255.21490478515625,279.1333923339844,293.0776672363281,291.147705078125,1.0,0.3068317770957947,0.5727764964103699,0.5727764964103699,1.0,1.0,-1.4795631170272827,0.5577367544174194,0.921826422214508,0.1960692256689071,0.0,0.0,0.8317400813102722,58.99373626708984,67.0,-6.926930904388428,-17885.427734375,332.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3936462402344,308.6134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.4111534059047699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1306982040405271,1.1307100057601929,-1.183426684292499e-05,0.0,0.0004172684566583,0.0,0.0,173.80545043945312,0.0,0.0,0.0,0.6339106559753418,4.0,0.0,1.0
500160,293.10858154296875,297.1499938964844,293.1499938964844,0.1673812121152877,-3463.31103515625,304.1456298828125,0.8308342695236206,0.2437941133975982,0.2203593701124191,292.9053039550781,297.1499938964844,293.1499938964844,0.0923689305782318,-2265.56298828125,304.1322326660156,0.7118764519691467,0.1516165137290954,0.14429871737957,293.09588623046875,297.1499938964844,293.1499938964844,0.2516193985939026,-3724.659912109375,304.1439208984375,0.9278492331504822,0.3381790518760681,0.2370194345712661,293.0953674316406,297.1499938964844,293.1499938964844,0.3367277681827545,-6349.24560546875,304.13818359375,0.9990000128746032,0.4913307428359985,0.4042184352874756,293.077392578125,297.1499938964844,293.1499938964844,0.004695254843682,-1749.57080078125,297.3479919433594,0.4795280694961548,0.050000000745058,0.2331347465515136,291.1425170898437,291.1499938964844,256.0399780273437,255.1931915283203,279.133056640625,293.0777282714844,291.1414794921875,1.0,0.3086667358875274,0.5719014406204224,0.5719014406204224,1.0,1.0,-1.4870661497116089,0.5602229833602905,0.9268431663513184,0.1969302743673324,0.0,0.0,0.8328379988670349,59.82719802856445,70.0,-12.298757553100586,-17960.4609375,338.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4235534667969,308.6305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.875,18000.0,0.0,0.0,0.412335455417633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.131638765335083,1.1316505670547483,-1.1843061656691134e-05,0.0,0.0004184680874459,0.0,0.0,174.12771606445312,0.0,0.0,0.0,0.6343514919281006,4.0,0.0,1.0
500220,293.1087646484375,297.1499938964844,293.1499938964844,0.1685283333063125,-3482.606201171875,304.1451721191406,0.8273108601570129,0.2448074668645858,0.2213306128978729,292.9169616699219,297.1499938964844,293.1499938964844,0.0955005660653114,-2327.18212890625,304.1329345703125,0.7136602401733398,0.1554539948701858,0.1480385512113571,293.0961303710937,297.1499938964844,293.1499938964844,0.2532517611980438,-3744.150390625,304.1432189941406,0.9228050112724304,0.3395015597343445,0.2379882484674453,293.1071472167969,297.1499938964844,293.1499938964844,0.344493567943573,-6468.3330078125,304.12921142578125,0.9990000128746032,0.4903435707092285,0.4115923047065735,293.0768127441406,297.1499938964844,293.1499938964844,0.0047269919887185,-1761.44091796875,297.36669921875,0.4762597680091858,0.050000000745058,0.2334351688623428,291.12701416015625,291.1499938964844,255.99411010742188,255.1508178710937,279.1326904296875,293.0793151855469,291.1256408691406,1.0,0.3127079606056213,0.5701504349708557,0.5701504349708557,1.0,1.0,-1.503097653388977,0.5656090378761292,0.937488615512848,0.1988529711961746,0.0,0.0,0.8369077444076538,61.744136810302734,73.0,-20.10682678222656,-18121.046875,350.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46630859375,308.6559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17936.205078125,18000.0,0.0,0.0,0.4147199392318725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1366088390350342,1.1366207599639893,-1.1901191101060247e-05,0.0,0.0004208880127407,0.0,0.0,175.95684814453125,0.0,0.0,0.0,0.6366696357727051,4.0,0.0,1.0
500280,293.1087646484375,297.1499938964844,293.1499938964844,0.1685283333063125,-3482.606201171875,304.1451721191406,0.8273108601570129,0.2448074668645858,0.2213306128978729,292.9169616699219,297.1499938964844,293.1499938964844,0.0955005660653114,-2327.18212890625,304.1329345703125,0.7136602401733398,0.1554539948701858,0.1480385512113571,293.0961303710937,297.1499938964844,293.1499938964844,0.2532517611980438,-3744.150390625,304.1432189941406,0.9228050112724304,0.3395015597343445,0.2379882484674453,293.1071472167969,297.1499938964844,293.1499938964844,0.344493567943573,-6468.3330078125,304.12921142578125,0.9990000128746032,0.4903435707092285,0.4115923047065735,293.0768127441406,297.1499938964844,293.1499938964844,0.0047269919887185,-1761.44091796875,297.36669921875,0.4762597680091858,0.050000000745058,0.2334351688623428,291.12701416015625,291.1499938964844,255.99411010742188,255.1508178710937,279.1326904296875,293.0793151855469,291.1256408691406,1.0,0.3127079606056213,0.5701504349708557,0.5701504349708557,1.0,1.0,-1.503097653388977,0.5656090378761292,0.937488615512848,0.1988529711961746,0.0,0.0,0.8369077444076538,61.744136810302734,73.0,-20.10682678222656,-18121.046875,350.7734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46630859375,308.6559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17936.205078125,18000.0,0.0,0.0,0.4147199392318725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1366088390350342,1.1366207599639893,-1.1901191101060247e-05,0.0,0.0004208880127407,0.0,0.0,175.95684814453125,0.0,0.0,0.0,0.6366696357727051,4.0,0.0,1.0
500340,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448059082031,0.823251485824585,0.0,0.2222952097654342,292.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1335754394531,0.7144935131072998,0.0,0.1515912264585495,293.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1426696777344,0.9170711040496826,0.0,0.2389511466026306,293.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1211242675781,0.9990000128746032,0.0,0.4199782013893127,293.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.38482666015625,0.4723787605762481,0.0,0.2337834686040878,291.1086730957031,294.1499938964844,255.9499969482422,255.1099548339844,279.13287353515625,293.083251953125,291.107177734375,0.0,0.0,0.5684404969215393,0.5684404969215393,1.0,1.0,-1.5201622247695925,0.5714380145072937,0.9487241506576538,0.2010069340467453,0.0,0.0,0.0,63.94160461425781,60.0,-24.54892539978028,-18293.302734375,364.8990783691406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4831848144531,308.6683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17884.759765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1461278200149536,1.1461397409439087,-1.2021507245663088e-05,0.0,0.0,0.0,0.0,179.58517456054688,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448059082031,0.823251485824585,0.0,0.2222952097654342,292.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1335754394531,0.7144935131072998,0.0,0.1515912264585495,293.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1426696777344,0.9170711040496826,0.0,0.2389511466026306,293.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1211242675781,0.9990000128746032,0.0,0.4199782013893127,293.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,297.38482666015625,0.4723787605762481,0.0,0.2337834686040878,291.1086730957031,294.1499938964844,255.9499969482422,255.1099548339844,279.13287353515625,293.083251953125,291.107177734375,0.0,0.0,0.5684404969215393,0.5684404969215393,1.0,1.0,-1.5201622247695925,0.5714380145072937,0.9487241506576538,0.2010069340467453,0.0,0.0,0.0,63.94160461425781,60.0,-24.54892539978028,-18293.302734375,364.8990783691406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4831848144531,308.6683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17884.759765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1461278200149536,1.1461397409439087,-1.2021507245663088e-05,0.0,0.0,0.0,0.0,179.58517456054688,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7168884277344,0.0,0.0,0.0009106317302212,292.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5282592773437,0.0,0.0,0.000658469449263,292.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2881774902344,0.0,0.0,0.0009502511820755,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1007995605469,0.0,0.0,0.0017960608238354,292.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8119506835937,0.0,0.0,0.0013465537922456,291.177001953125,294.1499938964844,255.910400390625,255.07302856445312,272.1943664550781,277.5530090332031,291.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067957178689539,2.4474381632444423e-08,0.0067956931889057,-0.0574542470276355,0.0,0.0,0.0,-0.0455248281359672,60.0,-413.3800354003906,-0.0,-3.14793055622431e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.117063943190038e-18,-9.118231095034349e-18,1.1669952333345305e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7168884277344,0.0,0.0,0.0009106317302212,292.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5282592773437,0.0,0.0,0.000658469449263,292.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2881774902344,0.0,0.0,0.0009502511820755,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1007995605469,0.0,0.0,0.0017960608238354,292.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8119506835937,0.0,0.0,0.0013465537922456,291.177001953125,294.1499938964844,255.910400390625,255.07302856445312,272.1943664550781,277.5530090332031,291.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067957178689539,2.4474381632444423e-08,0.0067956931889057,-0.0574542470276355,0.0,0.0,0.0,-0.0455248281359672,60.0,-413.3800354003906,-0.0,-3.14793055622431e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.117063943190038e-18,-9.118231095034349e-18,1.1669952333345305e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6834411621094,0.0,0.0,0.0001324542099609,292.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4891967773437,0.0,0.0,0.0001305204787058,292.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2579040527344,0.0,0.0,0.0001102368987631,291.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677185058594,0.0,0.0,0.0001644450530875,292.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7852478027344,0.0,0.0,0.0005661215982399,291.1772155761719,294.1499938964844,255.8932037353516,255.0568389892578,271.8026733398437,269.2437744140625,291.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013246822636574,2.211955241193664e-08,0.0013246601447463,-0.0567380040884017,0.0,0.0,0.0,-0.016719227656722,60.0,-200.40997314453125,-0.0,-1.1963508939061285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.6537282063325188e-20,2.820661331881389e-20,-1.6693318613338797e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6719970703125,0.0,0.0,0.0001086091651814,292.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4719543457031,0.0,0.0,0.0001143506306107,292.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24951171875,0.0,0.0,8.448984590359032e-05,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0605773925781,0.0,0.0,0.0001144259731518,292.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.76629638671875,0.0,0.0,0.0005423034308478,291.17730712890625,294.1499938964844,255.877670288086,255.04209899902344,271.6324462890625,264.0158996582031,291.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011570799397304,2.2074324590448672e-08,0.0011570578208193,-0.0567864663898944,0.0,0.0,0.0,-0.0158495008945465,60.0,-91.39248657226562,-0.0,-9.128740430242033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.430930679943457e-21,6.748241219197035e-21,-2.3173109431503614e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6612548828125,0.0,0.0,0.000108571468445,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4554443359375,0.0,0.0,0.0001143308036262,291.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2418212890625,0.0,0.0,8.444449485978112e-05,291.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.05426025390625,0.0,0.0,0.0001143308763857,292.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7476501464844,0.0,0.0,0.0005423274124041,291.1773681640625,294.1499938964844,255.86373901367188,255.02877807617188,271.4703369140625,260.82330322265625,291.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011569031048566,2.209164584598966e-08,0.0011568809859454,-0.0568319670855999,0.0,0.0,0.0,-0.0158564411103725,60.0,-50.846981048583984,-0.0,-9.125434985435277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423183939636442e-21,6.7559754387037625e-21,-2.332791297118929e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6506042480469,0.0,0.0,0.0001085782569134,292.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4390563964844,0.0,0.0,0.0001143377230619,291.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23419189453125,0.0,0.0,8.444996637990698e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479736328125,0.0,0.0,0.0001143386762123,292.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.72918701171875,0.0,0.0,0.0005423589609563,291.17742919921875,294.1499938964844,255.8513641357422,255.01681518554688,271.30975341796875,258.874755859375,291.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011569726048037,2.209857008494964e-08,0.0011569504858925,-0.0568500123918056,0.0,0.0,0.0,-0.0158599261194467,60.0,-36.15016555786133,-0.0,-9.12653064233382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423275220309507e-21,6.755882946340346e-21,-2.332607927979232e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6295166015625,0.0,0.0,0.0001085631884052,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4066467285156,0.0,0.0,0.0001143218396464,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190856933594,0.0,0.0,8.443825208814815e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355529785156,0.0,0.0,0.0001143228437285,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6925964355469,0.0,0.0,0.0005422836984507,291.17755126953125,294.1499938964844,255.83102416992188,254.99676513671875,270.9931640625,256.9601135253906,291.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156810671091,2.2081303896470672e-08,0.0011567885521799,-0.0568049997091293,0.0,0.0,0.0,-0.0158512946218252,60.0,-28.95118904113769,-0.0,-9.12397482011329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.7558752723014604e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6295166015625,0.0,0.0,0.0001085631884052,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4066467285156,0.0,0.0,0.0001143218396464,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2190856933594,0.0,0.0,8.443825208814815e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355529785156,0.0,0.0,0.0001143228437285,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6925964355469,0.0,0.0,0.0005422836984507,291.17755126953125,294.1499938964844,255.83102416992188,254.99676513671875,270.9931640625,256.9601135253906,291.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156810671091,2.2081303896470672e-08,0.0011567885521799,-0.0568049997091293,0.0,0.0,0.0,-0.0158512946218252,60.0,-28.95118904113769,-0.0,-9.12397482011329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.7558752723014604e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.60870361328125,0.0,0.0,0.0001085117401089,292.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37469482421875,0.0,0.0,0.0001142676701419,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041931152344,0.0,0.0,8.439823432127014e-05,290.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,0.0001142686523962,292.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6565246582031,0.0,0.0,0.0005420268862508,291.1776428222656,294.1499938964844,255.8162384033203,254.9815673828125,270.68280029296875,256.242919921875,291.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011562613071873,2.2022849321956528e-08,0.0011562393046915,-0.0566525943577289,0.0,0.0,0.0,-0.0158220659941434,60.0,-28.01447105407715,-0.0,-9.115309751450697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.60870361328125,0.0,0.0,0.0001085117401089,292.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37469482421875,0.0,0.0,0.0001142676701419,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041931152344,0.0,0.0,8.439823432127014e-05,290.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0232849121094,0.0,0.0,0.0001142686523962,292.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6565246582031,0.0,0.0,0.0005420268862508,291.1776428222656,294.1499938964844,255.8162384033203,254.9815673828125,270.68280029296875,256.242919921875,291.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011562613071873,2.2022849321956528e-08,0.0011562393046915,-0.0566525943577289,0.0,0.0,0.0,-0.0158220659941434,60.0,-28.01447105407715,-0.0,-9.115309751450697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58819580078125,0.0,0.0,0.0001084235846064,291.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431701660156,0.0,0.0,0.0001141748434747,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894836425781,0.0,0.0,8.432966569671407e-05,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111694335937,0.0,0.0,0.0001141758111771,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6209716796875,0.0,0.0,0.0005415866617113,291.1776733398437,294.1499938964844,255.80653381347656,254.97085571289065,270.3787536621094,255.97076416015625,291.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011553207878023,2.19227818121226e-08,0.0011552989017218,-0.0563916862010955,0.0,0.0,0.0,-0.0157720278948545,60.0,-27.87569046020508,-0.0,-9.100485698354532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.58819580078125,0.0,0.0,0.0001084235846064,291.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431701660156,0.0,0.0,0.0001141748434747,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894836425781,0.0,0.0,8.432966569671407e-05,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111694335937,0.0,0.0,0.0001141758111771,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6209716796875,0.0,0.0,0.0005415866617113,291.1776733398437,294.1499938964844,255.80653381347656,254.97085571289065,270.3787536621094,255.97076416015625,291.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011553207878023,2.19227818121226e-08,0.0011552989017218,-0.0563916862010955,0.0,0.0,0.0,-0.0157720278948545,60.0,-27.87569046020508,-0.0,-9.100485698354532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5679931640625,0.0,0.0,0.0001082975795725,291.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,0.0001140421663876,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17498779296875,0.0,0.0,8.423165854765102e-05,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9992370605469,0.0,0.0,0.0001140431195381,292.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5859375,0.0,0.0,0.0005409574368968,291.1777038574219,294.1499938964844,255.8014678955078,254.96421813964844,270.0810241699219,255.865463256836,291.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011539771221578,2.1779817060973983e-08,0.0011539553524926,-0.0560189150273799,0.0,0.0,0.0,-0.015700539574027,60.0,-27.82783889770508,-0.0,-9.07932715676907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5679931640625,0.0,0.0,0.0001082975795725,291.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,0.0001140421663876,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17498779296875,0.0,0.0,8.423165854765102e-05,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9992370605469,0.0,0.0,0.0001140431195381,292.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5859375,0.0,0.0,0.0005409574368968,291.1777038574219,294.1499938964844,255.8014678955078,254.96421813964844,270.0810241699219,255.865463256836,291.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011539771221578,2.1779817060973983e-08,0.0011539553524926,-0.0560189150273799,0.0,0.0,0.0,-0.015700539574027,60.0,-27.82783889770508,-0.0,-9.07932715676907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5579833984375,0.0,0.0,0.0001082198505173,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,0.0001139603118645,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678161621094,0.0,0.0,8.417119533987716e-05,290.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933166503906,0.0,0.0,0.0001139612577389,292.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.568603515625,0.0,0.0,0.0005405692500062,291.1777038574219,294.1499938964844,255.8005523681641,254.9623107910156,269.9345703125,255.8404235839844,291.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011531482450664,2.1691633378395643e-08,0.0011531265918165,-0.0557889677584171,0.0,0.0,0.0,-0.0156564451754093,60.0,-27.80495262145996,-0.0,-9.06628869756787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5480651855469,0.0,0.0,0.0001081319278455,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28155517578125,0.0,0.0,0.0001138677325798,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606750488281,0.0,0.0,8.410281589021906e-05,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9874572753906,0.0,0.0,0.0001138686711783,292.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5514221191406,0.0,0.0,0.0005401301896199,291.1776733398437,294.1499938964844,255.8006286621093,254.96128845214844,269.78973388671875,255.8249969482422,291.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011522109853103,2.1591905152718027e-08,0.0011521893320605,-0.0555289126932621,0.0,0.0,0.0,-0.0156065784394741,60.0,-27.779356002807617,-0.0,-9.051554172856413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5284118652344,0.0,0.0,0.0001079243229469,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,0.0001136491191573,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466064453125,0.0,0.0,8.394134056288749e-05,290.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.975830078125,0.0,0.0,0.0001136500432039,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5174560546875,0.0,0.0,0.0005390932783484,291.1776428222656,294.1499938964844,255.8035430908203,254.961654663086,269.5048828125,255.8106689453125,291.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499976972118,2.1356433066443973e-08,0.0011499763932079,-0.0549148321151733,0.0,0.0,0.0,-0.0154888331890106,60.0,-27.71807098388672,-0.0,-9.016812185791424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5284118652344,0.0,0.0,0.0001079243229469,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,0.0001136491191573,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466064453125,0.0,0.0,8.394134056288749e-05,290.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.975830078125,0.0,0.0,0.0001136500432039,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5174560546875,0.0,0.0,0.0005390932783484,291.1776428222656,294.1499938964844,255.8035430908203,254.961654663086,269.5048828125,255.8106689453125,291.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499976972118,2.1356433066443973e-08,0.0011499763932079,-0.0549148321151733,0.0,0.0,0.0,-0.0154888331890106,60.0,-27.71807098388672,-0.0,-9.016812185791424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,0.0001076722328434,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,0.0001133836631197,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,8.374526805710047e-05,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96435546875,0.0,0.0,0.0001133845726144,292.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4839782714844,0.0,0.0,0.0005378342466428,291.1775207519531,294.1499938964844,255.8097686767578,254.96495056152344,269.2265319824219,255.80831909179688,291.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011473105987533,2.1070544420354054e-08,0.0011472895275801,-0.0541691929101944,0.0,0.0,0.0,-0.0153458779677748,60.0,-27.642452239990234,-0.0,-8.974721055210466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,0.0001076722328434,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2217712402344,0.0,0.0,0.0001133836631197,291.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326904296875,0.0,0.0,8.374526805710047e-05,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.96435546875,0.0,0.0,0.0001133845726144,292.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4839782714844,0.0,0.0,0.0005378342466428,291.1775207519531,294.1499938964844,255.8097686767578,254.96495056152344,269.2265319824219,255.80831909179688,291.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011473105987533,2.1070544420354054e-08,0.0011472895275801,-0.0541691929101944,0.0,0.0,0.0,-0.0153458779677748,60.0,-27.642452239990234,-0.0,-8.974721055210466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900207519531,0.0,0.0,0.0001073733219527,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19256591796875,0.0,0.0,0.0001130688979174,291.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189880371094,0.0,0.0,8.351277210749686e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530639648437,0.0,0.0,0.0001130697928601,291.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4510498046875,0.0,0.0,0.0005363412783481,291.1773681640625,294.1499938964844,255.8188934326172,254.97076416015625,268.9546813964844,255.812255859375,291.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441244278103,2.0731576455546026e-08,0.001144103705883,-0.0532849989831447,0.0,0.0,0.0,-0.0151763809844851,60.0,-27.55225372314453,-0.0,-8.924942562771322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4900207519531,0.0,0.0,0.0001073733219527,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19256591796875,0.0,0.0,0.0001130688979174,291.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189880371094,0.0,0.0,8.351277210749686e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530639648437,0.0,0.0,0.0001130697928601,291.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4510498046875,0.0,0.0,0.0005363412783481,291.1773681640625,294.1499938964844,255.8188934326172,254.97076416015625,268.9546813964844,255.812255859375,291.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441244278103,2.0731576455546026e-08,0.001144103705883,-0.0532849989831447,0.0,0.0,0.0,-0.0151763809844851,60.0,-27.55225372314453,-0.0,-8.924942562771322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47125244140625,0.0,0.0,0.000107025836769,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.163818359375,0.0,0.0,0.0001127029900089,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10546875,0.0,0.0,8.324250666191801e-05,290.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94189453125,0.0,0.0,0.0001127038631238,291.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41864013671875,0.0,0.0,0.0005346057587303,291.1771545410156,294.1499938964844,255.8304443359375,254.97872924804688,268.6893310546875,255.82012939453125,290.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140420907177,2.0337553863214453e-08,0.0011404005344957,-0.0522570461034774,0.0,0.0,0.0,-0.0149793559685349,60.0,-27.44742584228516,-0.0,-8.867252887512225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47125244140625,0.0,0.0,0.000107025836769,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.163818359375,0.0,0.0,0.0001127029900089,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10546875,0.0,0.0,8.324250666191801e-05,290.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94189453125,0.0,0.0,0.0001127038631238,291.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41864013671875,0.0,0.0,0.0005346057587303,291.1771545410156,294.1499938964844,255.8304443359375,254.97872924804688,268.6893310546875,255.82012939453125,290.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140420907177,2.0337553863214453e-08,0.0011404005344957,-0.0522570461034774,0.0,0.0,0.0,-0.0149793559685349,60.0,-27.44742584228516,-0.0,-8.867252887512225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46197509765625,0.0,0.0,0.0001068335986929,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0001125005583162,291.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09881591796875,0.0,0.0,8.309298573294654e-05,290.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364013671875,0.0,0.0,0.0001125014314311,291.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40264892578125,0.0,0.0,0.0005336455651558,291.1770324707031,294.1499938964844,255.8369903564453,254.9833984375,268.55908203125,255.82516479492188,290.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383721139281,2.0119580668165333e-08,0.0011383519740775,-0.0516883097589015,0.0,0.0,0.0,-0.0148703614249825,60.0,-27.38956069946289,-0.0,-8.8354191518647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527587890625,0.0,0.0,0.0001066290496964,291.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,0.000112285153591,291.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921630859375,0.0,0.0,8.293388964375481e-05,290.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.930908203125,0.0,0.0,0.00011228601943,291.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3867492675781,0.0,0.0,0.0005326239042915,291.1768798828125,294.1499938964844,255.843978881836,254.9884490966797,268.43048095703125,255.830795288086,290.9629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361920041963,1.9887643532001675e-08,0.0011361720971763,-0.0510830879211425,0.0,0.0,0.0,-0.0147543838247656,60.0,-27.328128814697266,-0.0,-8.80160868632629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345703125,0.0,0.0,0.0001061835573636,291.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,0.0001118160362238,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790405273437,0.0,0.0,8.258739399025217e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200439453125,0.0,0.0,0.0001118168875109,291.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554077148437,0.0,0.0,0.0005303987418301,291.17657470703125,294.1499938964844,255.85906982421875,254.99952697753903,268.1781311035156,255.843490600586,290.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314441217109,1.9382532912004532e-08,0.0011314246803522,-0.0497648417949676,0.0,0.0,0.0,-0.0145018082112073,60.0,-27.19484519958496,-0.0,-8.728201095209442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345703125,0.0,0.0,0.0001061835573636,291.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10772705078125,0.0,0.0,0.0001118160362238,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790405273437,0.0,0.0,8.258739399025217e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200439453125,0.0,0.0,0.0001118168875109,291.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554077148437,0.0,0.0,0.0005303987418301,291.17657470703125,294.1499938964844,255.85906982421875,254.99952697753903,268.1781311035156,255.843490600586,290.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314441217109,1.9382532912004532e-08,0.0011314246803522,-0.0497648417949676,0.0,0.0,0.0,-0.0145018082112073,60.0,-27.19484519958496,-0.0,-8.728201095209442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4166259765625,0.0,0.0,0.000105691513454,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,0.0001112979007302,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.06610107421875,0.0,0.0,8.220469317166135e-05,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,0.0001112987374654,291.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245849609375,0.0,0.0,0.000527941097971,291.1761779785156,294.1499938964844,255.87527465820312,255.01158142089844,267.9322509765625,255.8577117919922,290.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262003099545,1.8824660941163532e-08,0.0011261814506724,-0.0483086071908474,0.0,0.0,0.0,-0.0142228500917553,60.0,-27.04833984375,-0.0,-8.647482019341626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4166259765625,0.0,0.0,0.000105691513454,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,0.0001112979007302,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.06610107421875,0.0,0.0,8.220469317166135e-05,290.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,0.0001112987374654,291.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245849609375,0.0,0.0,0.000527941097971,291.1761779785156,294.1499938964844,255.87527465820312,255.01158142089844,267.9322509765625,255.8577117919922,290.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262003099545,1.8824660941163532e-08,0.0011261814506724,-0.0483086071908474,0.0,0.0,0.0,-0.0142228500917553,60.0,-27.04833984375,-0.0,-8.647482019341626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
