time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502260,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990173339844,0.0,0.0,0.0001051566869136,291.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.053466796875,0.0,0.0,0.0001107347052311,291.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533752441406,0.0,0.0,8.178870484698564e-05,290.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988037109375,0.0,0.0,0.0001107355201384,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2942810058594,0.0,0.0,0.0005252696573734,291.1757202148437,294.1499938964844,255.8921356201172,255.02423095703125,267.6927490234375,255.8729553222656,290.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205004993826,1.8218287323179545e-08,0.001120482222177,-0.0467254258692264,0.0,0.0,0.0,-0.0139196394011378,60.0,-26.88980484008789,-0.0,-8.560170527971422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3990173339844,0.0,0.0,0.0001051566869136,291.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.053466796875,0.0,0.0,0.0001107347052311,291.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533752441406,0.0,0.0,8.178870484698564e-05,290.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988037109375,0.0,0.0,0.0001107355201384,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2942810058594,0.0,0.0,0.0005252696573734,291.1757202148437,294.1499938964844,255.8921356201172,255.02423095703125,267.6927490234375,255.8729553222656,290.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205004993826,1.8218287323179545e-08,0.001120482222177,-0.0467254258692264,0.0,0.0,0.0,-0.0139196394011378,60.0,-26.88980484008789,-0.0,-8.560170527971422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38165283203125,0.0,0.0,0.00010458430188,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.0,0.0,0.0001101319649023,291.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0408020019531,0.0,0.0,8.134351810440421e-05,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883972167969,0.0,0.0,0.0001101327652577,291.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,0.0005224107299,291.1751708984375,294.1499938964844,255.9092254638672,255.0370941162109,267.4595947265625,255.88882446289065,290.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144005693495,1.7569357524394036e-08,0.0011143829906359,-0.0450307540595531,0.0,0.0,0.0,-0.0135951489210128,60.0,-26.72078514099121,-0.0,-8.467220879992966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38165283203125,0.0,0.0,0.00010458430188,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02703857421875,0.0,0.0,0.0001101319649023,291.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0408020019531,0.0,0.0,8.134351810440421e-05,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883972167969,0.0,0.0,0.0001101327652577,291.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,0.0005224107299,291.1751708984375,294.1499938964844,255.9092254638672,255.0370941162109,267.4595947265625,255.88882446289065,290.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144005693495,1.7569357524394036e-08,0.0011143829906359,-0.0450307540595531,0.0,0.0,0.0,-0.0135951489210128,60.0,-26.72078514099121,-0.0,-8.467220879992966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3730773925781,0.0,0.0,0.0001042860312736,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01397705078125,0.0,0.0,0.0001098178763641,291.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346069335937,0.0,0.0,8.111152419587597e-05,290.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832397460937,0.0,0.0,0.0001098186621675,291.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,0.0005209208466112,291.1748962402344,294.1499938964844,255.917709350586,255.04347229003903,267.3453369140625,255.89683532714844,290.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111221848987,1.7231197801947932e-08,0.0011112046195194,-0.044147502630949,0.0,0.0,0.0,-0.0134260561317205,60.0,-26.63291931152344,-0.0,-8.41898568637589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36456298828125,0.0,0.0,0.0001039809067151,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,0.0001094965700758,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284423828125,0.0,0.0,8.087420428637415e-05,290.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87811279296875,0.0,0.0,0.0001094973486033,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,0.0005193967954255,291.1745910644531,294.1499938964844,255.92608642578125,255.0497589111328,267.2326354980469,255.90484619140625,290.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107970252633,1.6885275400113642e-08,0.0011079533724114,-0.043243870139122,0.0,0.0,0.0,-0.0132530806586146,60.0,-26.54317092895508,-0.0,-8.369785575723655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477478027344,0.0,0.0,0.0001033539738273,291.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754943847656,0.0,0.0,0.0001088363860617,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162353515625,0.0,0.0,8.038659143494442e-05,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.86798095703125,0.0,0.0,0.0001088371573132,291.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,0.0005162653396837,291.17388916015625,294.1499938964844,255.9422912597656,255.06187438964844,267.01177978515625,255.9206695556641,290.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012890608981,1.617453015967385e-08,0.0011012728791683,-0.0413869023323059,0.0,0.0,0.0,-0.0128976786509156,60.0,-26.3591537475586,-0.0,-8.269148565887009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477478027344,0.0,0.0,0.0001033539738273,291.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754943847656,0.0,0.0,0.0001088363860617,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162353515625,0.0,0.0,8.038659143494442e-05,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.86798095703125,0.0,0.0,0.0001088371573132,291.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,0.0005162653396837,291.17388916015625,294.1499938964844,255.9422912597656,255.06187438964844,267.01177978515625,255.9206695556641,290.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012890608981,1.617453015967385e-08,0.0011012728791683,-0.0413869023323059,0.0,0.0,0.0,-0.0128976786509156,60.0,-26.3591537475586,-0.0,-8.269148565887009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3312072753906,0.0,0.0,0.0001027115940814,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.95037841796875,0.0,0.0,0.0001081599330063,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00421142578125,0.0,0.0,7.988695870153606e-05,290.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8580017089844,0.0,0.0,0.00010816068243,291.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781921386719,0.0,0.0,0.0005130567005835,291.17315673828125,294.1499938964844,255.95738220214844,255.07302856445312,266.7968444824219,255.93585205078125,290.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944433743134,1.5446277146224933e-08,0.0010944278910756,-0.0394837632775306,0.0,0.0,0.0,-0.0125335212796926,60.0,-26.17104148864746,-0.0,-8.16666343439465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3312072753906,0.0,0.0,0.0001027115940814,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.95037841796875,0.0,0.0,0.0001081599330063,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00421142578125,0.0,0.0,7.988695870153606e-05,290.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8580017089844,0.0,0.0,0.00010816068243,291.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781921386719,0.0,0.0,0.0005130567005835,291.17315673828125,294.1499938964844,255.95738220214844,255.07302856445312,266.7968444824219,255.93585205078125,290.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944433743134,1.5446277146224933e-08,0.0010944278910756,-0.0394837632775306,0.0,0.0,0.0,-0.0125335212796926,60.0,-26.17104148864746,-0.0,-8.16666343439465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31494140625,0.0,0.0,0.0001020620184135,291.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,0.0001074759129551,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.99237060546875,0.0,0.0,7.938173075672239e-05,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8481140136719,0.0,0.0,0.0001074766478268,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504211425781,0.0,0.0,0.0005098121473565,291.1723022460937,294.1499938964844,255.97091674804688,255.0828552246093,266.5876770019531,255.95005798339844,290.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875209700316,1.4709884865737877e-08,0.001087506301701,-0.0375589206814765,0.0,0.0,0.0,-0.0121652949601411,60.0,-25.98126220703125,-0.0,-8.063681633529995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.31494140625,0.0,0.0,0.0001020620184135,291.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257202148437,0.0,0.0,0.0001074759129551,291.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.99237060546875,0.0,0.0,7.938173075672239e-05,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8481140136719,0.0,0.0,0.0001074766478268,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504211425781,0.0,0.0,0.0005098121473565,291.1723022460937,294.1499938964844,255.97091674804688,255.0828552246093,266.5876770019531,255.95005798339844,290.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875209700316,1.4709884865737877e-08,0.001087506301701,-0.0375589206814765,0.0,0.0,0.0,-0.0121652949601411,60.0,-25.98126220703125,-0.0,-8.063681633529995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29888916015625,0.0,0.0,0.0001014133886201,291.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9014587402344,0.0,0.0,0.0001067928678821,291.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9806823730469,0.0,0.0,7.887723040767014e-05,290.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83837890625,0.0,0.0,0.0001067935954779,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,0.0005065722507424,291.17138671875,294.1499938964844,255.9824676513672,255.09097290039065,266.3840637207031,255.96292114257807,290.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806086938828,1.3974560175711304e-08,0.0010805947240442,-0.0356364585459232,0.0,0.0,0.0,-0.0117976013571023,60.0,-25.79222297668457,-0.0,-7.961500614328544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29888916015625,0.0,0.0,0.0001014133886201,291.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9014587402344,0.0,0.0,0.0001067928678821,291.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9806823730469,0.0,0.0,7.887723040767014e-05,290.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83837890625,0.0,0.0,0.0001067935954779,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1231384277344,0.0,0.0,0.0005065722507424,291.17138671875,294.1499938964844,255.9824676513672,255.09097290039065,266.3840637207031,255.96292114257807,290.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806086938828,1.3974560175711304e-08,0.0010805947240442,-0.0356364585459232,0.0,0.0,0.0,-0.0117976013571023,60.0,-25.79222297668457,-0.0,-7.961500614328544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909851074219,0.0,0.0,0.0001010918422252,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.88946533203125,0.0,0.0,0.0001064542739186,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97491455078125,0.0,0.0,7.862714119255543e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,0.0001064549942384,291.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10968017578125,0.0,0.0,0.0005049661267548,291.1708984375,294.1499938964844,255.98736572265625,255.09425354003903,266.2843017578125,255.9687347412109,290.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771820088848,1.3610047311374274e-08,0.0010771683882921,-0.0346833169460296,0.0,0.0,0.0,-0.0116153294220566,60.0,-25.69870948791504,-0.0,-7.911089028311835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2831115722656,0.0,0.0,0.0001007733444566,291.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8775939941406,0.0,0.0,0.0001061188813764,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691467285156,0.0,0.0,7.837941666366532e-05,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287353515625,0.0,0.0,0.0001061195944203,291.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0963134765625,0.0,0.0,0.0005033752531744,291.17041015625,294.1499938964844,255.99159240722656,255.0969696044922,266.18585205078125,255.97409057617188,290.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737878037616,1.324898502019778e-08,0.0010737746488302,-0.0337391085922718,0.0,0.0,0.0,-0.0114347822964191,60.0,-25.606237411499023,-0.0,-7.861311956958161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675476074219,0.0,0.0,0.0001001488344627,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8541259765625,0.0,0.0,0.0001054612512234,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.957763671875,0.0,0.0,7.789368828525767e-05,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192443847656,0.0,0.0,0.0001054619424394,291.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,0.0005002558464184,291.1693115234375,294.1499938964844,255.9978179931641,255.1005096435547,265.99273681640625,255.9832305908203,290.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671325726434,1.2541025107282168e-08,0.0010671199997887,-0.0318874716758728,0.0,0.0,0.0,-0.0110807716846466,60.0,-25.42546844482422,-0.0,-7.76416655412504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675476074219,0.0,0.0,0.0001001488344627,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8541259765625,0.0,0.0,0.0001054612512234,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.957763671875,0.0,0.0,7.789368828525767e-05,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192443847656,0.0,0.0,0.0001054619424394,291.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699462890625,0.0,0.0,0.0005002558464184,291.1693115234375,294.1499938964844,255.9978179931641,255.1005096435547,265.99273681640625,255.9832305908203,290.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671325726434,1.2541025107282168e-08,0.0010671199997887,-0.0318874716758728,0.0,0.0,0.0,-0.0110807716846466,60.0,-25.42546844482422,-0.0,-7.76416655412504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522277832031,0.0,0.0,9.954589768312871e-05,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8310241699219,0.0,0.0,0.0001048263366101,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.946533203125,0.0,0.0,7.742473826510832e-05,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.809814453125,0.0,0.0,0.0001048270205501,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04400634765625,0.0,0.0,0.0004972442402504,291.16815185546875,294.1499938964844,256.000732421875,255.1011657714844,265.8045349121094,255.99005126953125,290.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607072617858,1.1857528292580357e-08,0.001060695387423,-0.0300995111465454,0.0,0.0,0.0,-0.010738993063569,60.0,-25.251861572265625,-0.0,-7.670950452620674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2522277832031,0.0,0.0,9.954589768312871e-05,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8310241699219,0.0,0.0,0.0001048263366101,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.946533203125,0.0,0.0,7.742473826510832e-05,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.809814453125,0.0,0.0,0.0001048270205501,291.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04400634765625,0.0,0.0,0.0004972442402504,291.16815185546875,294.1499938964844,256.000732421875,255.1011657714844,265.8045349121094,255.99005126953125,290.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607072617858,1.1857528292580357e-08,0.001060695387423,-0.0300995111465454,0.0,0.0,0.0,-0.010738993063569,60.0,-25.251861572265625,-0.0,-7.670950452620674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370910644531,0.0,0.0,9.896956908050925e-05,291.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8083190917969,0.0,0.0,0.0001042194417095,291.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354248046875,0.0,0.0,7.697647379245609e-05,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005065917969,0.0,0.0,0.0001042201110976,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184631347656,0.0,0.0,0.0004943655221723,291.1669311523437,294.1499938964844,255.99989318847656,255.0985870361328,265.6209716796875,255.9942169189453,290.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545653058215,1.1204194905189981e-08,0.0010545541299507,-0.0283901896327734,0.0,0.0,0.0,-0.0104122972115874,60.0,-25.087108612060547,-0.0,-7.582373484638083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2370910644531,0.0,0.0,9.896956908050925e-05,291.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8083190917969,0.0,0.0,0.0001042194417095,291.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354248046875,0.0,0.0,7.697647379245609e-05,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005065917969,0.0,0.0,0.0001042201110976,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184631347656,0.0,0.0,0.0004943655221723,291.1669311523437,294.1499938964844,255.99989318847656,255.0985870361328,265.6209716796875,255.9942169189453,290.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545653058215,1.1204194905189981e-08,0.0010545541299507,-0.0283901896327734,0.0,0.0,0.0,-0.0104122972115874,60.0,-25.087108612060547,-0.0,-7.582373484638083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.22216796875,0.0,0.0,9.84238213277422e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7859191894531,0.0,0.0,0.0001036447501974,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244384765625,0.0,0.0,7.655200170120224e-05,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7912902832031,0.0,0.0,0.0001036454050336,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,0.0004916395409964,291.16558837890625,294.1499938964844,255.99484252929688,255.0923614501953,265.4418029785156,255.99546813964844,290.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487493127584,1.0585532450591018e-08,0.0010487388353794,-0.0267713516950607,0.0,0.0,0.0,-0.0101029388606548,60.0,-24.93260383605957,-0.0,-7.498971399400034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.22216796875,0.0,0.0,9.84238213277422e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7859191894531,0.0,0.0,0.0001036447501974,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244384765625,0.0,0.0,7.655200170120224e-05,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7912902832031,0.0,0.0,0.0001036454050336,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,0.0004916395409964,291.16558837890625,294.1499938964844,255.99484252929688,255.0923614501953,265.4418029785156,255.99546813964844,290.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487493127584,1.0585532450591018e-08,0.0010487388353794,-0.0267713516950607,0.0,0.0,0.0,-0.0101029388606548,60.0,-24.93260383605957,-0.0,-7.498971399400034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2147827148437,0.0,0.0,9.816337114898488e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748413085937,0.0,0.0,0.0001033704829751,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91900634765625,0.0,0.0,7.634943176526576e-05,290.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867126464844,0.0,0.0,0.0001033711305353,291.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,0.0004903385997749,291.1648864746094,294.1499938964844,255.99058532714844,255.08778381347656,265.3537902832031,255.99490356445312,290.6720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459737386554,1.0290281515779044e-08,0.0010459634941071,-0.0259987041354179,0.0,0.0,0.0,-0.0099553000181913,60.0,-24.85957145690918,-0.0,-7.459330930714715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074279785156,0.0,0.0,9.791158663574606e-05,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76385498046875,0.0,0.0,0.0001031053470796,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91357421875,0.0,0.0,7.615359936608002e-05,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,0.0001031059873639,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9685974121094,0.0,0.0,0.0004890809650532,291.1641540527344,294.1499938964844,255.9851226806641,255.08213806152344,265.26678466796875,255.9934997558593,290.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432904819026,1.0004860051537893e-08,0.0010432804701849,-0.0252517331391572,0.0,0.0,0.0,-0.0098125766962766,60.0,-24.78950881958008,-0.0,-7.421109415872706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929016113281,0.0,0.0,9.743481496116146e-05,291.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7420959472656,0.0,0.0,0.0001026032841764,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.90283203125,0.0,0.0,7.578277291031554e-05,290.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77313232421875,0.0,0.0,0.0001026039171847,291.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9441833496094,0.0,0.0,0.0004866995150223,291.16265869140625,294.1499938964844,255.9703369140625,255.0675048828125,265.0956115722656,255.98806762695312,290.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382095351815,9.464388384117228e-09,0.0010381999891251,-0.0238371659070253,0.0,0.0,0.0,-0.0095423161983489,60.0,-24.658679962158203,-0.0,-7.349002828505037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929016113281,0.0,0.0,9.743481496116146e-05,291.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7420959472656,0.0,0.0,0.0001026032841764,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.90283203125,0.0,0.0,7.578277291031554e-05,290.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77313232421875,0.0,0.0,0.0001026039171847,291.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9441833496094,0.0,0.0,0.0004866995150223,291.16265869140625,294.1499938964844,255.9703369140625,255.0675048828125,265.0956115722656,255.98806762695312,290.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382095351815,9.464388384117228e-09,0.0010381999891251,-0.0238371659070253,0.0,0.0,0.0,-0.0095423161983489,60.0,-24.658679962158203,-0.0,-7.349002828505037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1784973144531,0.0,0.0,9.699321526568384e-05,291.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206420898437,0.0,0.0,0.0001021382631734,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921813964844,0.0,0.0,7.54393040551804e-05,290.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641296386719,0.0,0.0,0.0001021388889057,291.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201354980469,0.0,0.0,0.0004844937648158,291.1610717773437,294.1499938964844,255.9499969482422,255.048095703125,264.9280700683594,255.9788818359375,290.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033503212966,8.963783493243227e-09,0.0010334942489862,-0.022526815533638,0.0,0.0,0.0,-0.0092919906601309,60.0,-24.5406551361084,-0.0,-7.282528713403735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1784973144531,0.0,0.0,9.699321526568384e-05,291.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206420898437,0.0,0.0,0.0001021382631734,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921813964844,0.0,0.0,7.54393040551804e-05,290.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641296386719,0.0,0.0,0.0001021388889057,291.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9201354980469,0.0,0.0,0.0004844937648158,291.1610717773437,294.1499938964844,255.9499969482422,255.048095703125,264.9280700683594,255.9788818359375,290.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033503212966,8.963783493243227e-09,0.0010334942489862,-0.022526815533638,0.0,0.0,0.0,-0.0092919906601309,60.0,-24.5406551361084,-0.0,-7.282528713403735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1642761230469,0.0,0.0,9.654652239987628e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6994934082031,0.0,0.0,0.0001016678797896,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816223144531,0.0,0.0,7.509186980314553e-05,290.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552185058594,0.0,0.0,0.00010166849097,291.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963928222656,0.0,0.0,0.0004822625487577,291.15936279296875,294.1499938964844,255.92222595214844,255.02218627929688,264.763916015625,255.96554565429688,290.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287429904565,8.457411659890113e-09,0.0010287346085533,-0.0212012510746717,0.0,0.0,0.0,-0.0090387826785445,60.0,-24.43219757080078,-0.0,-7.215595587695135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1642761230469,0.0,0.0,9.654652239987628e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6994934082031,0.0,0.0,0.0001016678797896,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816223144531,0.0,0.0,7.509186980314553e-05,290.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552185058594,0.0,0.0,0.00010166849097,291.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963928222656,0.0,0.0,0.0004822625487577,291.15936279296875,294.1499938964844,255.92222595214844,255.02218627929688,264.763916015625,255.96554565429688,290.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287429904565,8.457411659890113e-09,0.0010287346085533,-0.0212012510746717,0.0,0.0,0.0,-0.0090387826785445,60.0,-24.43219757080078,-0.0,-7.215595587695135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15020751953125,0.0,0.0,9.606665844330564e-05,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6785888671875,0.0,0.0,0.0001011625572573,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711853027344,0.0,0.0,7.471864228136837e-05,290.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463684082031,0.0,0.0,0.0001011631611618,291.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729858398437,0.0,0.0,0.0004798656736966,291.1575927734375,294.1499938964844,255.8858795166016,254.9887084960937,264.6029052734375,255.9474029541016,290.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236293310299,7.91344767492319e-09,0.001023621414788,-0.0197771582752466,0.0,0.0,0.0,-0.008766776882112,60.0,-24.323501586914062,-0.0,-7.14403753931947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.15020751953125,0.0,0.0,9.606665844330564e-05,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6785888671875,0.0,0.0,0.0001011625572573,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711853027344,0.0,0.0,7.471864228136837e-05,290.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463684082031,0.0,0.0,0.0001011631611618,291.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729858398437,0.0,0.0,0.0004798656736966,291.1575927734375,294.1499938964844,255.8858795166016,254.9887084960937,264.6029052734375,255.9474029541016,290.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236293310299,7.91344767492319e-09,0.001023621414788,-0.0197771582752466,0.0,0.0,0.0,-0.008766776882112,60.0,-24.323501586914062,-0.0,-7.14403753931947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14324951171875,0.0,0.0,9.582318307366222e-05,291.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6682434082031,0.0,0.0,0.0001009061743388,291.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.865966796875,0.0,0.0,7.452927093254402e-05,290.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7419738769531,0.0,0.0,0.0001009067709674,291.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8614196777344,0.0,0.0,0.0004786495410371,291.1566772460937,294.1499938964844,255.86471557617188,254.9693145751953,264.5235900878906,255.93641662597656,290.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021034666337,7.637456000963994e-09,0.0010210269829258,-0.0190545674413442,0.0,0.0,0.0,-0.00862876791507,60.0,-24.26917266845703,-0.0,-7.107867361355602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363220214844,0.0,0.0,9.55847281147726e-05,291.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6579895019531,0.0,0.0,0.0001006550737656,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608093261719,0.0,0.0,7.434380677295849e-05,290.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73760986328125,0.0,0.0,0.0001006556631182,291.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.84991455078125,0.0,0.0,0.0004774584667757,291.1557312011719,294.1499938964844,255.84165954589844,254.9482879638672,264.4449462890625,255.9241943359375,290.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184934362769,7.367151333426136e-09,0.0010184861021116,-0.0183468386530876,0.0,0.0,0.0,-0.0084936032071709,60.0,-24.216163635253903,-0.0,-7.072531360563519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12255859375,0.0,0.0,9.514124394627288e-05,291.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376342773437,0.0,0.0,0.0001001880664261,290.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505249023437,0.0,0.0,7.399886817438528e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288818359375,0.0,0.0,0.0001001886412268,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8271484375,0.0,0.0,0.0004752432869281,291.1537780761719,294.1499938964844,255.790267944336,254.9015350341797,264.2896728515625,255.8961944580078,290.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137672070413,6.8644303574671994e-09,0.0010137603385373,-0.0170305110514163,0.0,0.0,0.0,-0.0082422187551856,60.0,-24.11846160888672,-0.0,-7.007046320950394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12255859375,0.0,0.0,9.514124394627288e-05,291.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376342773437,0.0,0.0,0.0001001880664261,290.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505249023437,0.0,0.0,7.399886817438528e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288818359375,0.0,0.0,0.0001001886412268,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8271484375,0.0,0.0,0.0004752432869281,291.1537780761719,294.1499938964844,255.790267944336,254.9015350341797,264.2896728515625,255.8961944580078,290.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137672070413,6.8644303574671994e-09,0.0010137603385373,-0.0170305110514163,0.0,0.0,0.0,-0.0082422187551856,60.0,-24.11846160888672,-0.0,-7.007046320950394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10894775390625,0.0,0.0,9.477312414674088e-05,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175537109375,0.0,0.0,9.980041795643046e-05,290.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84033203125,0.0,0.0,7.371255196630955e-05,290.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72021484375,0.0,0.0,9.9800992757082e-05,291.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046875,0.0,0.0,0.0004734045651275,291.1517333984375,294.1499938964844,255.732421875,254.8490753173828,264.13690185546875,255.86346435546875,290.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098438942804,6.447132161468971e-09,0.0010098373750224,-0.01593779027462,0.0,0.0,0.0,-0.0080335494130849,60.0,-24.039121627807617,-0.0,-6.952919306968397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
