time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504600,291.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10894775390625,0.0,0.0,9.477312414674088e-05,291.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6175537109375,0.0,0.0,9.980041795643046e-05,290.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84033203125,0.0,0.0,7.371255196630955e-05,290.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72021484375,0.0,0.0,9.9800992757082e-05,291.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8046875,0.0,0.0,0.0004734045651275,291.1517333984375,294.1499938964844,255.732421875,254.8490753173828,264.13690185546875,255.86346435546875,290.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098438942804,6.447132161468971e-09,0.0010098373750224,-0.01593779027462,0.0,0.0,0.0,-0.0080335494130849,60.0,-24.039121627807617,-0.0,-6.952919306968397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954284667969,0.0,0.0,9.451354708289728e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59765625,0.0,0.0,9.952707478078082e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302001953125,0.0,0.0,7.351065869443119e-05,290.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115783691406,0.0,0.0,9.952763502951711e-05,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7824401855469,0.0,0.0,0.0004721080185845,291.14959716796875,294.1499938964844,255.6688232421875,254.79151916503903,263.9862670898437,255.8260498046875,290.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070770513266,6.152863107899975e-09,0.0010070708813145,-0.0151671934872865,0.0,0.0,0.0,-0.0078864004462957,60.0,-23.986785888671875,-0.0,-6.914876848895801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954284667969,0.0,0.0,9.451354708289728e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.59765625,0.0,0.0,9.952707478078082e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8302001953125,0.0,0.0,7.351065869443119e-05,290.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115783691406,0.0,0.0,9.952763502951711e-05,291.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7824401855469,0.0,0.0,0.0004721080185845,291.14959716796875,294.1499938964844,255.6688232421875,254.79151916503903,263.9862670898437,255.8260498046875,290.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070770513266,6.152863107899975e-09,0.0010070708813145,-0.0151671934872865,0.0,0.0,0.0,-0.0078864004462957,60.0,-23.986785888671875,-0.0,-6.914876848895801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08203125,0.0,0.0,9.438273264095189e-05,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5779724121094,0.0,0.0,9.93893263512291e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200988769531,0.0,0.0,7.340891170315444e-05,290.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029724121094,0.0,0.0,9.938987932400778e-05,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604675292969,0.0,0.0,0.0004714546666946,291.1473388671875,294.1499938964844,255.60015869140625,254.7294921875,263.8374328613281,255.78355407714844,290.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056822793558,6.004534647274795e-09,0.001005676225759,-0.0147787583991885,0.0,0.0,0.0,-0.0078122271224856,60.0,-23.967941284179688,-0.0,-6.89574051193631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08203125,0.0,0.0,9.438273264095189e-05,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5779724121094,0.0,0.0,9.93893263512291e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200988769531,0.0,0.0,7.340891170315444e-05,290.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029724121094,0.0,0.0,9.938987932400778e-05,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604675292969,0.0,0.0,0.0004714546666946,291.1473388671875,294.1499938964844,255.60015869140625,254.7294921875,263.8374328613281,255.78355407714844,290.4896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056822793558,6.004534647274795e-09,0.001005676225759,-0.0147787583991885,0.0,0.0,0.0,-0.0078122271224856,60.0,-23.967941284179688,-0.0,-6.89574051193631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07537841796875,0.0,0.0,9.436830441700296e-05,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682067871094,0.0,0.0,9.937413415173069e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150939941406,0.0,0.0,7.339768490055576e-05,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986999511719,0.0,0.0,9.937467984855176e-05,291.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7495422363281,0.0,0.0,0.0004713826347142,291.14617919921875,294.1499938964844,255.5641632080078,254.69699096679688,263.7635803222656,255.7601776123047,290.48028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055280290544,5.988149975877377e-09,0.0010055219754576,-0.0147358514368534,0.0,0.0,0.0,-0.0078040328808128,60.0,-23.972415924072266,-0.0,-6.893628068382895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0686950683594,0.0,0.0,9.43875129451044e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5584716796875,0.0,0.0,9.939436858985572e-05,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81005859375,0.0,0.0,7.341262971749529e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69439697265625,0.0,0.0,9.93949142866768e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7386474609375,0.0,0.0,0.0004714786482509,291.14501953125,294.1499938964844,255.52716064453125,254.66358947753903,263.6900939941406,255.73524475097656,290.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057322215288,6.0098970244837355e-09,0.0010057262843474,-0.0147928027436137,0.0,0.0,0.0,-0.0078149065375328,60.0,-23.986087799072266,-0.0,-6.896431870018206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0554504394531,0.0,0.0,9.452072117710486e-05,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390625,0.0,0.0,9.953464177669956e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000183105469,0.0,0.0,7.351623207796365e-05,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6858215332031,0.0,0.0,9.953518019756302e-05,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170104980469,0.0,0.0,0.0004721441073343,291.142578125,294.1499938964844,255.4505310058593,254.59445190429688,263.5439147949219,255.680404663086,290.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071507422253,6.160812304756291e-09,0.0010071445722132,-0.0151880113407969,0.0,0.0,0.0,-0.0078903688117861,60.0,-24.040096282958984,-0.0,-6.91590287260624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0554504394531,0.0,0.0,9.452072117710486e-05,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390625,0.0,0.0,9.953464177669956e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000183105469,0.0,0.0,7.351623207796365e-05,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6858215332031,0.0,0.0,9.953518019756302e-05,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170104980469,0.0,0.0,0.0004721441073343,291.142578125,294.1499938964844,255.4505310058593,254.59445190429688,263.5439147949219,255.680404663086,290.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071507422253,6.160812304756291e-09,0.0010071445722132,-0.0151880113407969,0.0,0.0,0.0,-0.0078903688117861,60.0,-24.040096282958984,-0.0,-6.91590287260624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0422058105469,0.0,0.0,9.476306877331808e-05,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.519775390625,0.0,0.0,9.978984599001706e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,7.370472303591669e-05,290.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772155761719,0.0,0.0,9.97903844108805e-05,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954650878906,0.0,0.0,0.0004733547684736,291.1400146484375,294.1499938964844,255.37095642089844,254.522689819336,263.3986511230469,255.6182403564453,290.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097321355715,6.4354357398599404e-09,0.0010097257327288,-0.0159071628004312,0.0,0.0,0.0,-0.0080276923254132,60.0,-24.127275466918945,-0.0,-6.951405140398492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0422058105469,0.0,0.0,9.476306877331808e-05,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.519775390625,0.0,0.0,9.978984599001706e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,7.370472303591669e-05,290.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772155761719,0.0,0.0,9.97903844108805e-05,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6954650878906,0.0,0.0,0.0004733547684736,291.1400146484375,294.1499938964844,255.37095642089844,254.522689819336,263.3986511230469,255.6182403564453,290.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097321355715,6.4354357398599404e-09,0.0010097257327288,-0.0159071628004312,0.0,0.0,0.0,-0.0080276923254132,60.0,-24.127275466918945,-0.0,-6.951405140398492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02899169921875,0.0,0.0,9.507047070655972e-05,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50054931640625,0.0,0.0,0.0001001135606202,290.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77996826171875,0.0,0.0,7.394381100311875e-05,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6685791015625,0.0,0.0,0.0001001140844891,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6740417480469,0.0,0.0,0.0004748903447762,291.1373596191406,294.1499938964844,255.2891540527344,254.44891357421875,263.254150390625,255.5484313964844,290.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130070149898,6.783788641939736e-09,0.0010130002629011,-0.0168193522840738,0.0,0.0,0.0,-0.0082018841058015,60.0,-24.2397518157959,-0.0,-6.996570078854347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02899169921875,0.0,0.0,9.507047070655972e-05,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50054931640625,0.0,0.0,0.0001001135606202,290.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77996826171875,0.0,0.0,7.394381100311875e-05,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6685791015625,0.0,0.0,0.0001001140844891,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6740417480469,0.0,0.0,0.0004748903447762,291.1373596191406,294.1499938964844,255.2891540527344,254.44891357421875,263.254150390625,255.5484313964844,290.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130070149898,6.783788641939736e-09,0.0010130002629011,-0.0168193522840738,0.0,0.0,0.0,-0.0082018841058015,60.0,-24.2397518157959,-0.0,-6.996570078854347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01580810546875,0.0,0.0,9.537351434119046e-05,291.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4814147949219,0.0,0.0,0.0001004326768452,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698974609375,0.0,0.0,7.417951565003023e-05,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6599426269531,0.0,0.0,0.0001004332079901,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527099609375,0.0,0.0,0.0004764041805174,291.1345520019531,294.1499938964844,255.20584106445312,254.373764038086,263.1102600097656,255.47186279296875,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101623556111,7.127205492452049e-09,0.0010162284597754,-0.0177185777574777,0.0,0.0,0.0,-0.0083736088126897,60.0,-24.36174201965332,-0.0,-7.04123763739517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01580810546875,0.0,0.0,9.537351434119046e-05,291.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4814147949219,0.0,0.0,0.0001004326768452,290.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698974609375,0.0,0.0,7.417951565003023e-05,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6599426269531,0.0,0.0,0.0001004332079901,291.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527099609375,0.0,0.0,0.0004764041805174,291.1345520019531,294.1499938964844,255.20584106445312,254.373764038086,263.1102600097656,255.47186279296875,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101623556111,7.127205492452049e-09,0.0010162284597754,-0.0177185777574777,0.0,0.0,0.0,-0.0083736088126897,60.0,-24.36174201965332,-0.0,-7.04123763739517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0092163085937,0.0,0.0,9.55106661422178e-05,291.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47186279296875,0.0,0.0,0.0001005771118798,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7648620605469,0.0,0.0,7.428618846461177e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65557861328125,0.0,0.0,0.0001005776357487,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64208984375,0.0,0.0,0.0004770893137902,291.13311767578125,294.1499938964844,255.163818359375,254.3358764648437,263.0386047363281,255.4313507080078,290.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176968062296,7.282629610472213e-09,0.0010176895884796,-0.0181255359202623,0.0,0.0,0.0,-0.008451328612864,60.0,-24.421619415283203,-0.0,-7.061500184590841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00262451171875,0.0,0.0,9.563556523062287e-05,291.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4623413085937,0.0,0.0,0.0001007086320896,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.75982666015625,0.0,0.0,7.438332977471873e-05,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512451171875,0.0,0.0,0.0001007091559586,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6315002441406,0.0,0.0,0.0004777132417075,291.13165283203125,294.1499938964844,255.1217041015625,254.29786682128903,262.9670715332031,255.3898468017578,290.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190274333581,7.424161285740638e-09,0.0010190199827775,-0.0184961110353469,0.0,0.0,0.0,-0.0085221007466316,60.0,-24.47948455810547,-0.0,-7.079977137891549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894714355469,0.0,0.0,9.58414384513162e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.443359375,0.0,0.0,0.0001009254337986,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.749755859375,0.0,0.0,7.454345177393407e-05,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425476074219,0.0,0.0,0.0001009259431157,291.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6103515625,0.0,0.0,0.0004787416837643,291.128662109375,294.1499938964844,255.0374450683593,254.22183227539065,262.8245849609375,255.3045959472656,290.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212206980213,7.657445344477765e-09,0.0010212130146101,-0.0191069040447473,0.0,0.0,0.0,-0.0086387544870376,60.0,-24.586153030395508,-0.0,-7.110484290251406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894714355469,0.0,0.0,9.58414384513162e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.443359375,0.0,0.0,0.0001009254337986,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.749755859375,0.0,0.0,7.454345177393407e-05,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425476074219,0.0,0.0,0.0001009259431157,291.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6103515625,0.0,0.0,0.0004787416837643,291.128662109375,294.1499938964844,255.0374450683593,254.22183227539065,262.8245849609375,255.3045959472656,290.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212206980213,7.657445344477765e-09,0.0010212130146101,-0.0191069040447473,0.0,0.0,0.0,-0.0086387544870376,60.0,-24.586153030395508,-0.0,-7.110484290251406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.976318359375,0.0,0.0,9.598597534932196e-05,291.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,0.000101077639556,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396545410156,0.0,0.0,7.46558653190732e-05,290.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338195800781,0.0,0.0,0.000101078148873,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893249511719,0.0,0.0,0.000479463749798,291.1255187988281,294.1499938964844,254.95379638671875,254.1463165283203,262.6828918457031,255.2176208496093,290.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227604070678,7.821209457858913e-09,0.0010227526072412,-0.0195356700569391,0.0,0.0,0.0,-0.008720644749701,60.0,-24.67784309387207,-0.0,-7.131939128157684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.976318359375,0.0,0.0,9.598597534932196e-05,291.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,0.000101077639556,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396545410156,0.0,0.0,7.46558653190732e-05,290.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338195800781,0.0,0.0,0.000101078148873,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5893249511719,0.0,0.0,0.000479463749798,291.1255187988281,294.1499938964844,254.95379638671875,254.1463165283203,262.6828918457031,255.2176208496093,290.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227604070678,7.821209457858913e-09,0.0010227526072412,-0.0195356700569391,0.0,0.0,0.0,-0.008720644749701,60.0,-24.67784309387207,-0.0,-7.131939128157684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632263183594,0.0,0.0,9.606779349269344e-05,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056701660156,0.0,0.0,0.0001011637941701,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7295837402344,0.0,0.0,7.471950084436685e-05,290.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.62506103515625,0.0,0.0,0.0001011642962112,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5684509277344,0.0,0.0,0.0004798724839929,291.12225341796875,294.1499938964844,254.8714294433593,254.0719146728516,262.5421142578125,255.13047790527344,290.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023631892167,7.913884658705683e-09,0.0010236239759251,-0.0197783038020133,0.0,0.0,0.0,-0.0087669873610138,60.0,-24.75315284729004,-0.0,-7.144095093281069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632263183594,0.0,0.0,9.606779349269344e-05,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4056701660156,0.0,0.0,0.0001011637941701,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7295837402344,0.0,0.0,7.471950084436685e-05,290.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.62506103515625,0.0,0.0,0.0001011642962112,291.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5684509277344,0.0,0.0,0.0004798724839929,291.12225341796875,294.1499938964844,254.8714294433593,254.0719146728516,262.5421142578125,255.13047790527344,290.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023631892167,7.913884658705683e-09,0.0010236239759251,-0.0197783038020133,0.0,0.0,0.0,-0.0087669873610138,60.0,-24.75315284729004,-0.0,-7.144095093281069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,9.608762775314972e-05,291.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.386962890625,0.0,0.0,0.0001011846907204,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.719482421875,0.0,0.0,7.473492587450892e-05,290.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163330078125,0.0,0.0,0.0001011851854855,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5476989746094,0.0,0.0,0.0004799716698471,291.118896484375,294.1499938964844,254.7910919189453,253.99929809570312,262.4023132324219,255.04444885253903,290.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238428367301,7.93631294015995e-09,0.0010238349204882,-0.0198370236903429,0.0,0.0,0.0,-0.0087782032787799,60.0,-24.81137466430664,-0.0,-7.147038161292586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,9.608762775314972e-05,291.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.386962890625,0.0,0.0,0.0001011846907204,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.719482421875,0.0,0.0,7.473492587450892e-05,290.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163330078125,0.0,0.0,0.0001011851854855,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5476989746094,0.0,0.0,0.0004799716698471,291.118896484375,294.1499938964844,254.7910919189453,253.99929809570312,262.4023132324219,255.04444885253903,290.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238428367301,7.93631294015995e-09,0.0010238349204882,-0.0198370236903429,0.0,0.0,0.0,-0.0087782032787799,60.0,-24.81137466430664,-0.0,-7.147038161292586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.94366455078125,0.0,0.0,9.607514220988378e-05,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.377685546875,0.0,0.0,0.000101171535789,290.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7144470214844,0.0,0.0,7.472521247109398e-05,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119384765625,0.0,0.0,0.0001011720305541,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.537353515625,0.0,0.0,0.0004799093294423,291.1171875,294.1499938964844,254.7518768310547,253.9638519287109,262.3328552246094,255.0022125244141,290.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023709657602,7.922130507154181e-09,0.0010237017413601,-0.0197998899966478,0.0,0.0,0.0,-0.0087711112573742,60.0,-24.833829879760746,-0.0,-7.145177249867629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371643066406,0.0,0.0,9.604850492905824e-05,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.368408203125,0.0,0.0,0.0001011434942483,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7094116210937,0.0,0.0,7.47044978197664e-05,290.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075439453125,0.0,0.0,0.0001011439890135,291.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5270690917969,0.0,0.0,0.0004797763249371,291.11541748046875,294.1499938964844,254.71343994140625,253.92909240722656,262.2637023925781,254.96063232421875,290.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023425720632,7.891919118208081e-09,0.0010234178043901,-0.0197207946330308,0.0,0.0,0.0,-0.008756005205214,60.0,-24.85211563110352,-0.0,-7.141213131944826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241943359375,0.0,0.0,9.595622395863757e-05,291.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3499755859375,0.0,0.0,0.0001010463238344,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993408203125,0.0,0.0,7.46327277738601e-05,290.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987854003906,0.0,0.0,0.0001010468040476,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5066223144531,0.0,0.0,0.000479315436678,291.1118469238281,294.1499938964844,254.63922119140625,253.86192321777344,262.1262512207031,254.8797912597656,290.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224420111626,7.787270384085332e-09,0.001022434211336,-0.0194468107074499,0.0,0.0,0.0,-0.0087036769837141,60.0,-24.87663459777832,-0.0,-7.127489709546353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9241943359375,0.0,0.0,9.595622395863757e-05,291.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3499755859375,0.0,0.0,0.0001010463238344,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993408203125,0.0,0.0,7.46327277738601e-05,290.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987854003906,0.0,0.0,0.0001010468040476,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5066223144531,0.0,0.0,0.000479315436678,291.1118469238281,294.1499938964844,254.63922119140625,253.86192321777344,262.1262512207031,254.8797912597656,290.27032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224420111626,7.787270384085332e-09,0.001022434211336,-0.0194468107074499,0.0,0.0,0.0,-0.0087036769837141,60.0,-24.87663459777832,-0.0,-7.127489709546353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112854003906,0.0,0.0,9.581912308931352e-05,291.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316650390625,0.0,0.0,0.0001009019470075,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893005371094,0.0,0.0,7.452608406310901e-05,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899963378906,0.0,0.0,0.0001009024199447,291.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.486328125,0.0,0.0,0.0004786306526511,291.108154296875,294.1499938964844,254.56912231445312,253.7984313964844,261.9901428222656,254.8025817871093,290.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020980766043,7.631819620712577e-09,0.0010209730826318,-0.019039811566472,0.0,0.0,0.0,-0.0086259450763463,60.0,-24.885665893554688,-0.0,-7.107129817995883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112854003906,0.0,0.0,9.581912308931352e-05,291.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316650390625,0.0,0.0,0.0001009019470075,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893005371094,0.0,0.0,7.452608406310901e-05,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899963378906,0.0,0.0,0.0001009024199447,291.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.486328125,0.0,0.0,0.0004786306526511,291.108154296875,294.1499938964844,254.56912231445312,253.7984313964844,261.9901428222656,254.8025817871093,290.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020980766043,7.631819620712577e-09,0.0010209730826318,-0.019039811566472,0.0,0.0,0.0,-0.0086259450763463,60.0,-24.885665893554688,-0.0,-7.107129817995883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984375,0.0,0.0,9.564767242409288e-05,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134765625,0.0,0.0,0.0001007214086712,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67926025390625,0.0,0.0,7.439273758791387e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58123779296875,0.0,0.0,0.0001007218816084,291.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661865234375,0.0,0.0,0.0004777743306476,291.1043701171875,294.1499938964844,254.5038452148437,253.73928833007807,261.85546875,254.7296295166016,290.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191535111516,7.437447990810142e-09,0.001019146060571,-0.018530897796154,0.0,0.0,0.0,-0.0085287503898143,60.0,-24.88096237182617,-0.0,-7.081712283252274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984375,0.0,0.0,9.564767242409288e-05,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134765625,0.0,0.0,0.0001007214086712,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67926025390625,0.0,0.0,7.439273758791387e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58123779296875,0.0,0.0,0.0001007218816084,291.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661865234375,0.0,0.0,0.0004777743306476,291.1043701171875,294.1499938964844,254.5038452148437,253.73928833007807,261.85546875,254.7296295166016,290.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191535111516,7.437447990810142e-09,0.001019146060571,-0.018530897796154,0.0,0.0,0.0,-0.0085287503898143,60.0,-24.88096237182617,-0.0,-7.081712283252274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856506347656,0.0,0.0,9.545328794047236e-05,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2954406738281,0.0,0.0,0.0001005167141556,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66925048828125,0.0,0.0,7.424154318869114e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724792480469,0.0,0.0,0.000100517172541,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461975097656,0.0,0.0,0.0004768034268636,291.1004638671875,294.1499938964844,254.4441070556641,253.6851043701172,261.7223815917969,254.6614532470703,290.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170819004997,7.217075381760196e-09,0.0010170746827498,-0.0179538894444704,0.0,0.0,0.0,-0.0084185544401407,60.0,-24.86491203308105,-0.0,-7.05295022385144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856506347656,0.0,0.0,9.545328794047236e-05,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2954406738281,0.0,0.0,0.0001005167141556,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66925048828125,0.0,0.0,7.424154318869114e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724792480469,0.0,0.0,0.000100517172541,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4461975097656,0.0,0.0,0.0004768034268636,291.1004638671875,294.1499938964844,254.4441070556641,253.6851043701172,261.7223815917969,254.6614532470703,290.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170819004997,7.217075381760196e-09,0.0010170746827498,-0.0179538894444704,0.0,0.0,0.0,-0.0084185544401407,60.0,-24.86491203308105,-0.0,-7.05295022385144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793029785156,0.0,0.0,9.535095887258648e-05,291.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2864685058594,0.0,0.0,0.0001004089572234,290.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66424560546875,0.0,0.0,7.41619587643072e-05,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,0.0001004094156087,291.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.436279296875,0.0,0.0,0.0004762923053931,291.0984802246094,294.1499938964844,254.41651916503903,253.6600799560547,261.6565246582031,254.62939453125,290.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159913217648,7.101070842452373e-09,0.0010159842204302,-0.017650144174695,0.0,0.0,0.0,-0.0083605470135807,60.0,-24.85321807861328,-0.0,-7.037833427148146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729248046875,0.0,0.0,9.524716733722016e-05,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2775573730469,0.0,0.0,0.000100299665064,290.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6592712402344,0.0,0.0,7.408123201457784e-05,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636901855469,0.0,0.0,0.0001003001234494,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4264221191406,0.0,0.0,0.0004757738788612,291.0964660644531,294.1499938964844,254.39059448242188,253.63653564453125,261.5910949707031,254.5986785888672,290.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148851433768,6.983408074034969e-09,0.0010148781584575,-0.0173420533537864,0.0,0.0,0.0,-0.0083017107099294,60.0,-24.839712142944336,-0.0,-7.0225169679361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,9.503975161351264e-05,291.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597961425781,0.0,0.0,0.0001000812408165,290.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492919921875,0.0,0.0,7.391990220639855e-05,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,0.0001000816919258,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,0.0004747378698084,291.09234619140625,294.1499938964844,254.3440399169922,253.5942230224609,261.4615173339844,254.5411071777344,290.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126745328307,6.74826505786541e-09,0.001012667780742,-0.0167263317853212,0.0,0.0,0.0,-0.0081841284409165,60.0,-24.808494567871094,-0.0,-6.991957235413794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,9.503975161351264e-05,291.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2597961425781,0.0,0.0,0.0001000812408165,290.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492919921875,0.0,0.0,7.391990220639855e-05,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,0.0001000816919258,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,0.0004747378698084,291.09234619140625,294.1499938964844,254.3440399169922,253.5942230224609,261.4615173339844,254.5411071777344,290.1806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126745328307,6.74826505786541e-09,0.001012667780742,-0.0167263317853212,0.0,0.0,0.0,-0.0081841284409165,60.0,-24.808494567871094,-0.0,-6.991957235413794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
