time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506940,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84765625,0.0,0.0,9.483961184741928e-05,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421569824219,0.0,0.0,9.987049270421268e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63934326171875,0.0,0.0,7.37642403692007e-05,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.546142578125,0.0,0.0,9.987093653762712e-05,291.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3873291015625,0.0,0.0,0.0004737382114399,291.088134765625,294.1499938964844,254.3051300048828,253.55880737304688,261.33380126953125,254.489013671875,290.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105415713042,6.521380768731433e-09,0.0010105350520461,-0.0161322187632322,0.0,0.0,0.0,-0.0080706756561994,60.0,-24.77280235290528,-0.0,-6.962534371268704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84765625,0.0,0.0,9.483961184741928e-05,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2421569824219,0.0,0.0,9.987049270421268e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63934326171875,0.0,0.0,7.37642403692007e-05,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.546142578125,0.0,0.0,9.987093653762712e-05,291.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3873291015625,0.0,0.0,0.0004737382114399,291.088134765625,294.1499938964844,254.3051300048828,253.55880737304688,261.33380126953125,254.489013671875,290.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105415713042,6.521380768731433e-09,0.0010105350520461,-0.0161322187632322,0.0,0.0,0.0,-0.0080706756561994,60.0,-24.77280235290528,-0.0,-6.962534371268704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8351135253906,0.0,0.0,9.465395123697816e-05,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22467041015625,0.0,0.0,9.967498044716194e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62939453125,0.0,0.0,7.361983443843201e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373840332031,0.0,0.0,9.96754170046188e-05,291.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680114746094,0.0,0.0,0.00047281087609,291.08380126953125,294.1499938964844,254.27456665039065,253.53094482421875,261.2080078125,254.4427947998047,290.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085627436637,6.310901579098527e-09,0.0010085564572364,-0.0155810490250587,0.0,0.0,0.0,-0.0079654259607195,60.0,-24.73424530029297,-0.0,-6.935295004950603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8351135253906,0.0,0.0,9.465395123697816e-05,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22467041015625,0.0,0.0,9.967498044716194e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62939453125,0.0,0.0,7.361983443843201e-05,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373840332031,0.0,0.0,9.96754170046188e-05,291.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680114746094,0.0,0.0,0.00047281087609,291.08380126953125,294.1499938964844,254.27456665039065,253.53094482421875,261.2080078125,254.4427947998047,290.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085627436637,6.310901579098527e-09,0.0010085564572364,-0.0155810490250587,0.0,0.0,0.0,-0.0079654259607195,60.0,-24.73424530029297,-0.0,-6.935295004950603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226013183594,0.0,0.0,9.448809578316286e-05,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073059082031,0.0,0.0,9.95003356365487e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61944580078125,0.0,0.0,7.349083898589015e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5285949707031,0.0,0.0,9.950076491804792e-05,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3488464355469,0.0,0.0,0.0004719824937637,291.0793762207031,294.1499938964844,254.2530670166016,253.51126098632807,261.0842590332031,254.4026794433593,290.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067950934171,6.122879980807738e-09,0.0010067889234051,-0.0150886755436658,0.0,0.0,0.0,-0.0078714061528444,60.0,-24.69407081604004,-0.0,-6.911006522614116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226013183594,0.0,0.0,9.448809578316286e-05,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073059082031,0.0,0.0,9.95003356365487e-05,290.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61944580078125,0.0,0.0,7.349083898589015e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5285949707031,0.0,0.0,9.950076491804792e-05,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3488464355469,0.0,0.0,0.0004719824937637,291.0793762207031,294.1499938964844,254.2530670166016,253.51126098632807,261.0842590332031,254.4026794433593,290.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067950934171,6.122879980807738e-09,0.0010067889234051,-0.0150886755436658,0.0,0.0,0.0,-0.0078714061528444,60.0,-24.69407081604004,-0.0,-6.911006522614116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163757324219,0.0,0.0,9.441441216040404e-05,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986694335937,0.0,0.0,9.942274482455105e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.614501953125,0.0,0.0,7.343352626776323e-05,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242004394531,0.0,0.0,9.942317410605028e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392944335937,0.0,0.0,0.0004716144467238,291.0771484375,294.1499938964844,254.2459411621093,253.5046844482422,261.0232238769531,254.3851623535156,290.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060096392408,6.0393436918104734e-09,0.0010060037020593,-0.0148699153214693,0.0,0.0,0.0,-0.0078296344727277,60.0,-24.67361831665039,-0.0,-6.900229010398108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101501464844,0.0,0.0,9.434594539925456e-05,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1900329589844,0.0,0.0,9.93506473605521e-05,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6095275878906,0.0,0.0,7.338027353398502e-05,290.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198059082031,0.0,0.0,9.935106936609372e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3298034667969,0.0,0.0,0.0004712724767159,291.0748596191406,294.1499938964844,254.2413482666016,253.5003967285156,260.962646484375,254.36900329589844,290.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052798315882,5.961718674285521e-09,0.0010052738944068,-0.0146666336804628,0.0,0.0,0.0,-0.0077908178791403,60.0,-24.65304374694824,-0.0,-6.890221726507664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977294921875,0.0,0.0,9.422974835615604e-05,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728820800781,0.0,0.0,9.922828758135438e-05,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.599609375,0.0,0.0,7.328989886445925e-05,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110168457031,0.0,0.0,9.92287023109384e-05,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3109130859375,0.0,0.0,0.0004706921172328,291.0702514648437,294.1499938964844,254.2400817871093,253.4990081787109,260.84326171875,254.3419952392578,290.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040412889793,5.829975613380611e-09,0.0010040354682132,-0.0143216243013739,0.0,0.0,0.0,-0.0077249403111636,60.0,-24.611555099487305,-0.0,-6.87325396597771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977294921875,0.0,0.0,9.422974835615604e-05,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728820800781,0.0,0.0,9.922828758135438e-05,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.599609375,0.0,0.0,7.328989886445925e-05,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110168457031,0.0,0.0,9.92287023109384e-05,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3109130859375,0.0,0.0,0.0004706921172328,291.0702514648437,294.1499938964844,254.2400817871093,253.4990081787109,260.84326171875,254.3419952392578,290.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040412889793,5.829975613380611e-09,0.0010040354682132,-0.0143216243013739,0.0,0.0,0.0,-0.0077249403111636,60.0,-24.611555099487305,-0.0,-6.87325396597771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78533935546875,0.0,0.0,9.41408798098564e-05,291.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15582275390625,0.0,0.0,9.913470421452077e-05,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896911621094,0.0,0.0,7.322076999116689e-05,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,9.913511894410476e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2921142578125,0.0,0.0,0.0004702482547145,291.0655212402344,294.1499938964844,254.25,253.5077209472656,260.72625732421875,254.3223571777344,290.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003093784675,5.729203333970645e-09,0.0010030880803242,-0.0140577182173728,0.0,0.0,0.0,-0.0076745487749576,60.0,-24.56960868835449,-0.0,-6.860289403221034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.78533935546875,0.0,0.0,9.41408798098564e-05,291.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15582275390625,0.0,0.0,9.913470421452077e-05,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896911621094,0.0,0.0,7.322076999116689e-05,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.502197265625,0.0,0.0,9.913511894410476e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2921142578125,0.0,0.0,0.0004702482547145,291.0655212402344,294.1499938964844,254.25,253.5077209472656,260.72625732421875,254.3223571777344,290.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003093784675,5.729203333970645e-09,0.0010030880803242,-0.0140577182173728,0.0,0.0,0.0,-0.0076745487749576,60.0,-24.56960868835449,-0.0,-6.860289403221034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729797363281,0.0,0.0,9.40938334679231e-05,291.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13885498046875,0.0,0.0,9.908516221912578e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57977294921875,0.0,0.0,7.318417920032516e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4933776855469,0.0,0.0,9.908556967275216e-05,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734680175781,0.0,0.0,0.0004700132994912,291.0606689453125,294.1499938964844,254.26608276367188,253.5219573974609,260.61163330078125,254.3097076416016,290.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025920346379,5.6758380218013835e-09,0.0010025863302871,-0.0139179620891809,0.0,0.0,0.0,-0.0076478631235659,60.0,-24.530498504638672,-0.0,-6.853428402564532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729797363281,0.0,0.0,9.40938334679231e-05,291.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13885498046875,0.0,0.0,9.908516221912578e-05,290.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57977294921875,0.0,0.0,7.318417920032516e-05,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4933776855469,0.0,0.0,9.908556967275216e-05,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734680175781,0.0,0.0,0.0004700132994912,291.0606689453125,294.1499938964844,254.26608276367188,253.5219573974609,260.61163330078125,254.3097076416016,290.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025920346379,5.6758380218013835e-09,0.0010025863302871,-0.0139179620891809,0.0,0.0,0.0,-0.0076478631235659,60.0,-24.530498504638672,-0.0,-6.853428402564532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606506347656,0.0,0.0,9.4099625130184e-05,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,9.909126674756408e-05,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5698547363281,0.0,0.0,7.318868301808834e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844970703125,0.0,0.0,9.909167420119049e-05,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548828125,0.0,0.0,0.0004700423160102,291.05572509765625,294.1499938964844,254.28282165527344,253.5367431640625,260.49932861328125,254.302978515625,290.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026531526818,5.6823630245617104e-09,0.0010026474483311,-0.0139350499957799,0.0,0.0,0.0,-0.0076511250808835,60.0,-24.50153923034668,-0.0,-6.854267553535466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606506347656,0.0,0.0,9.4099625130184e-05,291.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,9.909126674756408e-05,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5698547363281,0.0,0.0,7.318868301808834e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844970703125,0.0,0.0,9.909167420119049e-05,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548828125,0.0,0.0,0.0004700423160102,291.05572509765625,294.1499938964844,254.28282165527344,253.5367431640625,260.49932861328125,254.302978515625,290.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026531526818,5.6823630245617104e-09,0.0010026474483311,-0.0139350499957799,0.0,0.0,0.0,-0.0076511250808835,60.0,-24.50153923034668,-0.0,-6.854267553535466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544860839844,0.0,0.0,9.412131475983188e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.113525390625,0.0,0.0,9.9114105978515e-05,290.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648803710937,0.0,0.0,7.320555596379563e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4800720214844,0.0,0.0,9.911450615618378e-05,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2456359863281,0.0,0.0,0.000470150669571,291.05322265625,294.1499938964844,254.2914276123047,253.54432678222656,260.4440612792969,254.30154418945312,290.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002884004265,5.706921157866418e-09,0.0010028782999143,-0.0139993643388152,0.0,0.0,0.0,-0.007663405034691,60.0,-24.49184226989746,-0.0,-6.857424494910448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483215332031,0.0,0.0,9.415286331204696e-05,291.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051330566406,0.0,0.0,9.914732800098136e-05,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599060058594,0.0,0.0,7.323009049287066e-05,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756164550781,0.0,0.0,9.914772817865014e-05,291.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364196777344,0.0,0.0,0.0004703082959167,291.0506591796875,294.1499938964844,254.30018615722656,253.55203247070312,260.38934326171875,254.30116271972656,290.0199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032198624685,5.742656572493843e-09,0.0010032141581177,-0.0140929501503705,0.0,0.0,0.0,-0.0076812738552689,60.0,-24.48485565185547,-0.0,-6.862019574782607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359924316406,0.0,0.0,9.424769814359024e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883483886719,0.0,0.0,9.924719779519364e-05,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499267578125,0.0,0.0,7.330385415116325e-05,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667053222656,0.0,0.0,9.92475906969048e-05,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2179870605469,0.0,0.0,0.0004707820771727,291.0455017089844,294.1499938964844,254.318115234375,253.5677795410156,260.2814025878906,254.3031768798828,290.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042298818007,5.850101736371016e-09,0.0010042240610346,-0.0143743315711617,0.0,0.0,0.0,-0.0077350009232759,60.0,-24.47883987426757,-0.0,-6.875844604792293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359924316406,0.0,0.0,9.424769814359024e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0883483886719,0.0,0.0,9.924719779519364e-05,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499267578125,0.0,0.0,7.330385415116325e-05,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667053222656,0.0,0.0,9.92475906969048e-05,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2179870605469,0.0,0.0,0.0004707820771727,291.0455017089844,294.1499938964844,254.318115234375,253.5677795410156,260.2814025878906,254.3031768798828,290.00213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042298818007,5.850101736371016e-09,0.0010042240610346,-0.0143743315711617,0.0,0.0,0.0,-0.0077350009232759,60.0,-24.47883987426757,-0.0,-6.875844604792293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236633300781,0.0,0.0,9.437980043003336e-05,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716247558594,0.0,0.0,9.938630682881922e-05,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399169921875,0.0,0.0,7.340659067267552e-05,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577331542969,0.0,0.0,9.938669973053038e-05,291.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996459960937,0.0,0.0,0.0004714420065283,291.04022216796875,294.1499938964844,254.33657836914065,253.5839385986328,260.1756286621094,254.3087310791016,289.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056368773803,5.999777119569671e-09,0.0010056309401988,-0.0147663010284304,0.0,0.0,0.0,-0.007809845265001,60.0,-24.48311233520508,-0.0,-6.895127313555349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236633300781,0.0,0.0,9.437980043003336e-05,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0716247558594,0.0,0.0,9.938630682881922e-05,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399169921875,0.0,0.0,7.340659067267552e-05,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577331542969,0.0,0.0,9.938669973053038e-05,291.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1996459960937,0.0,0.0,0.0004714420065283,291.04022216796875,294.1499938964844,254.33657836914065,253.5839385986328,260.1756286621094,254.3087310791016,289.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056368773803,5.999777119569671e-09,0.0010056309401988,-0.0147663010284304,0.0,0.0,0.0,-0.007809845265001,60.0,-24.48311233520508,-0.0,-6.895127313555349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113342285156,0.0,0.0,9.454362589167432e-05,291.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.054931640625,0.0,0.0,9.955882705980912e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298767089844,0.0,0.0,7.353401451837271e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44873046875,0.0,0.0,9.955921268556268e-05,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813659667969,0.0,0.0,0.0004722603771369,291.0348205566406,294.1499938964844,254.35552978515625,253.6004943847656,260.0718688964844,254.3173065185547,289.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073820594698,6.1854157351604044e-09,0.0010073758894577,-0.0152524402365088,0.0,0.0,0.0,-0.0079026725143194,60.0,-24.495927810668945,-0.0,-6.919079709177822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113342285156,0.0,0.0,9.454362589167432e-05,291.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.054931640625,0.0,0.0,9.955882705980912e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298767089844,0.0,0.0,7.353401451837271e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44873046875,0.0,0.0,9.955921268556268e-05,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813659667969,0.0,0.0,0.0004722603771369,291.0348205566406,294.1499938964844,254.35552978515625,253.6004943847656,260.0718688964844,254.3173065185547,289.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073820594698,6.1854157351604044e-09,0.0010073758894577,-0.0152524402365088,0.0,0.0,0.0,-0.0079026725143194,60.0,-24.495927810668945,-0.0,-6.919079709177822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990051269531,0.0,0.0,9.473339741816744e-05,291.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382995605469,0.0,0.0,9.975866851164028e-05,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198059082031,0.0,0.0,7.368161459453404e-05,290.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396667480469,0.0,0.0,9.975904686143622e-05,291.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16314697265625,0.0,0.0,0.0004732084053102,291.029296875,294.1499938964844,254.3749389648437,253.61740112304688,259.9701232910156,254.3285522460937,289.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094036115333,6.400462382316618e-09,0.0010093972086906,-0.0158155802637338,0.0,0.0,0.0,-0.0080102048814296,60.0,-24.51588249206543,-0.0,-6.9468789831717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990051269531,0.0,0.0,9.473339741816744e-05,291.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382995605469,0.0,0.0,9.975866851164028e-05,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198059082031,0.0,0.0,7.368161459453404e-05,290.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396667480469,0.0,0.0,9.975904686143622e-05,291.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16314697265625,0.0,0.0,0.0004732084053102,291.029296875,294.1499938964844,254.3749389648437,253.61740112304688,259.9701232910156,254.3285522460937,289.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094036115333,6.400462382316618e-09,0.0010093972086906,-0.0158155802637338,0.0,0.0,0.0,-0.0080102048814296,60.0,-24.51588249206543,-0.0,-6.9468789831717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928100585937,0.0,0.0,9.483633766649292e-05,291.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.02996826171875,0.0,0.0,9.98670657281764e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147399902344,0.0,0.0,7.37616719561629e-05,290.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43511962890625,0.0,0.0,9.986744407797232e-05,291.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1540222167969,0.0,0.0,0.0004737226117867,291.0264892578125,294.1499938964844,254.38479614257807,253.6259765625,259.9200134277344,254.3351287841797,289.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105002438649,6.517109518711095e-09,0.0010104937246069,-0.0161210354417562,0.0,0.0,0.0,-0.0080685345456004,60.0,-24.52815818786621,-0.0,-6.961981569020281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866149902344,0.0,0.0,9.494285041000694e-05,291.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02166748046875,0.0,0.0,9.997923189075664e-05,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096740722656,0.0,0.0,7.38445232855156e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305419921875,0.0,0.0,9.997961024055256e-05,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,0.000474254717119,291.0236511230469,294.1499938964844,254.39474487304688,253.6346130371093,259.8703308105469,254.34217834472656,289.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116349440068,6.6378142982159716e-09,0.0010116283083334,-0.0164371132850646,0.0,0.0,0.0,-0.008128891699016,60.0,-24.54146194458008,-0.0,-6.977626298976247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742553710937,0.0,0.0,9.516401041764766e-05,291.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00506591796875,0.0,0.0,0.000100212128018,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49951171875,0.0,0.0,7.401653419947252e-05,290.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42138671875,0.0,0.0,0.0001002124990918,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268005371094,0.0,0.0,0.0004753594985231,291.0179138183594,294.1499938964844,254.41493225097656,253.6521148681641,259.7723999023437,254.35777282714844,289.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139910737052,6.888434711527225e-09,0.0010139842052012,-0.0170933697372674,0.0,0.0,0.0,-0.008254213258624,60.0,-24.57075500488281,-0.0,-7.010166314103118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742553710937,0.0,0.0,9.516401041764766e-05,291.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.00506591796875,0.0,0.0,0.000100212128018,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49951171875,0.0,0.0,7.401653419947252e-05,290.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42138671875,0.0,0.0,0.0001002124990918,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268005371094,0.0,0.0,0.0004753594985231,291.0179138183594,294.1499938964844,254.41493225097656,253.6521148681641,259.7723999023437,254.35777282714844,289.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139910737052,6.888434711527225e-09,0.0010139842052012,-0.0170933697372674,0.0,0.0,0.0,-0.008254213258624,60.0,-24.57075500488281,-0.0,-7.010166314103118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618347167969,0.0,0.0,9.538917220197618e-05,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884948730469,0.0,0.0,0.0001004492296488,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48931884765625,0.0,0.0,7.419165194733068e-05,290.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41217041015625,0.0,0.0,0.0001004496007226,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086730957031,0.0,0.0,0.000476484245155,291.01202392578125,294.1499938964844,254.43544006347656,253.6698303222656,259.6763916015625,254.3751373291016,289.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163898114115,7.143589275671047e-09,0.0010163825936615,-0.0177614763379097,0.0,0.0,0.0,-0.0083818025887012,60.0,-24.60194396972656,-0.0,-7.043372107773396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6618347167969,0.0,0.0,9.538917220197618e-05,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884948730469,0.0,0.0,0.0001004492296488,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48931884765625,0.0,0.0,7.419165194733068e-05,290.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41217041015625,0.0,0.0,0.0001004496007226,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086730957031,0.0,0.0,0.000476484245155,291.01202392578125,294.1499938964844,254.43544006347656,253.6698303222656,259.6763916015625,254.3751373291016,289.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163898114115,7.143589275671047e-09,0.0010163825936615,-0.0177614763379097,0.0,0.0,0.0,-0.0083818025887012,60.0,-24.60194396972656,-0.0,-7.043372107773396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6494140625,0.0,0.0,9.560910984873772e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.971923828125,0.0,0.0,0.0001006808452075,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,7.436272426275536e-05,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40289306640625,0.0,0.0,0.0001006812090054,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906066894531,0.0,0.0,0.0004775829438585,291.0060119628906,294.1499938964844,254.4562225341797,253.6877593994141,259.5822448730469,254.3939514160156,289.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187329025939,7.392832124253345e-09,0.0010187255684286,-0.0184140801429748,0.0,0.0,0.0,-0.008506434969604,60.0,-24.632755279541016,-0.0,-7.075885122276304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6494140625,0.0,0.0,9.560910984873772e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.971923828125,0.0,0.0,0.0001006808452075,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,7.436272426275536e-05,290.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40289306640625,0.0,0.0,0.0001006812090054,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906066894531,0.0,0.0,0.0004775829438585,291.0060119628906,294.1499938964844,254.4562225341797,253.6877593994141,259.5822448730469,254.3939514160156,289.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187329025939,7.392832124253345e-09,0.0010187255684286,-0.0184140801429748,0.0,0.0,0.0,-0.008506434969604,60.0,-24.632755279541016,-0.0,-7.075885122276304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,9.581392077961937e-05,291.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95538330078125,0.0,0.0,0.0001008965191431,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687805175781,0.0,0.0,7.452201680280268e-05,290.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935546875,0.0,0.0,0.000100896875665,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07257080078125,0.0,0.0,0.0004786060599144,290.9999084472656,294.1499938964844,254.47726440429688,253.7058563232422,259.489990234375,254.4139099121093,289.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209148749709,7.624921138926766e-09,0.0010209073079749,-0.0190217494964599,0.0,0.0,0.0,-0.0086224898695945,60.0,-24.660755157470703,-0.0,-7.106226718178732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,9.581392077961937e-05,291.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95538330078125,0.0,0.0,0.0001008965191431,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687805175781,0.0,0.0,7.452201680280268e-05,290.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935546875,0.0,0.0,0.000100896875665,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07257080078125,0.0,0.0,0.0004786060599144,290.9999084472656,294.1499938964844,254.47726440429688,253.7058563232422,259.489990234375,254.4139099121093,289.86004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209148749709,7.624921138926766e-09,0.0010209073079749,-0.0190217494964599,0.0,0.0,0.0,-0.0086224898695945,60.0,-24.660755157470703,-0.0,-7.106226718178732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307067871094,0.0,0.0,9.59072058321908e-05,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9471435546875,0.0,0.0,0.0001009947591228,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.463623046875,0.0,0.0,7.459457265213132e-05,290.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3888854980469,0.0,0.0,0.0001009951156447,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06353759765625,0.0,0.0,0.0004790720704477,290.9967956542969,294.1499938964844,254.48785400390625,253.71495056152344,259.444580078125,254.4242401123047,289.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219088289886,7.730637463509993e-09,0.0010219010291621,-0.0192985367029905,0.0,0.0,0.0,-0.0086753536015748,60.0,-24.67283821105957,-0.0,-7.12006951175681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244812011719,0.0,0.0,9.599333861842752e-05,291.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9388732910156,0.0,0.0,0.0001010854539345,290.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584350585937,0.0,0.0,7.46615623938851e-05,290.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3841857910156,0.0,0.0,0.0001010858104564,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545654296875,0.0,0.0,0.0004795023414772,290.99365234375,294.1499938964844,254.4984893798828,253.7240753173828,259.3996276855469,254.4347381591797,289.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,7.82823583733716e-09,0.0010228184983134,-0.0195540655404329,0.0,0.0,0.0,-0.0087241576984524,60.0,-24.68341064453125,-0.0,-7.132860702085966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61199951171875,0.0,0.0,9.61366094998084e-05,291.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223937988281,0.0,0.0,0.0001012363281915,290.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44805908203125,0.0,0.0,7.477299368474633e-05,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,0.0001012366847135,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365905761719,0.0,0.0,0.0004802180337719,290.9872741699219,294.1499938964844,254.51988220214844,253.74237060546875,259.31103515625,254.4561309814453,289.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243527358397,7.990581529782048e-09,0.0010243447031825,-0.0199791025370359,0.0,0.0,0.0,-0.0088053382933139,60.0,-24.69826316833496,-0.0,-7.154162773304051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
