time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509280,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61199951171875,0.0,0.0,9.61366094998084e-05,291.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223937988281,0.0,0.0,0.0001012363281915,290.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44805908203125,0.0,0.0,7.477299368474633e-05,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,0.0001012366847135,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365905761719,0.0,0.0,0.0004802180337719,290.9872741699219,294.1499938964844,254.51988220214844,253.74237060546875,259.31103515625,254.4561309814453,289.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243527358397,7.990581529782048e-09,0.0010243447031825,-0.0199791025370359,0.0,0.0,0.0,-0.0088053382933139,60.0,-24.69826316833496,-0.0,-7.154162773304051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994873046875,0.0,0.0,9.623335063224658e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059143066406,0.0,0.0,0.0001013382061501,290.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376525878906,0.0,0.0,7.48482343624346e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652648925781,0.0,0.0,0.000101338555396,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186767578125,0.0,0.0,0.0004807013319805,290.9808044433594,294.1499938964844,254.54139709472656,253.7607269287109,259.224365234375,254.4778747558593,289.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253832442685,8.100189852200401e-09,0.0010253752116113,-0.0202660635113716,0.0,0.0,0.0,-0.0088601484894752,60.0,-24.702327728271484,-0.0,-7.168563342929701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994873046875,0.0,0.0,9.623335063224658e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9059143066406,0.0,0.0,0.0001013382061501,290.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376525878906,0.0,0.0,7.48482343624346e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652648925781,0.0,0.0,0.000101338555396,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186767578125,0.0,0.0,0.0004807013319805,290.9808044433594,294.1499938964844,254.54139709472656,253.7607269287109,259.224365234375,254.4778747558593,289.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253832442685,8.100189852200401e-09,0.0010253752116113,-0.0202660635113716,0.0,0.0,0.0,-0.0088601484894752,60.0,-24.702327728271484,-0.0,-7.168563342929701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58697509765625,0.0,0.0,9.627379768062384e-05,291.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8894958496094,0.0,0.0,0.0001013807996059,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,7.487969560315832e-05,290.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3557434082031,0.0,0.0,0.0001013811415759,291.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008239746094,0.0,0.0,0.000480903458083,290.9742126464844,294.1499938964844,254.56298828125,253.7790985107422,259.1395874023437,254.499755859375,289.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258140973746,8.145996766018015e-09,0.0010258059483021,-0.0203859843313694,0.0,0.0,0.0,-0.0088830543681979,60.0,-24.69318580627441,-0.0,-7.174585903158005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58697509765625,0.0,0.0,9.627379768062384e-05,291.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8894958496094,0.0,0.0,0.0001013807996059,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271850585937,0.0,0.0,7.487969560315832e-05,290.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3557434082031,0.0,0.0,0.0001013811415759,291.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0008239746094,0.0,0.0,0.000480903458083,290.9742126464844,294.1499938964844,254.56298828125,253.7790985107422,259.1395874023437,254.499755859375,289.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258140973746,8.145996766018015e-09,0.0010258059483021,-0.0203859843313694,0.0,0.0,0.0,-0.0088830543681979,60.0,-24.69318580627441,-0.0,-7.174585903158005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744323730469,0.0,0.0,9.624969970900564e-05,291.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731384277344,0.0,0.0,0.0001013554210658,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167175292969,0.0,0.0,7.486095273634419e-05,290.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461608886719,0.0,0.0,0.0001013557630358,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830322265625,0.0,0.0,0.0004807831137441,290.9674987792969,294.1499938964844,254.5846099853516,253.7974548339844,259.05682373046875,254.5215606689453,289.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025557052344,8.11864353522651e-09,0.0010255490196868,-0.0203143749386072,0.0,0.0,0.0,-0.0088693778961896,60.0,-24.66802024841309,-0.0,-7.170989135829586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744323730469,0.0,0.0,9.624969970900564e-05,291.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731384277344,0.0,0.0,0.0001013554210658,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4167175292969,0.0,0.0,7.486095273634419e-05,290.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461608886719,0.0,0.0,0.0001013557630358,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830322265625,0.0,0.0,0.0004807831137441,290.9674987792969,294.1499938964844,254.5846099853516,253.7974548339844,259.05682373046875,254.5215606689453,289.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025557052344,8.11864353522651e-09,0.0010255490196868,-0.0203143749386072,0.0,0.0,0.0,-0.0088693778961896,60.0,-24.66802024841309,-0.0,-7.170989135829586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56817626953125,0.0,0.0,9.621021308703348e-05,291.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.864990234375,0.0,0.0,0.000101313838968,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114685058594,0.0,0.0,7.48302336432971e-05,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34136962890625,0.0,0.0,0.000101314180938,291.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97418212890625,0.0,0.0,0.0004805858770851,290.9640808105469,294.1499938964844,254.59542846679688,253.80661010742188,259.0162353515625,254.53237915039065,289.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251362109556,8.073867796554168e-09,0.0010251281782984,-0.0201971493661403,0.0,0.0,0.0,-0.0088469879701733,60.0,-24.64899253845215,-0.0,-7.165103710349285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619506835937,0.0,0.0,9.61558980634436e-05,291.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568420410156,0.0,0.0,0.0001012566499412,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061889648437,0.0,0.0,7.478799670934677e-05,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365478515625,0.0,0.0,0.0001012569846352,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.96533203125,0.0,0.0,0.0004803146293852,290.9606628417969,294.1499938964844,254.60623168945312,253.81573486328125,258.97607421875,254.54312133789065,289.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245575103908,8.012293939430037e-09,0.0010245494777336,-0.020035944879055,0.0,0.0,0.0,-0.0088161984458565,60.0,-24.626192092895508,-0.0,-7.157014181302658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494384765625,0.0,0.0,9.599344775779171e-05,291.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.840576171875,0.0,0.0,0.0001010855849017,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,7.466164242941886e-05,290.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269348144531,0.0,0.0,0.0001010859195957,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476928710937,0.0,0.0,0.0004795032145921,290.9537658691406,294.1499938964844,254.62779235839844,253.8339233398437,258.89715576171875,254.5643310546875,289.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,7.828134584997315e-09,0.0010228186147287,-0.0195537973195314,0.0,0.0,0.0,-0.0087241120636463,60.0,-24.56726455688477,-0.0,-7.132847201773984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494384765625,0.0,0.0,9.599344775779171e-05,291.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.840576171875,0.0,0.0,0.0001010855849017,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,7.466164242941886e-05,290.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269348144531,0.0,0.0,0.0001010859195957,291.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476928710937,0.0,0.0,0.0004795032145921,290.9537658691406,294.1499938964844,254.62779235839844,253.8339233398437,258.89715576171875,254.5643310546875,289.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,7.828134584997315e-09,0.0010228186147287,-0.0195537973195314,0.0,0.0,0.0,-0.0087241120636463,60.0,-24.56726455688477,-0.0,-7.132847201773984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369567871094,0.0,0.0,9.57715601543896e-05,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8244323730469,0.0,0.0,0.0001008519247989,290.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851623535156,0.0,0.0,7.448906399076805e-05,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172607421875,0.0,0.0,0.000100852252217,291.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93017578125,0.0,0.0,0.0004783948825206,290.94677734375,294.1499938964844,254.64927673339844,253.8519897460937,258.8202514648437,254.58506774902344,289.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204619029536,7.576607785608758e-09,0.0010204543359577,-0.0188952535390853,0.0,0.0,0.0,-0.008598337881267,60.0,-24.491548538208008,-0.0,-7.099905019458674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369567871094,0.0,0.0,9.57715601543896e-05,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8244323730469,0.0,0.0,0.0001008519247989,290.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851623535156,0.0,0.0,7.448906399076805e-05,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172607421875,0.0,0.0,0.000100852252217,291.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93017578125,0.0,0.0,0.0004783948825206,290.94677734375,294.1499938964844,254.64927673339844,253.8519897460937,258.8202514648437,254.58506774902344,289.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204619029536,7.576607785608758e-09,0.0010204543359577,-0.0188952535390853,0.0,0.0,0.0,-0.008598337881267,60.0,-24.491548538208008,-0.0,-7.099905019458674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245361328125,0.0,0.0,9.5514151325915e-05,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083190917969,0.0,0.0,0.000100580858998,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746337890625,0.0,0.0,7.428885146509856e-05,290.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076171875,0.0,0.0,0.000100581186416,291.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127502441406,0.0,0.0,0.0004771091334987,290.9396667480469,294.1499938964844,254.67062377929688,253.869873046875,258.7452697753906,254.60528564453125,289.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177189251407,7.284820302544403e-09,0.0010177115909755,-0.0181312691420316,0.0,0.0,0.0,-0.0084524312987923,60.0,-24.403749465942383,-0.0,-7.061785822770619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245361328125,0.0,0.0,9.5514151325915e-05,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083190917969,0.0,0.0,0.000100580858998,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3746337890625,0.0,0.0,7.428885146509856e-05,290.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076171875,0.0,0.0,0.000100581186416,291.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127502441406,0.0,0.0,0.0004771091334987,290.9396667480469,294.1499938964844,254.67062377929688,253.869873046875,258.7452697753906,254.60528564453125,289.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177189251407,7.284820302544403e-09,0.0010177115909755,-0.0181312691420316,0.0,0.0,0.0,-0.0084524312987923,60.0,-24.403749465942383,-0.0,-7.061785822770619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,9.52618574956432e-05,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923278808594,0.0,0.0,0.0001003151846816,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641052246094,0.0,0.0,7.409261888824403e-05,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979431152344,0.0,0.0,0.0001003155048238,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954467773437,0.0,0.0,0.0004758489085361,290.9324951171875,294.1499938964844,254.69178771972656,253.88755798339844,258.6722717285156,254.625,289.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150303132832,6.99883528909595e-09,0.0010150233283638,-0.0173824485391378,0.0,0.0,0.0,-0.0083094257861375,60.0,-24.311935424804688,-0.0,-7.024524251164621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,9.52618574956432e-05,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923278808594,0.0,0.0,0.0001003151846816,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641052246094,0.0,0.0,7.409261888824403e-05,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979431152344,0.0,0.0,0.0001003155048238,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954467773437,0.0,0.0,0.0004758489085361,290.9324951171875,294.1499938964844,254.69178771972656,253.88755798339844,258.6722717285156,254.625,289.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150303132832,6.99883528909595e-09,0.0010150233283638,-0.0173824485391378,0.0,0.0,0.0,-0.0083094257861375,60.0,-24.311935424804688,-0.0,-7.024524251164621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50592041015625,0.0,0.0,9.514747944194824e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.78436279296875,0.0,0.0,0.0001001947457552,290.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588562011719,0.0,0.0,7.400366303045303e-05,290.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930908203125,0.0,0.0,0.0001001950586214,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868103027344,0.0,0.0,0.0004752776294481,290.92889404296875,294.1499938964844,254.70230102539065,253.89630126953125,258.6365051269531,254.6347045898437,289.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138113284483,6.869184776547854e-09,0.0010138044599443,-0.017042962834239,0.0,0.0,0.0,-0.0082445936277508,60.0,-24.267555236816406,-0.0,-7.00766378258777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997253417969,0.0,0.0,9.504285844741388e-05,291.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77642822265625,0.0,0.0,0.000100084573205,290.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35357666015625,0.0,0.0,7.3922288720496e-05,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,0.0001000848860712,291.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87823486328125,0.0,0.0,0.0004747550410684,290.9252319335937,294.1499938964844,254.71275329589844,253.9049835205078,258.6011657714844,254.6443328857422,289.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126963024958,6.750587644432926e-09,0.0010126895504072,-0.0167324133217334,0.0,0.0,0.0,-0.008185289800167,60.0,-24.22498893737793,-0.0,-6.992259216076492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873352050781,0.0,0.0,9.487006900599226e-05,291.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76055908203125,0.0,0.0,9.99026233330369e-05,290.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,7.378790178336203e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27850341796875,0.0,0.0,9.99029289232567e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.861083984375,0.0,0.0,0.0004738919669762,290.9179077148437,294.1499938964844,254.73345947265625,253.92214965820312,258.53173828125,254.6634521484375,289.6476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108548449352,6.554719433893297e-09,0.0010108482092618,-0.0162195190787315,0.0,0.0,0.0,-0.0080873453989624,60.0,-24.147703170776367,-0.0,-6.966854471102124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873352050781,0.0,0.0,9.487006900599226e-05,291.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76055908203125,0.0,0.0,9.99026233330369e-05,290.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,7.378790178336203e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27850341796875,0.0,0.0,9.99029289232567e-05,291.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.861083984375,0.0,0.0,0.0004738919669762,290.9179077148437,294.1499938964844,254.73345947265625,253.92214965820312,258.53173828125,254.6634521484375,289.6476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108548449352,6.554719433893297e-09,0.0010108482092618,-0.0162195190787315,0.0,0.0,0.0,-0.0080873453989624,60.0,-24.147703170776367,-0.0,-6.966854471102124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4749755859375,0.0,0.0,9.47521548368968e-05,291.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447814941406,0.0,0.0,9.977845184039325e-05,290.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324890136719,0.0,0.0,7.369618106167763e-05,290.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687683105469,0.0,0.0,9.977875015465544e-05,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8440246582031,0.0,0.0,0.0004733029927592,290.91046142578125,294.1499938964844,254.7538604736328,253.93898010253903,258.4640808105469,254.68243408203125,289.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095979087054,6.4210379235873916e-09,0.0010095915058627,-0.0158694591373205,0.0,0.0,0.0,-0.0080204978585243,60.0,-24.083892822265625,-0.0,-6.949542097345329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4749755859375,0.0,0.0,9.47521548368968e-05,291.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447814941406,0.0,0.0,9.977845184039325e-05,290.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324890136719,0.0,0.0,7.369618106167763e-05,290.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687683105469,0.0,0.0,9.977875015465544e-05,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8440246582031,0.0,0.0,0.0004733029927592,290.91046142578125,294.1499938964844,254.7538604736328,253.93898010253903,258.4640808105469,254.68243408203125,289.62994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095979087054,6.4210379235873916e-09,0.0010095915058627,-0.0158694591373205,0.0,0.0,0.0,-0.0080204978585243,60.0,-24.083892822265625,-0.0,-6.949542097345329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626159667969,0.0,0.0,9.46921354625374e-05,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290344238281,0.0,0.0,9.971525287255643e-05,290.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218994140625,0.0,0.0,7.364950579358265e-05,290.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590026855469,0.0,0.0,9.971555118681864e-05,291.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270568847656,0.0,0.0,0.0004730032815132,290.9029235839844,294.1499938964844,254.77394104003903,253.9554748535156,258.39813232421875,254.7014312744141,289.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089579736813,6.352985693069968e-09,0.001008951687254,-0.0156912542879581,0.0,0.0,0.0,-0.0079864682629704,60.0,-24.03481101989746,-0.0,-6.94073705176379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626159667969,0.0,0.0,9.46921354625374e-05,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290344238281,0.0,0.0,9.971525287255643e-05,290.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218994140625,0.0,0.0,7.364950579358265e-05,290.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590026855469,0.0,0.0,9.971555118681864e-05,291.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270568847656,0.0,0.0,0.0004730032815132,290.9029235839844,294.1499938964844,254.77394104003903,253.9554748535156,258.39813232421875,254.7014312744141,289.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089579736813,6.352985693069968e-09,0.001008951687254,-0.0156912542879581,0.0,0.0,0.0,-0.0079864682629704,60.0,-24.03481101989746,-0.0,-6.94073705176379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45025634765625,0.0,0.0,9.468666394241154e-05,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7133178710937,0.0,0.0,9.9709490314126e-05,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113098144531,0.0,0.0,7.364524208242074e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491760253906,0.0,0.0,9.97097886283882e-05,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81011962890625,0.0,0.0,0.0004729759530164,290.8952941894531,294.1499938964844,254.7936248779297,253.97157287597656,258.3337097167969,254.7205352783203,289.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088991839438,6.346748460117624e-09,0.0010088928975164,-0.0156749207526445,0.0,0.0,0.0,-0.0079833483323454,60.0,-23.999879837036133,-0.0,-6.939930585758702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45025634765625,0.0,0.0,9.468666394241154e-05,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7133178710937,0.0,0.0,9.9709490314126e-05,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113098144531,0.0,0.0,7.364524208242074e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491760253906,0.0,0.0,9.97097886283882e-05,291.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81011962890625,0.0,0.0,0.0004729759530164,290.8952941894531,294.1499938964844,254.7936248779297,253.97157287597656,258.3337097167969,254.7205352783203,289.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088991839438,6.346748460117624e-09,0.0010088928975164,-0.0156749207526445,0.0,0.0,0.0,-0.0079833483323454,60.0,-23.999879837036133,-0.0,-6.939930585758702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440612792969,0.0,0.0,9.470296208746733e-05,291.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7054748535156,0.0,0.0,9.972666157409547e-05,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059997558594,0.0,0.0,7.365792407654226e-05,290.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,9.972695261240004e-05,291.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016662597656,0.0,0.0,0.0004730574146378,290.8914489746094,294.1499938964844,254.8033142089844,253.97946166992188,258.3020935058594,254.7301483154297,289.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090727591887,6.365209692660301e-09,0.001009066356346,-0.0157232657074928,0.0,0.0,0.0,-0.007992579601705,60.0,-23.98771858215332,-0.0,-6.942318009350856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378662109375,0.0,0.0,9.472801320953296e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976318359375,0.0,0.0,9.97530369204469e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006591796875,0.0,0.0,7.367740181507543e-05,290.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,9.975332795875148e-05,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.793212890625,0.0,0.0,0.0004731825611088,290.8875732421875,294.1499938964844,254.8128967285156,253.9872436523437,258.2707824707031,254.7397918701172,289.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093393502756,6.393580331831572e-09,0.0010093329474329,-0.0157975573092699,0.0,0.0,0.0,-0.0080067655071616,60.0,-23.97800064086914,-0.0,-6.945988673123793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42547607421875,0.0,0.0,9.480414155405016e-05,291.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819763183594,0.0,0.0,9.983320342143998e-05,290.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899780273437,0.0,0.0,7.373662083409727e-05,290.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294006347656,0.0,0.0,9.983349445974454e-05,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763671875,0.0,0.0,0.0004735628899652,290.8797607421875,294.1499938964844,254.83169555664065,254.00244140625,258.209228515625,254.7592010498047,289.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101501829922,6.479836667239169e-09,0.0010101436637341,-0.0160234328359365,0.0,0.0,0.0,-0.0080498978495597,60.0,-23.966806411743164,-0.0,-6.957154141673527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42547607421875,0.0,0.0,9.480414155405016e-05,291.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819763183594,0.0,0.0,9.983320342143998e-05,290.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899780273437,0.0,0.0,7.373662083409727e-05,290.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294006347656,0.0,0.0,9.983349445974454e-05,291.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763671875,0.0,0.0,0.0004735628899652,290.8797607421875,294.1499938964844,254.83169555664065,254.00244140625,258.209228515625,254.7592010498047,289.5594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101501829922,6.479836667239169e-09,0.0010101436637341,-0.0160234328359365,0.0,0.0,0.0,-0.0080498978495597,60.0,-23.966806411743164,-0.0,-6.957154141673527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,9.49029199546203e-05,291.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663513183594,0.0,0.0,9.993722051149234e-05,290.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792663574219,0.0,0.0,7.381344039458781e-05,290.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,9.99375042738393e-05,291.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7595520019531,0.0,0.0,0.0004740563454106,290.871826171875,294.1499938964844,254.8500061035156,254.01715087890625,258.1490478515625,254.7786865234375,289.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112023446708,6.591755585816372e-09,0.0010111957089975,-0.0163165032863616,0.0,0.0,0.0,-0.008105861954391,60.0,-23.96353912353516,-0.0,-6.971654897824919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,9.49029199546203e-05,291.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6663513183594,0.0,0.0,9.993722051149234e-05,290.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792663574219,0.0,0.0,7.381344039458781e-05,290.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,9.99375042738393e-05,291.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7595520019531,0.0,0.0,0.0004740563454106,290.871826171875,294.1499938964844,254.8500061035156,254.01715087890625,258.1490478515625,254.7786865234375,289.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112023446708,6.591755585816372e-09,0.0010111957089975,-0.0163165032863616,0.0,0.0,0.0,-0.008105861954391,60.0,-23.96353912353516,-0.0,-6.971654897824919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,9.502261673333123e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507263183594,0.0,0.0,0.0001000632764771,290.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684936523437,0.0,0.0,7.39065435482189e-05,290.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,0.0001000635529635,291.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74273681640625,0.0,0.0,0.0004746542836073,290.86376953125,294.1499938964844,254.8680877685547,254.03155517578125,258.09014892578125,254.7982177734375,289.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124773252755,6.727391088645618e-09,0.0010124705731868,-0.016671672463417,0.0,0.0,0.0,-0.0081736855208873,60.0,-23.96574783325196,-0.0,-6.98924793596234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,9.502261673333123e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507263183594,0.0,0.0,0.0001000632764771,290.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684936523437,0.0,0.0,7.39065435482189e-05,290.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,0.0001000635529635,291.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74273681640625,0.0,0.0,0.0004746542836073,290.86376953125,294.1499938964844,254.8680877685547,254.03155517578125,258.09014892578125,254.7982177734375,289.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124773252755,6.727391088645618e-09,0.0010124705731868,-0.016671672463417,0.0,0.0,0.0,-0.0081736855208873,60.0,-23.96574783325196,-0.0,-6.98924793596234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881225585937,0.0,0.0,9.517330181552096e-05,291.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63507080078125,0.0,0.0,0.0001002219578367,290.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576904296875,0.0,0.0,7.402373739751056e-05,290.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0001002222343231,291.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259521484375,0.0,0.0,0.0004754070250783,290.8556213378906,294.1499938964844,254.8862762451172,254.0458526611328,258.0326538085937,254.8178558349609,289.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140825761482,6.898146498457436e-09,0.0010140755912289,-0.0171187985688447,0.0,0.0,0.0,-0.0082590701058506,60.0,-23.97518539428711,-0.0,-7.011428948544562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881225585937,0.0,0.0,9.517330181552096e-05,291.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63507080078125,0.0,0.0,0.0001002219578367,290.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576904296875,0.0,0.0,7.402373739751056e-05,290.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0001002222343231,291.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259521484375,0.0,0.0,0.0004754070250783,290.8556213378906,294.1499938964844,254.8862762451172,254.0458526611328,258.0326538085937,254.8178558349609,289.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140825761482,6.898146498457436e-09,0.0010140755912289,-0.0171187985688447,0.0,0.0,0.0,-0.0082590701058506,60.0,-23.97518539428711,-0.0,-7.011428948544562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818664550781,0.0,0.0,9.526085341349244e-05,291.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,0.0001003141442197,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25225830078125,0.0,0.0,7.40918330848217e-05,290.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0001003144207061,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7175598144531,0.0,0.0,0.0004758443683385,290.8515014648437,294.1499938964844,254.8953857421875,254.052963256836,258.00439453125,254.82774353027344,289.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150151792913,6.9973569161163596e-09,0.001015008194372,-0.0173785779625177,0.0,0.0,0.0,-0.0083086797967553,60.0,-23.98275184631348,-0.0,-7.02433169408323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755798339844,0.0,0.0,9.535432036500424e-05,291.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61944580078125,0.0,0.0,0.0001004125733743,290.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,7.416452717734501e-05,290.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0001004128498607,291.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70916748046875,0.0,0.0,0.0004763112810906,290.84735107421875,294.1499938964844,254.904525756836,254.06005859375,257.97637939453125,254.8376617431641,289.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160108795389,7.103276189468488e-09,0.0010160037782043,-0.0176559202373027,0.0,0.0,0.0,-0.0083616441115736,60.0,-23.991718292236328,-0.0,-7.03812048641339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
