time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511620,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.363037109375,0.0,0.0,9.556439908919856e-05,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.60382080078125,0.0,0.0,0.0001006337988656,290.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358703613281,0.0,0.0,7.432792335748672e-05,290.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,0.0001006340753519,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6924133300781,0.0,0.0,0.0004773607070092,290.8389892578125,294.1499938964844,254.9228363037109,254.0741577148437,257.9213256835937,254.857666015625,289.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018248964101,7.341352414869107e-09,0.0010182416299358,-0.0182792898267507,0.0,0.0,0.0,-0.008480692282319,60.0,-24.01557159423828,-0.0,-7.069163387996015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.363037109375,0.0,0.0,9.556439908919856e-05,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.60382080078125,0.0,0.0,0.0001006337988656,290.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358703613281,0.0,0.0,7.432792335748672e-05,290.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,0.0001006340753519,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6924133300781,0.0,0.0,0.0004773607070092,290.8389892578125,294.1499938964844,254.9228363037109,254.0741577148437,257.9213256835937,254.857666015625,289.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018248964101,7.341352414869107e-09,0.0010182416299358,-0.0182792898267507,0.0,0.0,0.0,-0.008480692282319,60.0,-24.01557159423828,-0.0,-7.069163387996015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504333496094,0.0,0.0,9.580308687873183e-05,291.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881652832031,0.0,0.0,0.0001008851468213,290.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,7.451356941601261e-05,290.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0001008854160318,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756286621094,0.0,0.0,0.0004785530327353,290.8304748535156,294.1499938964844,254.941162109375,254.088134765625,257.867431640625,254.87789916992188,289.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207918239757,7.6118480407672e-09,0.0010207842569798,-0.0189875233918428,0.0,0.0,0.0,-0.0086159529164433,60.0,-24.046655654907227,-0.0,-7.104516441813757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504333496094,0.0,0.0,9.580308687873183e-05,291.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881652832031,0.0,0.0,0.0001008851468213,290.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,7.451356941601261e-05,290.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0001008854160318,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756286621094,0.0,0.0,0.0004785530327353,290.8304748535156,294.1499938964844,254.941162109375,254.088134765625,257.867431640625,254.87789916992188,289.45428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207918239757,7.6118480407672e-09,0.0010207842569798,-0.0189875233918428,0.0,0.0,0.0,-0.0086159529164433,60.0,-24.046655654907227,-0.0,-7.104516441813757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,9.60700708674267e-05,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.572509765625,0.0,0.0,0.0001011662970995,290.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,7.47212179703638e-05,290.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.000101166559034,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65887451171875,0.0,0.0,0.0004798866866622,290.8218688964844,294.1499938964844,254.9595184326172,254.1020050048828,257.8147888183594,254.8983459472656,289.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236361995339,7.914414013043825e-09,0.001023628283292,-0.0197796896100044,0.0,0.0,0.0,-0.0087672490626573,60.0,-24.0850772857666,-0.0,-7.144164726469171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,9.60700708674267e-05,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.572509765625,0.0,0.0,0.0001011662970995,290.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138366699219,0.0,0.0,7.47212179703638e-05,290.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.000101166559034,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65887451171875,0.0,0.0,0.0004798866866622,290.8218688964844,294.1499938964844,254.9595184326172,254.1020050048828,257.8147888183594,254.8983459472656,289.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236361995339,7.914414013043825e-09,0.001023628283292,-0.0197796896100044,0.0,0.0,0.0,-0.0087672490626573,60.0,-24.0850772857666,-0.0,-7.144164726469171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250732421875,0.0,0.0,9.63630373007618e-05,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55682373046875,0.0,0.0,0.0001014748049783,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,7.494908641092479e-05,290.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001014750741887,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420593261719,0.0,0.0,0.0004813501727767,290.8131408691406,294.1499938964844,254.9778594970703,254.11573791503903,257.7631530761719,254.9189300537109,289.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267574107274,8.246437310788224e-09,0.0010267491452395,-0.0206489395350217,0.0,0.0,0.0,-0.0089332750067114,60.0,-24.12949180603028,-0.0,-7.187799866414937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250732421875,0.0,0.0,9.63630373007618e-05,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55682373046875,0.0,0.0,0.0001014748049783,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,7.494908641092479e-05,290.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001014750741887,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420593261719,0.0,0.0,0.0004813501727767,290.8131408691406,294.1499938964844,254.9778594970703,254.11573791503903,257.7631530761719,254.9189300537109,289.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267574107274,8.246437310788224e-09,0.0010267491452395,-0.0206489395350217,0.0,0.0,0.0,-0.0089332750067114,60.0,-24.12949180603028,-0.0,-7.187799866414937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187255859375,0.0,0.0,9.652013250160962e-05,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,0.0001016402384266,290.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,7.507127156713977e-05,290.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.000101640500361,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336669921875,0.0,0.0,0.0004821348993573,290.8087158203125,294.1499938964844,254.9870147705078,254.12255859375,257.73779296875,254.9292907714844,289.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284312302246,8.424473563195534e-09,0.0010284227319061,-0.0211150255054235,0.0,0.0,0.0,-0.0090223010629415,60.0,-24.15459442138672,-0.0,-7.211252750494168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.31231689453125,0.0,0.0,9.66827865340747e-05,291.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54107666015625,0.0,0.0,0.0001018115217448,290.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,7.519777864217758e-05,290.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0001018117836792,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252746582031,0.0,0.0,0.000482947420096,290.8042907714844,294.1499938964844,254.9961700439453,254.1293487548828,257.71270751953125,254.93966674804688,289.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103016407229,8.608814106025875e-09,0.0010301554575562,-0.0215975996106863,0.0,0.0,0.0,-0.0091144787147641,60.0,-24.18102264404297,-0.0,-7.235576049424709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,9.702576790004969e-05,291.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253295898437,0.0,0.0,0.0001021726930048,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,7.546453707618639e-05,290.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0001021729549393,291.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084289550781,0.0,0.0,0.0004846607043873,290.7952880859375,294.1499938964844,255.01443481445312,254.1428375244141,257.6632995605469,254.96046447753903,289.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338182328268,8.997519174158697e-09,0.0010338091524317,-0.022615123540163,0.0,0.0,0.0,-0.009308848530054,60.0,-24.23838806152344,-0.0,-7.286998737754402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,9.702576790004969e-05,291.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253295898437,0.0,0.0,0.0001021726930048,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,7.546453707618639e-05,290.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0001021729549393,291.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084289550781,0.0,0.0,0.0004846607043873,290.7952880859375,294.1499938964844,255.01443481445312,254.1428375244141,257.6632995605469,254.96046447753903,289.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338182328268,8.997519174158697e-09,0.0010338091524317,-0.022615123540163,0.0,0.0,0.0,-0.009308848530054,60.0,-24.23838806152344,-0.0,-7.286998737754402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28662109375,0.0,0.0,9.739080996951088e-05,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5095520019531,0.0,0.0,0.0001025571036734,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,7.574846677016467e-05,290.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0001025573656079,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.0,0.0,0.0004864842048846,290.78619384765625,294.1499938964844,255.0326232910156,254.1561737060547,257.6149597167969,254.9812774658203,289.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377074358984,9.411237122947114e-09,0.0010376980062574,-0.0236980468034744,0.0,0.0,0.0,-0.0095157260075211,60.0,-24.301517486572266,-0.0,-7.341930796656015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28662109375,0.0,0.0,9.739080996951088e-05,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5095520019531,0.0,0.0,0.0001025571036734,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,7.574846677016467e-05,290.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0001025573656079,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.0,0.0,0.0004864842048846,290.78619384765625,294.1499938964844,255.0326232910156,254.1561737060547,257.6149597167969,254.9812774658203,289.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377074358984,9.411237122947114e-09,0.0010376980062574,-0.0236980468034744,0.0,0.0,0.0,-0.0095157260075211,60.0,-24.301517486572266,-0.0,-7.341930796656015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,9.777506784303114e-05,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.49371337890625,0.0,0.0,0.0001029617415042,290.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,7.604732672916725e-05,290.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0001029619961627,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746765136719,0.0,0.0,0.0004884036607109,290.7769470214844,294.1499938964844,255.0507202148437,254.1693725585937,257.56768798828125,255.0020294189453,289.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418014135211,9.846726101159222e-09,0.0010417915182188,-0.0248378701508045,0.0,0.0,0.0,-0.0097334897145628,60.0,-24.36964225769043,-0.0,-7.399975743282995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,9.777506784303114e-05,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.49371337890625,0.0,0.0,0.0001029617415042,290.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,7.604732672916725e-05,290.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0001029619961627,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746765136719,0.0,0.0,0.0004884036607109,290.7769470214844,294.1499938964844,255.0507202148437,254.1693725585937,257.56768798828125,255.0020294189453,289.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418014135211,9.846726101159222e-09,0.0010417915182188,-0.0248378701508045,0.0,0.0,0.0,-0.0097334897145628,60.0,-24.36964225769043,-0.0,-7.399975743282995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606506347656,0.0,0.0,9.817566024139524e-05,291.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,0.0001033835942507,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.635890506207943e-05,290.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0001033838416333,291.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577392578125,0.0,0.0,0.0004904047236777,290.767578125,294.1499938964844,255.06871032714844,254.1824188232422,257.5214233398437,255.02264404296875,289.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460694320499,1.0300742481206273e-08,0.0010460591875016,-0.0260260812938213,0.0,0.0,0.0,-0.0099605172872543,60.0,-24.44211196899414,-0.0,-7.460733542075104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606506347656,0.0,0.0,9.817566024139524e-05,291.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,0.0001033835942507,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.635890506207943e-05,290.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0001033838416333,291.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577392578125,0.0,0.0,0.0004904047236777,290.767578125,294.1499938964844,255.06871032714844,254.1824188232422,257.5214233398437,255.02264404296875,289.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460694320499,1.0300742481206273e-08,0.0010460591875016,-0.0260260812938213,0.0,0.0,0.0,-0.0099605172872543,60.0,-24.44211196899414,-0.0,-7.460733542075104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25408935546875,0.0,0.0,9.838158439379184e-05,291.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698791503906,0.0,0.0,0.0001036004396155,290.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,7.651906344108284e-05,290.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0001036006869981,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492858886719,0.0,0.0,0.0004914333694614,290.7628173828125,294.1499938964844,255.07765197753903,254.1888885498047,257.49871826171875,255.0328826904297,289.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482633952051,1.0534123795480356e-08,0.0010482529178261,-0.0266368258744478,0.0,0.0,0.0,-0.0100772185251116,60.0,-24.47991180419922,-0.0,-7.492062081837504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24755859375,0.0,0.0,9.85896258498542e-05,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4619140625,0.0,0.0,0.0001038195186993,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,7.668087346246466e-05,290.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.0001038197660818,291.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.540771484375,0.0,0.0,0.0004924726090393,290.758056640625,294.1499938964844,255.0865631103516,254.19532775878903,257.4761962890625,255.0430908203125,289.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504799429327,1.0769909408736568e-08,0.0010504691163077,-0.027253832668066,0.0,0.0,0.0,-0.0101951221004128,60.0,-24.51828384399414,-0.0,-7.523779288476362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,9.901352314045651e-05,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459228515625,0.0,0.0,0.0001042659059748,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,7.701056892983615e-05,290.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0001042661533574,291.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237731933594,0.0,0.0,0.0004945900873281,290.7484130859375,294.1499938964844,255.1042633056641,254.20806884765625,257.43194580078125,255.06329345703125,289.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054996275343,1.12503402149855e-08,0.0010549850994721,-0.0285109318792819,0.0,0.0,0.0,-0.0104353576898574,60.0,-24.59716796875,-0.0,-7.588613470943528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.234375,0.0,0.0,9.901352314045651e-05,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459228515625,0.0,0.0,0.0001042659059748,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,7.701056892983615e-05,290.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.0001042661533574,291.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237731933594,0.0,0.0,0.0004945900873281,290.7484130859375,294.1499938964844,255.1042633056641,254.20806884765625,257.43194580078125,255.06329345703125,289.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054996275343,1.12503402149855e-08,0.0010549850994721,-0.0285109318792819,0.0,0.0,0.0,-0.0104353576898574,60.0,-24.59716796875,-0.0,-7.588613470943528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,9.944434714270756e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299011230469,0.0,0.0,0.000104719576484,290.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,7.734565588179976e-05,290.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0001047198238666,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067138671875,0.0,0.0,0.0004967421409673,290.7386169433594,294.1499938964844,255.12179565429688,254.2206420898437,257.3886108398437,255.08322143554688,289.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595864150673,1.1738617189394064e-08,0.0010595746571198,-0.0297884251922369,0.0,0.0,0.0,-0.0106795178726315,60.0,-24.67809295654297,-0.0,-7.654791289724018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211303710937,0.0,0.0,9.944434714270756e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299011230469,0.0,0.0,0.000104719576484,290.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,7.734565588179976e-05,290.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615539550781,0.0,0.0,0.0001047198238666,291.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067138671875,0.0,0.0,0.0004967421409673,290.7386169433594,294.1499938964844,255.12179565429688,254.2206420898437,257.3886108398437,255.08322143554688,289.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595864150673,1.1738617189394064e-08,0.0010595746571198,-0.0297884251922369,0.0,0.0,0.0,-0.0106795178726315,60.0,-24.67809295654297,-0.0,-7.654791289724018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.987891098717228e-05,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.413818359375,0.0,0.0,0.0001051771978382,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,7.768365321680903e-05,290.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0001051774452207,291.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896240234375,0.0,0.0,0.0004989129374735,290.72869873046875,294.1499938964844,255.13912963867188,254.23306274414065,257.34619140625,255.10284423828125,289.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064216485247,1.2231144985719313e-08,0.0010642042616382,-0.031076893210411,0.0,0.0,0.0,-0.0109258033335208,60.0,-24.760311126708984,-0.0,-7.721835260099398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.987891098717228e-05,291.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.413818359375,0.0,0.0,0.0001051771978382,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,7.768365321680903e-05,290.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0001051774452207,291.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896240234375,0.0,0.0,0.0004989129374735,290.72869873046875,294.1499938964844,255.13912963867188,254.23306274414065,257.34619140625,255.10284423828125,289.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064216485247,1.2231144985719313e-08,0.0010642042616382,-0.031076893210411,0.0,0.0,0.0,-0.0109258033335208,60.0,-24.760311126708984,-0.0,-7.721835260099398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0001002271965262,291.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009094238281,0.0,0.0,0.0001055439643096,290.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,7.795453711878508e-05,290.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,0.0001055442044162,291.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759216308594,0.0,0.0,0.0005006527062505,290.7206726074219,294.1499938964844,255.15284729003903,254.2428741455078,257.3129577636719,255.1182861328125,289.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679273400455,1.2625883449857156e-08,0.0010679146507754,-0.032109435647726,0.0,0.0,0.0,-0.01112318970263,60.0,-24.826528549194336,-0.0,-7.775779664598303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,0.0001003141733235,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.397705078125,0.0,0.0,0.0001056355467881,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,7.802218169672415e-05,290.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0001056357941706,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725036621094,0.0,0.0,0.0005010871682316,290.7186584472656,294.1499938964844,255.15625,254.2453155517578,257.3047180175781,255.1221160888672,289.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688540060073,1.2724457931767574e-08,0.0010688412003219,-0.0323672667145729,0.0,0.0,0.0,-0.0111724808812141,60.0,-24.84308815002441,-0.0,-7.78927926603501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.0001005310987238,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896179199219,0.0,0.0,0.0001058639900293,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,7.819090387783945e-05,290.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,0.0001058642301359,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,0.0005021707620471,290.7135925292969,294.1499938964844,255.1647186279297,254.2513732910156,257.2843933105469,255.131591796875,289.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711651993915,1.2970320817373704e-08,0.0010711522772908,-0.0330103151500225,0.0,0.0,0.0,-0.0112954229116439,60.0,-24.884422302246094,-0.0,-7.82300233481692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,0.0001007472164928,291.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,0.0001060915674315,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,7.835899305064231e-05,290.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0001060918075381,291.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.455322265625,0.0,0.0,0.0005032503395341,290.7084655761719,294.1499938964844,255.1731414794922,254.25738525390625,257.2642517089844,255.14097595214844,289.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734677780419,1.3215261773780185e-08,0.0010734546231105,-0.033650916069746,0.0,0.0,0.0,-0.0114179039373993,60.0,-24.92561721801757,-0.0,-7.856671402350912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0001011756248772,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652648925781,0.0,0.0,0.0001065427059074,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,7.869220280554146e-05,290.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,0.0001065429387381,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380798339844,0.0,0.0,0.0005053903441876,290.6981201171875,294.1499938964844,255.1897735595703,254.269287109375,257.2247009277344,255.1594696044922,289.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780323063954,1.3700815593153948e-08,0.0010780185693874,-0.0349206738173961,0.0,0.0,0.0,-0.0116607015952467,60.0,-25.007305145263672,-0.0,-7.923627265427059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0001011756248772,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652648925781,0.0,0.0,0.0001065427059074,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,7.869220280554146e-05,290.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,0.0001065429387381,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380798339844,0.0,0.0,0.0005053903441876,290.6981201171875,294.1499938964844,255.1897735595703,254.269287109375,257.2247009277344,255.1594696044922,289.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780323063954,1.3700815593153948e-08,0.0010780185693874,-0.0349206738173961,0.0,0.0,0.0,-0.0116607015952467,60.0,-25.007305145263672,-0.0,-7.923627265427059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001015969901345,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,0.0001069864229066,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,7.901993376435712e-05,290.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0001069866557372,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208068847656,0.0,0.0,0.0005074951914139,290.6876525878906,294.1499938964844,255.2061309814453,254.281005859375,257.18603515625,255.1775360107422,289.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082521630451,1.4178387353069866e-08,0.0010825075441971,-0.0361693948507308,0.0,0.0,0.0,-0.0118995076045393,60.0,-25.08751106262207,-0.0,-7.98975960947246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001015969901345,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,0.0001069864229066,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,7.901993376435712e-05,290.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0001069866557372,291.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208068847656,0.0,0.0,0.0005074951914139,290.6876525878906,294.1499938964844,255.2061309814453,254.281005859375,257.18603515625,255.1775360107422,289.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082521630451,1.4178387353069866e-08,0.0010825075441971,-0.0361693948507308,0.0,0.0,0.0,-0.0118995076045393,60.0,-25.08751106262207,-0.0,-7.98975960947246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.000102009231341,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,0.0001074205283657,290.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,7.934056338854134e-05,290.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001074207611964,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034729003906,0.0,0.0,0.0005095544620417,290.67706298828125,294.1499938964844,255.22218322753903,254.29254150390625,257.1483154296875,255.19520568847656,289.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869138641282,1.4645617163466797e-08,0.0010868991957977,-0.0373909138143062,0.0,0.0,0.0,-0.0121331429108977,60.0,-25.165727615356445,-0.0,-8.05472524234574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.000102009231341,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,0.0001074205283657,290.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,7.934056338854134e-05,290.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,0.0001074207611964,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034729003906,0.0,0.0,0.0005095544620417,290.67706298828125,294.1499938964844,255.22218322753903,254.29254150390625,257.1483154296875,255.19520568847656,289.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869138641282,1.4645617163466797e-08,0.0010868991957977,-0.0373909138143062,0.0,0.0,0.0,-0.0121331429108977,60.0,-25.165727615356445,-0.0,-8.05472524234574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0001024110388243,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3161926269531,0.0,0.0,0.0001078436544048,290.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,7.965308031998575e-05,290.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0001078438872355,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861083984375,0.0,0.0,0.0005115615786053,290.66632080078125,294.1499938964844,255.2379302978516,254.3038787841797,257.1114196777344,255.2124481201172,289.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911949211731,1.5101027983632775e-08,0.0010911797871813,-0.0385813787579536,0.0,0.0,0.0,-0.0123608680441975,60.0,-25.241655349731445,-0.0,-8.11830034308514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0001024110388243,291.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3161926269531,0.0,0.0,0.0001078436544048,290.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,7.965308031998575e-05,290.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0001078438872355,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861083984375,0.0,0.0,0.0005115615786053,290.66632080078125,294.1499938964844,255.2379302978516,254.3038787841797,257.1114196777344,255.2124481201172,289.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911949211731,1.5101027983632775e-08,0.0010911797871813,-0.0385813787579536,0.0,0.0,0.0,-0.0123608680441975,60.0,-25.241655349731445,-0.0,-8.11830034308514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0001026070822263,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079528808594,0.0,0.0,0.0001080501024262,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01953125,0.0,0.0,7.980555528774858e-05,290.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,0.0001080503279808,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774108886719,0.0,0.0,0.0005125408642925,290.660888671875,294.1499938964844,255.24566650390625,254.3094787597656,257.0933532714844,255.22088623046875,289.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932836448773,1.5323225355245995e-08,0.0010932683944702,-0.0391621515154838,0.0,0.0,0.0,-0.0124719757586717,60.0,-25.278470993041992,-0.0,-8.149410035684923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
