time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513960,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0001028006954584,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997131347656,0.0,0.0,0.0001082539893104,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,7.995614578248933e-05,290.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.0001082542148651,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686828613281,0.0,0.0,0.0005135080427862,290.6554260253906,294.1499938964844,255.2533264160156,254.3150329589844,257.075439453125,255.229232788086,289.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953465243801,1.5542665821044466e-08,0.0010953310411423,-0.0397356823086738,0.0,0.0,0.0,-0.0125817060470581,60.0,-25.31473922729492,-0.0,-8.180191457540786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001031776992022,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.283203125,0.0,0.0,0.0001086509873857,290.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,8.024936687434092e-05,290.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0001086512129404,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35125732421875,0.0,0.0,0.0005153912934474,290.6444091796875,294.1499938964844,255.2683868408203,254.32598876953125,257.040283203125,255.24560546875,289.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993632022291,1.5969963129691678e-08,0.00109934725333,-0.0408523567020893,0.0,0.0,0.0,-0.0127953719347715,60.0,-25.384916305541992,-0.0,-8.240296267558733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001031776992022,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.283203125,0.0,0.0,0.0001086509873857,290.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,8.024936687434092e-05,290.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0001086512129404,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35125732421875,0.0,0.0,0.0005153912934474,290.6444091796875,294.1499938964844,255.2683868408203,254.32598876953125,257.040283203125,255.24560546875,289.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993632022291,1.5969963129691678e-08,0.00109934725333,-0.0408523567020893,0.0,0.0,0.0,-0.0127953719347715,60.0,-25.384916305541992,-0.0,-8.240296267558733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0001035406385199,291.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,0.0001090331861632,290.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,8.05316522018984e-05,290.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.000109033404442,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,0.0005172042292542,290.6332702636719,294.1499938964844,255.2830505371093,254.3367614746093,257.00604248046875,255.261474609375,289.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032301699742,1.6381319412062112e-08,0.0011032137554138,-0.0419272296130657,0.0,0.0,0.0,-0.0130010675638914,60.0,-25.451719284057617,-0.0,-8.298366083181463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0001035406385199,291.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,0.0001090331861632,290.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,8.05316522018984e-05,290.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.000109033404442,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,0.0005172042292542,290.6332702636719,294.1499938964844,255.2830505371093,254.3367614746093,257.00604248046875,255.261474609375,289.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032301699742,1.6381319412062112e-08,0.0011032137554138,-0.0419272296130657,0.0,0.0,0.0,-0.0130010675638914,60.0,-25.451719284057617,-0.0,-8.298366083181463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0001038906630128,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,0.0001094017789,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,8.08038967079483e-05,290.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.0001094019971787,291.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162536621094,0.0,0.0,0.0005189527291804,290.6220092773437,294.1499938964844,255.2973175048828,254.34732055664065,256.9725646972656,255.2769317626953,289.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069594183936,1.6778042066789567e-08,0.0011069426545873,-0.0429637320339679,0.0,0.0,0.0,-0.0131994457915425,60.0,-25.51567268371582,-0.0,-8.354563618695465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701904296875,0.0,0.0,0.0001038906630128,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,0.0001094017789,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,8.08038967079483e-05,290.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.0001094019971787,291.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162536621094,0.0,0.0,0.0005189527291804,290.6220092773437,294.1499938964844,255.2973175048828,254.34732055664065,256.9725646972656,255.2769317626953,289.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069594183936,1.6778042066789567e-08,0.0011069426545873,-0.0429637320339679,0.0,0.0,0.0,-0.0131994457915425,60.0,-25.51567268371582,-0.0,-8.354563618695465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001042265284922,290.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333984375,0.0,0.0,0.0001097554559237,290.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,8.106512541417032e-05,289.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,0.0001097556742024,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986755371094,0.0,0.0,0.0005206304485909,290.610595703125,294.1499938964844,255.3111724853516,254.357666015625,256.93994140625,255.2918701171875,289.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105377925559,1.7158710008402522e-08,0.0011105206795036,-0.0439581610262393,0.0,0.0,0.0,-0.0133897960186004,60.0,-25.57601547241211,-0.0,-8.408664342596239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0001042265284922,290.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333984375,0.0,0.0,0.0001097554559237,290.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,8.106512541417032e-05,289.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,0.0001097556742024,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986755371094,0.0,0.0,0.0005206304485909,290.610595703125,294.1499938964844,255.3111724853516,254.357666015625,256.93994140625,255.2918701171875,289.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105377925559,1.7158710008402522e-08,0.0011105206795036,-0.0439581610262393,0.0,0.0,0.0,-0.0133897960186004,60.0,-25.57601547241211,-0.0,-8.408664342596239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.0001043895099428,290.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,0.0001099270884878,290.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,8.119188714772463e-05,289.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0001099273067666,291.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2898864746094,0.0,0.0,0.0005214445991441,290.6048583984375,294.1499938964844,255.31793212890625,254.36276245117188,256.9239501953125,255.2991638183593,289.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122743599116,1.7343436908845433e-08,0.0011122570140287,-0.0444406792521476,0.0,0.0,0.0,-0.0134821664541959,60.0,-25.60502243041992,-0.0,-8.434980713900586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0001045491517288,290.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0001100951994885,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,8.131605136441067e-05,289.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,0.0001100954104913,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,0.0005222420440986,290.5990905761719,294.1499938964844,255.3245849609375,254.3678131103516,256.9081420898437,255.3063201904297,289.0516052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139751877635,1.7524374840149903e-08,0.0011139576090499,-0.0449132733047008,0.0,0.0,0.0,-0.0135726435109972,60.0,-25.63326072692871,-0.0,-8.460796863118959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0001048592530423,290.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0001104217517422,290.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,8.155724208336323e-05,289.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,0.000110421962745,291.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2634582519531,0.0,0.0,0.0005237911245785,290.5874328613281,294.1499938964844,255.3375244140625,254.37774658203125,256.8771057128906,255.3202972412109,289.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117279054597,1.7875846580750476e-08,0.0011172611266374,-0.0458311960101127,0.0,0.0,0.0,-0.0137483924627304,60.0,-25.68762588500977,-0.0,-8.511057814075684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0001048592530423,290.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0001104217517422,290.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,8.155724208336323e-05,289.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955993652344,0.0,0.0,0.000110421962745,291.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2634582519531,0.0,0.0,0.0005237911245785,290.5874328613281,294.1499938964844,255.3375244140625,254.37774658203125,256.8771057128906,255.3202972412109,289.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117279054597,1.7875846580750476e-08,0.0011172611266374,-0.0458311960101127,0.0,0.0,0.0,-0.0137483924627304,60.0,-25.68762588500977,-0.0,-8.511057814075684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,0.0001051570725394,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0001107353673432,290.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,8.178887946996838e-05,289.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,0.000110735578346,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,0.0005252787959761,290.5756530761719,294.1499938964844,255.3500061035156,254.3874664306641,256.8468933105469,255.3336334228516,289.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204520706087,1.821339701280068e-08,0.0011204339098185,-0.0467126630246639,0.0,0.0,0.0,-0.0139171825721859,60.0,-25.73903465270996,-0.0,-8.559468511748491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,0.0001051570725394,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0001107353673432,290.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,8.178887946996838e-05,289.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,0.000110735578346,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,0.0005252787959761,290.5756530761719,294.1499938964844,255.3500061035156,254.3874664306641,256.8468933105469,255.3336334228516,289.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204520706087,1.821339701280068e-08,0.0011204339098185,-0.0467126630246639,0.0,0.0,0.0,-0.0139171825721859,60.0,-25.73903465270996,-0.0,-8.559468511748491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,0.0001054445165209,290.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001110380617319,290.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,8.201244781957939e-05,289.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,0.0001110382727347,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,0.0005267146625556,290.56378173828125,294.1499938964844,255.35812377929688,254.3935089111328,256.8173217773437,255.3455352783203,288.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112351460848,1.8539189738930872e-08,0.0011234959820285,-0.0475633181631565,0.0,0.0,0.0,-0.0140800923109054,60.0,-25.789276123046875,-0.0,-8.606322410287248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,0.0001054445165209,290.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001110380617319,290.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,8.201244781957939e-05,289.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,0.0001110382727347,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281188964844,0.0,0.0,0.0005267146625556,290.56378173828125,294.1499938964844,255.35812377929688,254.3935089111328,256.8173217773437,255.3455352783203,288.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112351460848,1.8539189738930872e-08,0.0011234959820285,-0.0475633181631565,0.0,0.0,0.0,-0.0140800923109054,60.0,-25.789276123046875,-0.0,-8.606322410287248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,0.0001057207191479,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001113289181375,290.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,8.222727046813816e-05,289.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,0.0001113291291403,291.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,0.0005280944169498,290.5517578125,294.1499938964844,255.35836791992188,254.39273071289065,256.78839111328125,255.35223388671875,288.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264573549851,1.8852242433808897e-08,0.001126438495703,-0.0483806133270263,0.0,0.0,0.0,-0.0142366308718919,60.0,-25.84163284301757,-0.0,-8.65146461137556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,0.0001057207191479,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,0.0001113289181375,290.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,8.222727046813816e-05,289.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,0.0001113291291403,291.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,0.0005280944169498,290.5517578125,294.1499938964844,255.35836791992188,254.39273071289065,256.78839111328125,255.35223388671875,288.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264573549851,1.8852242433808897e-08,0.001126438495703,-0.0483806133270263,0.0,0.0,0.0,-0.0142366308718919,60.0,-25.84163284301757,-0.0,-8.65146461137556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,0.0001058553825714,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0001114707265514,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,8.233200787799433e-05,289.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,0.0001114709302783,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0005287670646794,290.54571533203125,294.1499938964844,255.355697631836,254.38992309570312,256.7740783691406,255.3534698486328,288.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278920574113,1.9004870566163845e-08,0.0011278730817139,-0.0487790554761886,0.0,0.0,0.0,-0.0143129518255591,60.0,-25.868791580200195,-0.0,-8.673516305179876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,0.0001059873611666,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0001116097046178,290.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,8.243465708801523e-05,289.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448791503906,0.0,0.0,0.0001116099156206,291.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0005294263828545,290.5396423339844,294.1499938964844,255.35125732421875,254.3855743408203,256.7598571777344,255.35292053222656,288.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292981216683,1.915445757560974e-08,0.0011292790295556,-0.0491695292294025,0.0,0.0,0.0,-0.0143877509981393,60.0,-25.896774291992188,-0.0,-8.695155884197447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,0.0001062447045114,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001118807049351,290.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699951171875,0.0,0.0,8.26348114060238e-05,289.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320007324219,0.0,0.0,0.000111880901386,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0005307118408381,290.52740478515625,294.1499938964844,255.3373107910156,254.3724670410156,256.7315673828125,255.34706115722656,288.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320398189127,1.9446131815925586e-08,0.0011320203775539,-0.0499308407306671,0.0,0.0,0.0,-0.0145335998386144,60.0,-25.954833984375,-0.0,-8.737426782090554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,0.0001062447045114,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001118807049351,290.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699951171875,0.0,0.0,8.26348114060238e-05,289.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320007324219,0.0,0.0,0.000111880901386,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0005307118408381,290.52740478515625,294.1499938964844,255.3373107910156,254.3724670410156,256.7315673828125,255.34706115722656,288.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320398189127,1.9446131815925586e-08,0.0011320203775539,-0.0499308407306671,0.0,0.0,0.0,-0.0145335998386144,60.0,-25.954833984375,-0.0,-8.737426782090554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,0.0001064930183929,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.0001121421882999,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,8.282794442493469e-05,289.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,0.0001121423920267,291.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0005319523042999,290.5150451660156,294.1499938964844,255.3170166015625,254.35386657714844,256.7033996582031,255.3341064453125,288.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346854735165,1.9727574240846483e-08,0.0011346656829118,-0.0506653636693954,0.0,0.0,0.0,-0.0146743329241871,60.0,-26.015888214111328,-0.0,-8.778312832191659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,0.0001064930183929,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.0001121421882999,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,8.282794442493469e-05,289.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,0.0001121423920267,291.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0005319523042999,290.5150451660156,294.1499938964844,255.3170166015625,254.35386657714844,256.7033996582031,255.3341064453125,288.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346854735165,1.9727574240846483e-08,0.0011346656829118,-0.0506653636693954,0.0,0.0,0.0,-0.0146743329241871,60.0,-26.015888214111328,-0.0,-8.778312832191659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,0.0001067332705133,290.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.000112395187898,290.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,8.301480556838214e-05,289.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,0.0001123953843489,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0005331524298526,290.5025939941406,294.1499938964844,255.29090881347656,254.3302154541016,256.67529296875,255.31494140625,288.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372450971975,1.99998790861855e-08,0.0011372250737622,-0.051375962793827,0.0,0.0,0.0,-0.0148104960098862,60.0,-26.07943153381348,-0.0,-8.81796182738981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,0.0001067332705133,290.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.000112395187898,290.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429260253906,0.0,0.0,8.301480556838214e-05,289.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,0.0001123953843489,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0005331524298526,290.5025939941406,294.1499938964844,255.29090881347656,254.3302154541016,256.67529296875,255.31494140625,288.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372450971975,1.99998790861855e-08,0.0011372250737622,-0.051375962793827,0.0,0.0,0.0,-0.0148104960098862,60.0,-26.07943153381348,-0.0,-8.81796182738981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106750488281,0.0,0.0,0.0001069651334546,290.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0001126393544836,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,8.31951474538073e-05,289.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,0.0001126395509345,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.0005343106458894,290.489990234375,294.1499938964844,255.259506225586,254.3019561767578,256.6470642089844,255.28944396972656,288.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397154303267,2.026268042243373e-08,0.0011396950576454,-0.0520616881549358,0.0,0.0,0.0,-0.014941906556487,60.0,-26.14542579650879,-0.0,-8.856311239924255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106750488281,0.0,0.0,0.0001069651334546,290.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0001126393544836,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,8.31951474538073e-05,289.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,0.0001126395509345,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.0005343106458894,290.489990234375,294.1499938964844,255.259506225586,254.3019561767578,256.6470642089844,255.28944396972656,288.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397154303267,2.026268042243373e-08,0.0011396950576454,-0.0520616881549358,0.0,0.0,0.0,-0.014941906556487,60.0,-26.14542579650879,-0.0,-8.856311239924255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0001070782745955,290.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,0.0001127584982896,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,8.328314288519323e-05,289.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862854003906,0.0,0.0,0.0001127586874645,291.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0005348758422769,290.4836730957031,294.1499938964844,255.2419586181641,254.2862243652344,256.6329040527344,255.27468872070312,288.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409207945689,2.039091206995636e-08,0.0011409004218876,-0.0523962564766407,0.0,0.0,0.0,-0.0150060281157493,60.0,-26.17915344238281,-0.0,-8.875053936208135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89581298828125,0.0,0.0,0.0001071893493644,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0001128754665842,290.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,8.336953760590404e-05,289.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,0.0001128756557591,291.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0005354306777007,290.4773254394531,294.1499938964844,255.22329711914065,254.2695159912109,256.61865234375,255.25857543945312,288.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011421041563153,2.051680425552149e-08,0.0011420836672186,-0.0527247078716754,0.0,0.0,0.0,-0.0150689790025353,60.0,-26.213350296020508,-0.0,-8.893474046089977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,0.0001074054307537,290.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,0.0001131030148826,290.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,8.353759767487645e-05,289.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,0.0001131032040575,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0005365100805647,290.46453857421875,294.1499938964844,255.18280029296875,254.2333374023437,256.5899963378906,255.2228546142578,288.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444062693044,2.0761715902040123e-08,0.0011443855473771,-0.0533636249601841,0.0,0.0,0.0,-0.0151914451271295,60.0,-26.28286361694336,-0.0,-8.929362849130484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,0.0001074054307537,290.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,0.0001131030148826,290.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,8.353759767487645e-05,289.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,0.0001131032040575,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0005365100805647,290.46453857421875,294.1499938964844,255.18280029296875,254.2333374023437,256.5899963378906,255.2228546142578,288.85400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444062693044,2.0761715902040123e-08,0.0011443855473771,-0.0533636249601841,0.0,0.0,0.0,-0.0151914451271295,60.0,-26.28286361694336,-0.0,-8.929362849130484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,0.0001076130574801,290.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,0.000113321650133,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,8.369908755412325e-05,289.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.0001133218393079,291.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,0.0005375472828745,290.4516296386719,294.1499938964844,255.13853454589844,254.19387817382807,256.5609741210937,255.1826019287109,288.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466182768344,2.099704055069651e-08,0.0011465973220765,-0.053977470844984,0.0,0.0,0.0,-0.015309115871787,60.0,-26.353599548339844,-0.0,-8.963915121285029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,0.0001076130574801,290.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,0.000113321650133,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,8.369908755412325e-05,289.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.0001133218393079,291.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,0.0005375472828745,290.4516296386719,294.1499938964844,255.13853454589844,254.19387817382807,256.5609741210937,255.1826019287109,288.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466182768344,2.099704055069651e-08,0.0011465973220765,-0.053977470844984,0.0,0.0,0.0,-0.015309115871787,60.0,-26.353599548339844,-0.0,-8.963915121285029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,0.0001078118948498,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0001135310449171,290.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,8.385373803321272e-05,289.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,0.0001135312268161,291.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0005385405384004,290.4386291503906,294.1499938964844,255.0910186767578,254.15155029296875,256.5315246582031,255.13853454589844,288.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487366864457,2.122240694291122e-08,0.0011487154988572,-0.0545652881264686,0.0,0.0,0.0,-0.0154218086972832,60.0,-26.42502784729004,-0.0,-8.997067624250121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,0.0001078118948498,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0001135310449171,290.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,8.385373803321272e-05,289.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,0.0001135312268161,291.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0005385405384004,290.4386291503906,294.1499938964844,255.0910186767578,254.15155029296875,256.5315246582031,255.13853454589844,288.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487366864457,2.122240694291122e-08,0.0011487154988572,-0.0545652881264686,0.0,0.0,0.0,-0.0154218086972832,60.0,-26.42502784729004,-0.0,-8.997067624250121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,0.0001080005968105,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0001137297513196,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.760009765625,0.0,0.0,8.400050137424842e-05,289.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,0.0001137299332185,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0005394831532612,290.425537109375,294.1499938964844,255.04074096679688,254.10682678222656,256.5016174316406,255.09092712402344,288.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150746946223,2.143627675366133e-08,0.0011507254093885,-0.0551230609416961,0.0,0.0,0.0,-0.0155287515372037,60.0,-26.496580123901367,-0.0,-9.028585168380233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,0.0001080005968105,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,0.0001137297513196,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.760009765625,0.0,0.0,8.400050137424842e-05,289.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,0.0001137299332185,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0005394831532612,290.425537109375,294.1499938964844,255.04074096679688,254.10682678222656,256.5016174316406,255.09092712402344,288.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150746946223,2.143627675366133e-08,0.0011507254093885,-0.0551230609416961,0.0,0.0,0.0,-0.0155287515372037,60.0,-26.496580123901367,-0.0,-9.028585168380233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
