time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516300,290.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,0.000108091495349,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,0.0001138254738179,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75299072265625,0.0,0.0,8.407120185438544e-05,289.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,0.0001138256557169,291.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.000539937231224,290.4189453125,294.1499938964844,255.0147399902344,254.0836944580078,256.48651123046875,255.06613159179688,288.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517155217006,2.1539307226703386e-08,0.0011516939848661,-0.0553917475044727,0.0,0.0,0.0,-0.0155802713707089,60.0,-26.532245635986328,-0.0,-9.043787940754556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206481933594,0.0,0.0,0.0001081789741874,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96209716796875,0.0,0.0,0.0001139175874413,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459716796875,0.0,0.0,8.413923933403566e-05,289.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,0.0001139177693403,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,0.0005403741961345,290.4123229980469,294.1499938964844,254.9882354736328,254.06011962890625,256.4712219238281,255.04063415527344,288.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526474263519,2.1638449254624e-08,0.001152625773102,-0.0556502863764762,0.0,0.0,0.0,-0.0156298466026783,60.0,-26.56766891479492,-0.0,-9.058429384367629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,0.0001083451425074,290.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.000114092574222,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,8.42684821691364e-05,289.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,0.0001140927488449,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0005412042955867,290.3990173339844,294.1499938964844,254.9340057373047,254.0118865966797,256.4403381347656,254.9881896972656,288.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011544177541509,2.1826780383094053e-08,0.0011543958680704,-0.056141372770071,0.0,0.0,0.0,-0.0157240200787782,60.0,-26.637680053710938,-0.0,-9.08627484363933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80548095703125,0.0,0.0,0.0001083451425074,290.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.000114092574222,290.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,8.42684821691364e-05,289.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,0.0001140927488449,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,0.0005412042955867,290.3990173339844,294.1499938964844,254.9340057373047,254.0118865966797,256.4403381347656,254.9881896972656,288.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011544177541509,2.1826780383094053e-08,0.0011543958680704,-0.056141372770071,0.0,0.0,0.0,-0.0157240200787782,60.0,-26.637680053710938,-0.0,-9.08627484363933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,0.0001084981267922,290.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,0.0001142536784755,290.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176513671875,0.0,0.0,8.438746590400115e-05,289.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,0.0001142538530984,291.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,0.0005419685039669,290.3856201171875,294.1499938964844,254.87857055664065,253.96258544921875,256.408935546875,254.9339141845703,288.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560475686565,2.2000172350544744e-08,0.0011560255661606,-0.056593470275402,0.0,0.0,0.0,-0.0158107224851846,60.0,-26.70576858520508,-0.0,-9.11194888431055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,0.0001084981267922,290.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,0.0001142536784755,290.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176513671875,0.0,0.0,8.438746590400115e-05,289.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,0.0001142538530984,291.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,0.0005419685039669,290.3856201171875,294.1499938964844,254.87857055664065,253.96258544921875,256.408935546875,254.9339141845703,288.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560475686565,2.2000172350544744e-08,0.0011560255661606,-0.056593470275402,0.0,0.0,0.0,-0.0158107224851846,60.0,-26.70576858520508,-0.0,-9.11194888431055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.000108636180812,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,0.0001143990593845,290.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70343017578125,0.0,0.0,8.449484448647127e-05,289.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714172363281,0.0,0.0,0.0001143992340075,291.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0005426581483334,290.37213134765625,294.1499938964844,254.8224334716797,253.91262817382807,256.376953125,254.87838745117188,288.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011575183598324,2.2156642742743315e-08,0.0011574962409213,-0.0570014156401157,0.0,0.0,0.0,-0.0158889628946781,60.0,-26.771203994750977,-0.0,-9.135148815175853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.000108636180812,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,0.0001143990593845,290.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70343017578125,0.0,0.0,8.449484448647127e-05,289.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714172363281,0.0,0.0,0.0001143992340075,291.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0005426581483334,290.37213134765625,294.1499938964844,254.8224334716797,253.91262817382807,256.376953125,254.87838745117188,288.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011575183598324,2.2156642742743315e-08,0.0011574962409213,-0.0570014156401157,0.0,0.0,0.0,-0.0158889628946781,60.0,-26.771203994750977,-0.0,-9.135148815175853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596435546875,0.0,0.0,0.0001087592172552,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,0.0001145286223618,290.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891174316406,0.0,0.0,8.4590537881013e-05,289.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.0001145287897088,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,0.000543272763025,290.3585510253906,294.1499938964844,254.76611328125,253.86248779296875,256.34442138671875,254.8221740722656,288.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588290799409,2.229608142556572e-08,0.0011588067281991,-0.0573649369180202,0.0,0.0,0.0,-0.0159586891531944,60.0,-26.83330726623535,-0.0,-9.155848346154016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596435546875,0.0,0.0,0.0001087592172552,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,0.0001145286223618,290.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891174316406,0.0,0.0,8.4590537881013e-05,289.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6575927734375,0.0,0.0,0.0001145287897088,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,0.000543272763025,290.3585510253906,294.1499938964844,254.76611328125,253.86248779296875,256.34442138671875,254.8221740722656,288.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588290799409,2.229608142556572e-08,0.0011588067281991,-0.0573649369180202,0.0,0.0,0.0,-0.0159586891531944,60.0,-26.83330726623535,-0.0,-9.155848346154016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.751953125,0.0,0.0,0.0001088145945686,290.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,0.0001145869318861,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68194580078125,0.0,0.0,8.463361155008897e-05,289.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.650634765625,0.0,0.0,0.0001145871065091,291.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.0005435493658296,290.35174560546875,294.1499938964844,254.738037109375,253.8374786376953,256.3279724121094,254.7939910888672,288.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011594190727919,2.2358841889058567e-08,0.0011593967210501,-0.0575285442173481,0.0,0.0,0.0,-0.0159900709986686,60.0,-26.8630485534668,-0.0,-9.165172798475396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,0.0001088654389604,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,0.0001146404829341,290.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,8.467315637972206e-05,289.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436767578125,0.0,0.0,0.0001146406502812,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,0.0005438033840619,290.3448791503906,294.1499938964844,254.71011352539065,253.8125915527344,256.3114013671875,254.765853881836,288.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599607532843,2.241646868128555e-08,0.0011599382851272,-0.0576787665486335,0.0,0.0,0.0,-0.0160188879817724,60.0,-26.89151382446289,-0.0,-9.173738391154984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,0.0001089530487661,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,0.0001147327348007,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,8.474129572277889e-05,289.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297302246094,0.0,0.0,0.0001147329021478,291.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,0.0005442410474643,290.3311462402344,294.1499938964844,254.6549530029297,253.763412475586,256.27783203125,254.7099456787109,288.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608939385041,2.251575281775332e-08,0.001160871470347,-0.0579375736415386,0.0,0.0,0.0,-0.0160685330629348,60.0,-26.944833755493164,-0.0,-9.188505600832286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,0.0001089530487661,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8585510253906,0.0,0.0,0.0001147327348007,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,8.474129572277889e-05,289.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297302246094,0.0,0.0,0.0001147329021478,291.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,0.0005442410474643,290.3311462402344,294.1499938964844,254.6549530029297,253.763412475586,256.27783203125,254.7099456787109,288.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608939385041,2.251575281775332e-08,0.001160871470347,-0.0579375736415386,0.0,0.0,0.0,-0.0160685330629348,60.0,-26.944833755493164,-0.0,-9.188505600832286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,0.00010902275244,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0001148061419371,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459045410156,0.0,0.0,8.479550888296217e-05,289.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156921386719,0.0,0.0,0.0001148063020082,291.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,0.0005445892456918,290.3172912597656,294.1499938964844,254.6011505126953,253.71539306640625,256.2438659667969,254.6548767089844,288.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616364354267,2.259473852461724e-08,0.0011616138508543,-0.058143462985754,0.0,0.0,0.0,-0.0161080304533243,60.0,-26.99314308166504,-0.0,-9.200262240938173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,0.00010902275244,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412475585937,0.0,0.0,0.0001148061419371,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459045410156,0.0,0.0,8.479550888296217e-05,289.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156921386719,0.0,0.0,0.0001148063020082,291.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,0.0005445892456918,290.3172912597656,294.1499938964844,254.6011505126953,253.71539306640625,256.2438659667969,254.6548767089844,288.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616364354267,2.259473852461724e-08,0.0011616138508543,-0.058143462985754,0.0,0.0,0.0,-0.0161080304533243,60.0,-26.99314308166504,-0.0,-9.200262240938173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,0.0001090721561922,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,0.0001148581577581,290.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,8.483393321512267e-05,289.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,0.0001148583251051,291.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,0.0005448360461741,290.3033752441406,294.1499938964844,254.5491943359375,253.66897583007807,256.20947265625,254.601303100586,288.6329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011621626326814,2.2650711528626744e-08,0.0011621400481089,-0.0582893602550029,0.0,0.0,0.0,-0.0161360185593366,60.0,-27.035181045532227,-0.0,-9.208597617771377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,0.0001090721561922,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82391357421875,0.0,0.0,0.0001148581577581,290.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,8.483393321512267e-05,289.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60162353515625,0.0,0.0,0.0001148583251051,291.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,0.0005448360461741,290.3033752441406,294.1499938964844,254.5491943359375,253.66897583007807,256.20947265625,254.601303100586,288.6329040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011621626326814,2.2650711528626744e-08,0.0011621400481089,-0.0582893602550029,0.0,0.0,0.0,-0.0161360185593366,60.0,-27.035181045532227,-0.0,-9.208597617771377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,0.0001091005033231,290.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0001148880182881,290.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168212890625,0.0,0.0,8.485597936669365e-05,289.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874938964844,0.0,0.0,0.0001148881783592,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.852294921875,0.0,0.0,0.0005449776654131,290.2893981933594,294.1499938964844,254.4996337890625,253.62461853027344,256.1747436523437,254.5496368408203,288.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624646140262,2.268282450756942e-08,0.0011624419130384,-0.0583730600774288,0.0,0.0,0.0,-0.0161520764231681,60.0,-27.07054901123047,-0.0,-9.213381702011249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,0.0001091005033231,290.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0001148880182881,290.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6168212890625,0.0,0.0,8.485597936669365e-05,289.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874938964844,0.0,0.0,0.0001148881783592,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.852294921875,0.0,0.0,0.0005449776654131,290.2893981933594,294.1499938964844,254.4996337890625,253.62461853027344,256.1747436523437,254.5496368408203,288.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011624646140262,2.268282450756942e-08,0.0011624419130384,-0.0583730600774288,0.0,0.0,0.0,-0.0161520764231681,60.0,-27.07054901123047,-0.0,-9.213381702011249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6746520996094,0.0,0.0,0.0001091066078515,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.0001148944429587,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095275878906,0.0,0.0,8.486073056701571e-05,289.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804138183594,0.0,0.0,0.0001148946030298,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,0.0005450082244351,290.2823791503906,294.1499938964844,254.47589111328125,253.6033630371093,256.15728759765625,254.52468872070312,288.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625295737758,2.2689732759317852e-08,0.001162506872788,-0.0583910681307315,0.0,0.0,0.0,-0.01615553162992,60.0,-27.085525512695312,-0.0,-9.214411278435365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,0.0001091070153051,290.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,0.0001148948722402,290.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60223388671875,0.0,0.0,8.486104343319312e-05,289.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733337402344,0.0,0.0,0.0001148950323113,291.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,0.0005450102617032,290.2753295898437,294.1499938964844,254.45294189453125,253.5827789306641,256.1397399902344,254.5004119873047,288.5954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625337647274,2.2690182177598217e-08,0.0011625110637396,-0.0583922415971756,0.0,0.0,0.0,-0.0161557551473379,60.0,-27.09856414794922,-0.0,-9.214478069452525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513061523437,0.0,0.0,0.0001090903097065,290.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,0.0001148772862507,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58758544921875,0.0,0.0,8.48480558488518e-05,289.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5591125488281,0.0,0.0,0.0001148774390458,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,0.0005449268501251,290.26123046875,294.1499938964844,254.4096527099609,253.5438995361328,256.1045837402344,254.45411682128903,288.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162355649285,2.2671221344694465e-08,0.0011623329482972,-0.0583428181707859,0.0,0.0,0.0,-0.0161462761461734,60.0,-27.118539810180664,-0.0,-9.211652951535144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513061523437,0.0,0.0,0.0001090903097065,290.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719421386719,0.0,0.0,0.0001148772862507,290.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58758544921875,0.0,0.0,8.48480558488518e-05,289.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5591125488281,0.0,0.0,0.0001148774390458,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,0.0005449268501251,290.26123046875,294.1499938964844,254.4096527099609,253.5438995361328,256.1045837402344,254.45411682128903,288.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162355649285,2.2671221344694465e-08,0.0011623329482972,-0.0583428181707859,0.0,0.0,0.0,-0.0161462761461734,60.0,-27.118539810180664,-0.0,-9.211652951535144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357116699219,0.0,0.0,0.0001090495934477,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,0.0001148344017565,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,8.481638360535726e-05,289.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448303222656,0.0,0.0,0.0001148345618275,291.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,0.0005447234725579,290.2470397949219,294.1499938964844,254.3702850341797,253.50845336914065,256.0693054199219,254.4112243652344,288.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619216529652,2.262503961958373e-08,0.0011618989519774,-0.0582224428653717,0.0,0.0,0.0,-0.0161231830716133,60.0,-27.12983703613281,-0.0,-9.20477418731025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357116699219,0.0,0.0,0.0001090495934477,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,0.0001148344017565,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.57293701171875,0.0,0.0,8.481638360535726e-05,289.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5448303222656,0.0,0.0,0.0001148345618275,291.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,0.0005447234725579,290.2470397949219,294.1499938964844,254.3702850341797,253.50845336914065,256.0693054199219,254.4112243652344,288.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619216529652,2.262503961958373e-08,0.0011618989519774,-0.0582224428653717,0.0,0.0,0.0,-0.0161231830716133,60.0,-27.12983703613281,-0.0,-9.20477418731025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201171875,0.0,0.0,0.000108982414531,290.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,0.0001147636648965,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,8.476413495372981e-05,289.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5305480957031,0.0,0.0,0.0001147638176917,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,0.0005443879053927,290.2327880859375,294.1499938964844,254.3353271484375,253.4768829345703,256.0340270996094,254.37208557128903,288.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161205698736,2.2548867661953412e-08,0.0011611832305788,-0.0580238960683345,0.0,0.0,0.0,-0.0160850938409566,60.0,-27.13195037841797,-0.0,-9.193433214704785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201171875,0.0,0.0,0.000108982414531,290.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,0.0001147636648965,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5582275390625,0.0,0.0,8.476413495372981e-05,289.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5305480957031,0.0,0.0,0.0001147638176917,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,0.0005443879053927,290.2327880859375,294.1499938964844,254.3353271484375,253.4768829345703,256.0340270996094,254.37208557128903,288.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161205698736,2.2548867661953412e-08,0.0011611832305788,-0.0580238960683345,0.0,0.0,0.0,-0.0160850938409566,60.0,-27.13195037841797,-0.0,-9.193433214704785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,0.0001088876888388,290.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,0.0001146639115177,290.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,8.469045133097097e-05,289.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,0.0001146640643128,291.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,0.0005439147353172,290.218505859375,294.1499938964844,254.3053131103516,253.4496459960937,255.9988555908203,254.33750915527344,288.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601962614804,2.244146379837275e-08,0.0011601737933233,-0.0577439256012439,0.0,0.0,0.0,-0.0160313881933689,60.0,-27.123273849487305,-0.0,-9.177455240205745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,0.0001088876888388,290.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,0.0001146639115177,290.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,8.469045133097097e-05,289.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,0.0001146640643128,291.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624816894531,0.0,0.0,0.0005439147353172,290.218505859375,294.1499938964844,254.3053131103516,253.4496459960937,255.9988555908203,254.33750915527344,288.5200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601962614804,2.244146379837275e-08,0.0011601737933233,-0.0577439256012439,0.0,0.0,0.0,-0.0160313881933689,60.0,-27.123273849487305,-0.0,-9.177455240205745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966796875,0.0,0.0,0.0001088279677787,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113647460937,0.0,0.0,0.000114601025416,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361328125,0.0,0.0,8.464400889351964e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.509033203125,0.0,0.0,0.0001146011709352,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535400390625,0.0,0.0,0.0005436164792627,290.2113342285156,294.1499938964844,254.2923126220703,253.4377899169922,255.9813537597656,254.32232666015625,288.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159559818916,2.237375618108217e-08,0.0011595374671742,-0.0575674250721931,0.0,0.0,0.0,-0.0159975327551364,60.0,-27.114107131958008,-0.0,-9.167388981268233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888671875,0.0,0.0,0.0001087615528376,290.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,0.0001145310889114,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287475585937,0.0,0.0,8.459234959445894e-05,289.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018615722656,0.0,0.0,0.0001145312344306,291.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445983886719,0.0,0.0,0.0005432846955955,290.20416259765625,294.1499938964844,254.2807464599609,253.4272003173828,255.9639129638672,254.30825805664065,288.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588521301746,2.229845996737368e-08,0.0011588298948481,-0.0573711358010768,0.0,0.0,0.0,-0.0159598812460899,60.0,-27.10245704650879,-0.0,-9.156201485893689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732421875,0.0,0.0,0.0001086021729861,290.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854553222656,0.0,0.0,0.0001143632616731,290.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51397705078125,0.0,0.0,8.44683891045861e-05,289.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,0.0001143634071922,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267150878906,0.0,0.0,0.0005424886476248,290.1897888183594,294.1499938964844,254.2621307373047,253.4099884033203,255.9292755126953,254.2840881347656,288.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011571538634598,2.211777783145408e-08,0.0011571317445486,-0.0569000877439975,0.0,0.0,0.0,-0.0158695336431264,60.0,-27.06999969482422,-0.0,-9.129383471417897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732421875,0.0,0.0,0.0001086021729861,290.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854553222656,0.0,0.0,0.0001143632616731,290.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51397705078125,0.0,0.0,8.44683891045861e-05,289.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48748779296875,0.0,0.0,0.0001143634071922,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267150878906,0.0,0.0,0.0005424886476248,290.1897888183594,294.1499938964844,254.2621307373047,253.4099884033203,255.9292755126953,254.2840881347656,288.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011571538634598,2.211777783145408e-08,0.0011571317445486,-0.0569000877439975,0.0,0.0,0.0,-0.0158695336431264,60.0,-27.06999969482422,-0.0,-9.129383471417897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576171875,0.0,0.0,0.0001084052346413,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,0.0001141558677772,290.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49920654296875,0.0,0.0,8.431520836893469e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730834960937,0.0,0.0,0.0001141560132964,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088928222656,0.0,0.0,0.0005415048799477,290.17535400390625,294.1499938964844,254.25,253.3984832763672,255.89512634277344,254.26617431640625,288.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550553608685,2.1894511093023545e-08,0.001155033474788,-0.0563179738819599,0.0,0.0,0.0,-0.015757892280817,60.0,-27.023059844970703,-0.0,-9.096299180555436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5576171875,0.0,0.0,0.0001084052346413,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.668212890625,0.0,0.0,0.0001141558677772,290.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.49920654296875,0.0,0.0,8.431520836893469e-05,289.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4730834960937,0.0,0.0,0.0001141560132964,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088928222656,0.0,0.0,0.0005415048799477,290.17535400390625,294.1499938964844,254.25,253.3984832763672,255.89512634277344,254.26617431640625,288.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550553608685,2.1894511093023545e-08,0.001155033474788,-0.0563179738819599,0.0,0.0,0.0,-0.015757892280817,60.0,-27.023059844970703,-0.0,-9.096299180555436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419921875,0.0,0.0,0.0001081775844795,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.0001139161468017,290.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844055175781,0.0,0.0,8.413814794039354e-05,289.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586486816406,0.0,0.0,0.0001139162850449,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,0.0005403677350841,290.160888671875,294.1499938964844,254.24234008789065,253.39083862304688,255.86151123046875,254.2533416748047,288.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526297312229,2.1636436642324952e-08,0.0011526080779731,-0.0556450337171554,0.0,0.0,0.0,-0.0156288463622331,60.0,-26.96431541442871,-0.0,-9.058131666961344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419921875,0.0,0.0,0.0001081775844795,290.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.0001139161468017,290.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844055175781,0.0,0.0,8.413814794039354e-05,289.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586486816406,0.0,0.0,0.0001139162850449,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,0.0005403677350841,290.160888671875,294.1499938964844,254.24234008789065,253.39083862304688,255.86151123046875,254.2533416748047,288.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526297312229,2.1636436642324952e-08,0.0011526080779731,-0.0556450337171554,0.0,0.0,0.0,-0.0156288463622331,60.0,-26.96431541442871,-0.0,-9.058131666961344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263671875,0.0,0.0,0.0001079221328836,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338195800781,0.0,0.0,0.0001136471473728,290.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696044921875,0.0,0.0,8.393946336582303e-05,289.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442443847656,0.0,0.0,0.00011364727834,291.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,0.0005390917649492,290.1464233398437,294.1499938964844,254.2366943359375,253.38487243652344,255.8285675048828,254.24468994140625,288.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149907708168,2.1346851397652244e-08,0.0011498864041641,-0.0548898428678512,0.0,0.0,0.0,-0.0154840424656867,60.0,-26.89468765258789,-0.0,-9.015399626832733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
