time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518640,290.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263671875,0.0,0.0,0.0001079221328836,290.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338195800781,0.0,0.0,0.0001136471473728,290.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696044921875,0.0,0.0,8.393946336582303e-05,289.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442443847656,0.0,0.0,0.00011364727834,291.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,0.0005390917649492,290.1464233398437,294.1499938964844,254.2366943359375,253.38487243652344,255.8285675048828,254.24468994140625,288.425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149907708168,2.1346851397652244e-08,0.0011498864041641,-0.0548898428678512,0.0,0.0,0.0,-0.0154840424656867,60.0,-26.89468765258789,-0.0,-9.015399626832733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185546875,0.0,0.0,0.0001077846609405,290.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.625244140625,0.0,0.0,0.0001135023849201,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.46221923828125,0.0,0.0,8.38325431686826e-05,289.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43701171875,0.0,0.0,0.0001135025158873,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645202636719,0.0,0.0,0.0005384050891734,290.13916015625,294.1499938964844,254.2345733642578,253.38247680664065,255.8123321533203,254.2413024902344,288.41552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011484429705888,2.11910133884885e-08,0.0011484217830002,-0.0544834062457084,0.0,0.0,0.0,-0.0154061177745461,60.0,-26.85705947875977,-0.0,-8.992445543754003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107727050781,0.0,0.0,0.0001076386033673,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,0.0001133485784521,290.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548034667969,0.0,0.0,8.371894364245236e-05,289.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298095703125,0.0,0.0,0.0001133487094193,291.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,0.0005376755143515,290.13189697265625,294.1499938964844,254.23291015625,253.3804473876953,255.79627990722656,254.23855590820312,288.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468866141512,2.1025440943844842e-08,0.0011468656593933,-0.0540515482425689,0.0,0.0,0.0,-0.0153233250603079,60.0,-26.81692886352539,-0.0,-8.968089559857617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.0001073253515642,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.599609375,0.0,0.0,0.0001130187083617,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400329589844,0.0,0.0,8.347530092578381e-05,289.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153747558594,0.0,0.0,0.000113018839329,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,0.0005361107760109,290.11737060546875,294.1499938964844,254.2308349609375,253.3774261474609,255.76461791992188,254.234375,288.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435488704591,2.067033832986453e-08,0.0011435282649472,-0.0531252510845661,0.0,0.0,0.0,-0.0151457609608769,60.0,-26.7309799194336,-0.0,-8.915964144762256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.0001073253515642,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.599609375,0.0,0.0,0.0001130187083617,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400329589844,0.0,0.0,8.347530092578381e-05,289.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153747558594,0.0,0.0,0.000113018839329,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380310058594,0.0,0.0,0.0005361107760109,290.11737060546875,294.1499938964844,254.2308349609375,253.3774261474609,255.76461791992188,254.234375,288.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435488704591,2.067033832986453e-08,0.0011435282649472,-0.0531252510845661,0.0,0.0,0.0,-0.0151457609608769,60.0,-26.7309799194336,-0.0,-8.915964144762256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,0.0001069799545803,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5825500488281,0.0,0.0,0.0001126549905166,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,8.320665801875293e-05,289.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40093994140625,0.0,0.0,0.0001126551214838,291.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,0.0005343855009414,290.10284423828125,294.1499938964844,254.2303009033203,253.37567138671875,255.73370361328125,254.23208618164065,288.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398686328902,2.0278802637108132e-08,0.0011398483766242,-0.0521037578582763,0.0,0.0,0.0,-0.0149499773979187,60.0,-26.63549041748047,-0.0,-8.858666689093297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,0.0001069799545803,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5825500488281,0.0,0.0,0.0001126549905166,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252319335937,0.0,0.0,8.320665801875293e-05,289.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40093994140625,0.0,0.0,0.0001126551214838,291.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,0.0005343855009414,290.10284423828125,294.1499938964844,254.2303009033203,253.37567138671875,255.73370361328125,254.23208618164065,288.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398686328902,2.0278802637108132e-08,0.0011398483766242,-0.0521037578582763,0.0,0.0,0.0,-0.0149499773979187,60.0,-26.63549041748047,-0.0,-8.858666689093297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640808105469,0.0,0.0,0.000106601655716,290.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655822753906,0.0,0.0,0.0001122566245612,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104919433594,0.0,0.0,8.291242556879297e-05,289.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865051269531,0.0,0.0,0.0001122567482525,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,0.0005324957892298,290.0882873535156,294.1499938964844,254.23114013671875,253.37506103515625,255.70358276367188,254.2314453125,288.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135837752372,1.9849968779794835e-08,0.0011358178453519,-0.0509847700595855,0.0,0.0,0.0,-0.0147355441004037,60.0,-26.530574798583984,-0.0,-8.796122585863486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640808105469,0.0,0.0,0.000106601655716,290.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655822753906,0.0,0.0,0.0001122566245612,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4104919433594,0.0,0.0,8.291242556879297e-05,289.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865051269531,0.0,0.0,0.0001122567482525,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,0.0005324957892298,290.0882873535156,294.1499938964844,254.23114013671875,253.37506103515625,255.70358276367188,254.2314453125,288.3486633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135837752372,1.9849968779794835e-08,0.0011358178453519,-0.0509847700595855,0.0,0.0,0.0,-0.0147355441004037,60.0,-26.530574798583984,-0.0,-8.796122585863486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485778808594,0.0,0.0,0.0001061948569258,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54864501953125,0.0,0.0,0.0001118282452807,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957214355469,0.0,0.0,8.25960305519402e-05,289.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721008300781,0.0,0.0,0.000111828368972,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854797363281,0.0,0.0,0.000530463817995,290.0737609863281,294.1499938964844,254.23321533203125,253.37545776367188,255.6741638183593,254.2320098876953,288.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315032606944,1.9388838978784413e-08,0.0011314838193356,-0.0497813038527965,0.0,0.0,0.0,-0.014504961669445,60.0,-26.41796875,-0.0,-8.729115563710368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485778808594,0.0,0.0,0.0001061948569258,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54864501953125,0.0,0.0,0.0001118282452807,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957214355469,0.0,0.0,8.25960305519402e-05,289.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721008300781,0.0,0.0,0.000111828368972,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854797363281,0.0,0.0,0.000530463817995,290.0737609863281,294.1499938964844,254.23321533203125,253.37545776367188,255.6741638183593,254.2320098876953,288.3295288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315032606944,1.9388838978784413e-08,0.0011314838193356,-0.0497813038527965,0.0,0.0,0.0,-0.014504961669445,60.0,-26.41796875,-0.0,-8.729115563710368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408569335937,0.0,0.0,0.000105980252556,290.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0001116022540372,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.38836669921875,0.0,0.0,8.242911280831322e-05,289.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648986816406,0.0,0.0,0.0001116023777285,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5767822265625,0.0,0.0,0.0005293918075039,290.06646728515625,294.1499938964844,254.23464965820312,253.37599182128903,255.65972900390625,254.2327423095703,288.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292166309431,1.914557046234222e-08,0.0011291975388303,-0.049146331846714,0.0,0.0,0.0,-0.0143833179026842,60.0,-26.358543395996094,-0.0,-8.693869091302987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43310546875,0.0,0.0,0.0001057587651303,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,0.0001113690159399,290.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,8.22568399598822e-05,289.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576965332031,0.0,0.0,0.0001113691396312,291.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680847167969,0.0,0.0,0.000528285454493,290.0592041015625,294.1499938964844,254.23634338378903,253.37673950195312,255.6454925537109,254.2337646484375,288.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126856659539,1.8894501963018232e-08,0.0011268376838415,-0.048490934073925,0.0,0.0,0.0,-0.0142577728256583,60.0,-26.29701805114746,-0.0,-8.657566752390269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176940917969,0.0,0.0,0.0001052968873409,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149841308594,0.0,0.0,0.0001108826400013,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663024902344,0.0,0.0,8.189760410459712e-05,289.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,0.0001108827636926,291.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55078125,0.0,0.0,0.000525978335645,290.044677734375,294.1499938964844,254.2403717041016,253.3787536621093,255.6175231933593,254.2364959716797,288.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219352018088,1.83709474299576e-08,0.0011219169246032,-0.0471240393817424,0.0,0.0,0.0,-0.0139959743246436,60.0,-26.168933868408203,-0.0,-8.582109956023488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176940917969,0.0,0.0,0.0001052968873409,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149841308594,0.0,0.0,0.0001108826400013,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663024902344,0.0,0.0,8.189760410459712e-05,289.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,0.0001108827636926,291.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55078125,0.0,0.0,0.000525978335645,290.044677734375,294.1499938964844,254.2403717041016,253.3787536621093,255.6175231933593,254.2364959716797,288.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219352018088,1.83709474299576e-08,0.0011219169246032,-0.0471240393817424,0.0,0.0,0.0,-0.0139959743246436,60.0,-26.168933868408203,-0.0,-8.582109956023488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4023132324219,0.0,0.0,0.0001048131161951,290.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49822998046875,0.0,0.0,0.000110373206553,290.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35162353515625,0.0,0.0,8.152133523253724e-05,289.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,0.0001103733302443,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335388183594,0.0,0.0,0.0005235617863945,290.0301513671875,294.1499938964844,254.24514770507807,253.3813934326172,255.59030151367188,254.24012756347656,288.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167805641889,1.7822575415493702e-08,0.0011167627526447,-0.045692078769207,0.0,0.0,0.0,-0.0137217668816447,60.0,-26.034130096435547,-0.0,-8.5034301378073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4023132324219,0.0,0.0,0.0001048131161951,290.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49822998046875,0.0,0.0,0.000110373206553,290.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35162353515625,0.0,0.0,8.152133523253724e-05,289.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,0.0001103733302443,291.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5335388183594,0.0,0.0,0.0005235617863945,290.0301513671875,294.1499938964844,254.24514770507807,253.3813934326172,255.59030151367188,254.24012756347656,288.27215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167805641889,1.7822575415493702e-08,0.0011167627526447,-0.045692078769207,0.0,0.0,0.0,-0.0137217668816447,60.0,-26.034130096435547,-0.0,-8.5034301378073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.386962890625,0.0,0.0,0.0001043120719259,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,0.0001098455832106,290.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370056152344,0.0,0.0,8.113163494272158e-05,289.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,0.000109845699626,291.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163879394531,0.0,0.0,0.0005210590315982,290.015625,294.1499938964844,254.25050354003903,253.384521484375,255.56385803222656,254.2444763183593,288.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114418739452,1.7254629725016457e-08,0.0011114246444776,-0.0442087054252624,0.0,0.0,0.0,-0.013437770307064,60.0,-25.89397430419922,-0.0,-8.422323816148491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.386962890625,0.0,0.0,0.0001043120719259,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,0.0001098455832106,290.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370056152344,0.0,0.0,8.113163494272158e-05,289.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146667480469,0.0,0.0,0.000109845699626,291.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5163879394531,0.0,0.0,0.0005210590315982,290.015625,294.1499938964844,254.25050354003903,253.384521484375,255.56385803222656,254.2444763183593,288.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114418739452,1.7254629725016457e-08,0.0011114246444776,-0.0442087054252624,0.0,0.0,0.0,-0.013437770307064,60.0,-25.89397430419922,-0.0,-8.422323816148491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716735839844,0.0,0.0,0.0001037989495671,290.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649963378906,0.0,0.0,0.0001093052487703,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224182128906,0.0,0.0,8.0732541391626e-05,289.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30035400390625,0.0,0.0,0.0001093053651857,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49932861328125,0.0,0.0,0.0005184959154576,290.00115966796875,294.1499938964844,254.2562866210937,253.38800048828125,255.5381622314453,254.2493896484375,288.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105974544771,1.6673000757805312e-08,0.0011059577809646,-0.0426893047988414,0.0,0.0,0.0,-0.0131469322368502,60.0,-25.749923706054688,-0.0,-8.339664958612047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716735839844,0.0,0.0,0.0001037989495671,290.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649963378906,0.0,0.0,0.0001093052487703,290.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224182128906,0.0,0.0,8.0732541391626e-05,289.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30035400390625,0.0,0.0,0.0001093053651857,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.49932861328125,0.0,0.0,0.0005184959154576,290.00115966796875,294.1499938964844,254.2562866210937,253.38800048828125,255.5381622314453,254.2493896484375,288.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105974544771,1.6673000757805312e-08,0.0011059577809646,-0.0426893047988414,0.0,0.0,0.0,-0.0131469322368502,60.0,-25.749923706054688,-0.0,-8.339664958612047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,0.0001035394889186,290.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45672607421875,0.0,0.0,0.00010903202201,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31512451171875,0.0,0.0,8.053074270719662e-05,289.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2932434082031,0.0,0.0,0.0001090321384253,291.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908142089844,0.0,0.0,0.0005171998636797,289.9939270019531,294.1499938964844,254.25927734375,253.38983154296875,255.525619506836,254.25201416015625,288.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032099137082,1.6378898237690013e-08,0.0011031934991478,-0.0419209003448486,0.0,0.0,0.0,-0.0129998689517378,60.0,-25.67685317993164,-0.0,-8.298023601582828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564453125,0.0,0.0,0.0001032790314638,290.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.448486328125,0.0,0.0,0.0001087577475118,290.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078308105469,0.0,0.0,8.032815821934491e-05,289.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861022949219,0.0,0.0,0.0001087578566512,291.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823303222656,0.0,0.0,0.0005158988060429,289.9866943359375,294.1499938964844,254.2623291015625,253.39170837402344,255.51324462890625,254.2547149658203,288.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004345724359,1.6083664178268012e-08,0.0011004185071215,-0.0411494709551334,0.0,0.0,0.0,-0.0128522403538227,60.0,-25.60337257385254,-0.0,-8.256326822220218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,0.0001027577236527,290.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320373535156,0.0,0.0,0.0001082087837858,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,7.992269820533693e-05,289.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,0.0001082088929251,291.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654541015625,0.0,0.0,0.0005132947699166,289.97222900390625,294.1499938964844,254.2684631347656,253.3954925537109,255.48904418945312,254.26026916503903,288.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948799317702,1.5492760851998355e-08,0.0010948644485324,-0.0396052487194538,0.0,0.0,0.0,-0.0125567633658647,60.0,-25.45588111877441,-0.0,-8.173185506166193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412780761719,0.0,0.0,0.0001027577236527,290.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320373535156,0.0,0.0,0.0001082087837858,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933349609375,0.0,0.0,7.992269820533693e-05,289.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,0.0001082088929251,291.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654541015625,0.0,0.0,0.0005132947699166,289.97222900390625,294.1499938964844,254.2684631347656,253.3954925537109,255.48904418945312,254.26026916503903,288.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948799317702,1.5492760851998355e-08,0.0010948644485324,-0.0396052487194538,0.0,0.0,0.0,-0.0125567633658647,60.0,-25.45588111877441,-0.0,-8.173185506166193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,0.0001022401993395,290.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.0001076638072845,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2788391113281,0.0,0.0,7.952017767820507e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576904296875,0.0,0.0,0.0001076639164239,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486389160156,0.0,0.0,0.0005107096512801,289.95782470703125,294.1499938964844,254.2745513916016,253.3992462158203,255.465560913086,254.2659454345703,288.1768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893656872212,1.490615453292321e-08,0.0010893506696447,-0.0380719862878322,0.0,0.0,0.0,-0.012263435870409,60.0,-25.30880355834961,-0.0,-8.091065240023455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,0.0001022401993395,290.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,0.0001076638072845,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2788391113281,0.0,0.0,7.952017767820507e-05,289.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576904296875,0.0,0.0,0.0001076639164239,291.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486389160156,0.0,0.0,0.0005107096512801,289.95782470703125,294.1499938964844,254.2745513916016,253.3992462158203,255.465560913086,254.2659454345703,288.1768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893656872212,1.490615453292321e-08,0.0010893506696447,-0.0380719862878322,0.0,0.0,0.0,-0.012263435870409,60.0,-25.30880355834961,-0.0,-8.091065240023455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,0.000101731318864,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994140625,0.0,0.0,0.0001071279330062,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,7.912438013590872e-05,289.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435302734375,0.0,0.0,0.0001071280421456,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319152832031,0.0,0.0,0.0005081677227281,289.94342041015625,294.1499938964844,254.28042602539065,253.40283203125,255.4427795410156,254.27159118652344,288.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839434107765,1.4329348374531037e-08,0.0010839290916919,-0.0365640819072723,0.0,0.0,0.0,-0.0119750080630183,60.0,-25.163524627685547,-0.0,-8.01072062017738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,0.000101731318864,290.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994140625,0.0,0.0,0.0001071279330062,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,7.912438013590872e-05,289.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435302734375,0.0,0.0,0.0001071280421456,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319152832031,0.0,0.0,0.0005081677227281,289.94342041015625,294.1499938964844,254.28042602539065,253.40283203125,255.4427795410156,254.27159118652344,288.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839434107765,1.4329348374531037e-08,0.0010839290916919,-0.0365640819072723,0.0,0.0,0.0,-0.0119750080630183,60.0,-25.163524627685547,-0.0,-8.01072062017738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960510253906,0.0,0.0,0.0001012355351122,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,0.0001066058539436,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25,0.0,0.0,7.873877621022984e-05,289.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294311523437,0.0,0.0,0.000106605955807,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4152526855469,0.0,0.0,0.0005056912195868,289.9290466308594,294.1499938964844,254.2859039306641,253.40611267089844,255.420654296875,254.2770538330078,288.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786607163026,1.3767392559316253e-08,0.0010786469792947,-0.0350947603583335,0.0,0.0,0.0,-0.011694005690515,60.0,-25.021318435668945,-0.0,-7.932829504397888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960510253906,0.0,0.0,0.0001012355351122,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,0.0001066058539436,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25,0.0,0.0,7.873877621022984e-05,289.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294311523437,0.0,0.0,0.000106605955807,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4152526855469,0.0,0.0,0.0005056912195868,289.9290466308594,294.1499938964844,254.2859039306641,253.40611267089844,255.420654296875,254.2770538330078,288.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786607163026,1.3767392559316253e-08,0.0010786469792947,-0.0350947603583335,0.0,0.0,0.0,-0.011694005690515,60.0,-25.021318435668945,-0.0,-7.932829504397888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885437011719,0.0,0.0,0.0001009942570817,290.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,0.0001063517702277,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2428283691406,0.0,0.0,7.855110743548721e-05,289.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2223815917969,0.0,0.0,0.0001063518720911,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.406982421875,0.0,0.0,0.00050448597176,289.921875,294.1499938964844,254.2884521484375,253.4075927734375,255.40985107421875,254.27967834472656,288.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760898003354,1.3493905548500608e-08,0.0010760762961581,-0.0343796052038669,0.0,0.0,0.0,-0.0115572502836585,60.0,-24.951845169067383,-0.0,-7.895059894735823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28106689453125,0.0,0.0,0.0001007569007924,290.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670654296875,0.0,0.0,0.0001061018192558,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,7.836650183890015e-05,289.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21533203125,0.0,0.0,0.0001061019283952,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987121582031,0.0,0.0,0.0005033003399148,289.9147033691406,294.1499938964844,254.2908630371093,253.4089508056641,255.399169921875,254.2822265625,288.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735606774687,1.32248700879245e-08,0.001073547406122,-0.0336760394275188,0.0,0.0,0.0,-0.0114227207377552,60.0,-24.883358001708984,-0.0,-7.857993011839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,0.0001002984208753,290.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509826660156,0.0,0.0,0.0001056190230883,290.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,7.80098998802714e-05,289.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,0.0001056191249517,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822021484375,0.0,0.0,0.0005010101594962,289.900390625,294.1499938964844,254.29510498046875,253.41123962402344,255.3782653808593,254.2869567871093,288.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686754249036,1.2705198670914797e-08,0.0010686627356335,-0.0323168896138668,0.0,0.0,0.0,-0.011162863112986,60.0,-24.75048446655273,-0.0,-7.786640310314399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2661437988281,0.0,0.0,0.0001002984208753,290.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509826660156,0.0,0.0,0.0001056190230883,290.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,7.80098998802714e-05,289.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2012939453125,0.0,0.0,0.0001056191249517,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822021484375,0.0,0.0,0.0005010101594962,289.900390625,294.1499938964844,254.29510498046875,253.41123962402344,255.3782653808593,254.2869567871093,288.1012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686754249036,1.2705198670914797e-08,0.0010686627356335,-0.0323168896138668,0.0,0.0,0.0,-0.011162863112986,60.0,-24.75048446655273,-0.0,-7.786640310314399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2512512207031,0.0,0.0,9.986334043787792e-05,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349914550781,0.0,0.0,0.0001051608705893,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20703125,0.0,0.0,7.767150964355096e-05,289.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.187255859375,0.0,0.0,0.0001051609651767,291.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36578369140625,0.0,0.0,0.0004988369182683,289.8860778808594,294.1499938964844,254.2985076904297,253.412826538086,255.35794067382807,254.29112243652344,288.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640395339578,1.2212061584193634e-08,0.0010640274267643,-0.0310269705951213,0.0,0.0,0.0,-0.0109162731096148,60.0,-24.623838424682617,-0.0,-7.719231831515573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2512512207031,0.0,0.0,9.986334043787792e-05,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349914550781,0.0,0.0,0.0001051608705893,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20703125,0.0,0.0,7.767150964355096e-05,289.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.187255859375,0.0,0.0,0.0001051609651767,291.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36578369140625,0.0,0.0,0.0004988369182683,289.8860778808594,294.1499938964844,254.2985076904297,253.412826538086,255.35794067382807,254.29112243652344,288.0824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640395339578,1.2212061584193634e-08,0.0010640274267643,-0.0310269705951213,0.0,0.0,0.0,-0.0109162731096148,60.0,-24.623838424682617,-0.0,-7.719231831515573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,9.945295460056514e-05,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31903076171875,0.0,0.0,0.0001047287150868,290.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,7.735232065897435e-05,289.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732482910156,0.0,0.0,0.0001047288096742,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34942626953125,0.0,0.0,0.0004967869608663,289.87176513671875,294.1499938964844,254.3008728027344,253.41360473632807,255.33807373046875,254.294662475586,288.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596667416393,1.1746907446763544e-08,0.0010596549836918,-0.0298101119697093,0.0,0.0,0.0,-0.0106836752966046,60.0,-24.50341033935547,-0.0,-7.655916789417462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23638916015625,0.0,0.0,9.945295460056514e-05,290.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31903076171875,0.0,0.0,0.0001047287150868,290.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,7.735232065897435e-05,289.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732482910156,0.0,0.0,0.0001047288096742,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34942626953125,0.0,0.0,0.0004967869608663,289.87176513671875,294.1499938964844,254.3008728027344,253.41360473632807,255.33807373046875,254.294662475586,288.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596667416393,1.1746907446763544e-08,0.0010596549836918,-0.0298101119697093,0.0,0.0,0.0,-0.0106836752966046,60.0,-24.50341033935547,-0.0,-7.655916789417462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
