time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520980,290.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,9.906951163429768e-05,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031311035156,0.0,0.0,0.000104324928543,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,7.705408643232659e-05,289.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15924072265625,0.0,0.0,0.0001043250231305,291.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,0.0004948715795762,289.85748291015625,294.1499938964844,254.30206298828125,253.4134216308593,255.3186950683593,254.29736328125,288.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555810295045,1.1312294212473262e-08,0.0010555697372183,-0.0286730285733938,0.0,0.0,0.0,-0.0104663493111729,60.0,-24.3907470703125,-0.0,-7.59699432251182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,9.906951163429768e-05,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031311035156,0.0,0.0,0.000104324928543,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1784973144531,0.0,0.0,7.705408643232659e-05,289.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15924072265625,0.0,0.0,0.0001043250231305,291.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,0.0004948715795762,289.85748291015625,294.1499938964844,254.30206298828125,253.4134216308593,255.3186950683593,254.29736328125,288.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555810295045,1.1312294212473262e-08,0.0010555697372183,-0.0286730285733938,0.0,0.0,0.0,-0.0104663493111729,60.0,-24.3907470703125,-0.0,-7.59699432251182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21417236328125,0.0,0.0,9.888878412311895e-05,290.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951965332031,0.0,0.0,0.0001041346113197,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17138671875,0.0,0.0,7.691352220717818e-05,289.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.0001041347131831,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249816894531,0.0,0.0,0.0004939688369631,289.850341796875,294.1499938964844,254.3021697998047,253.4129333496093,255.3092041015625,254.2983245849609,288.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536552872508,1.1107450070824145e-08,0.0010536442277953,-0.0281370561569929,0.0,0.0,0.0,-0.0103639177978038,60.0,-24.33751678466797,-0.0,-7.56930091938557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.206787109375,0.0,0.0,9.871386282611638e-05,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,0.0001039504059008,290.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642761230469,0.0,0.0,7.677746907575056e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,0.0001039505004882,291.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168640136719,0.0,0.0,0.0004930950235575,289.8432312011719,294.1499938964844,254.3019256591797,253.4121551513672,255.2997894287109,254.2990875244141,288.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517913615331,1.0909180225837645e-08,0.0010517804184928,-0.027618259191513,0.0,0.0,0.0,-0.0102647738531231,60.0,-24.285823822021484,-0.0,-7.542545432670522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920471191406,0.0,0.0,9.838608821155503e-05,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,0.0001036052490235,290.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15008544921875,0.0,0.0,7.65225340728648e-05,289.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313171386719,0.0,0.0,0.0001036053436109,291.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006896972656,0.0,0.0,0.0004914577584713,289.8289489746094,294.1499938964844,254.30029296875,253.40968322753903,255.28125,254.2997894287109,288.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482987854629,1.0537670291910216e-08,0.001048288308084,-0.0266461037099361,0.0,0.0,0.0,-0.010079002007842,60.0,-24.188735961914062,-0.0,-7.492538145470462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1920471191406,0.0,0.0,9.838608821155503e-05,290.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714538574219,0.0,0.0,0.0001036052490235,290.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15008544921875,0.0,0.0,7.65225340728648e-05,289.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313171386719,0.0,0.0,0.0001036053436109,291.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006896972656,0.0,0.0,0.0004914577584713,289.8289489746094,294.1499938964844,254.30029296875,253.40968322753903,255.28125,254.2997894287109,288.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482987854629,1.0537670291910216e-08,0.001048288308084,-0.0266461037099361,0.0,0.0,0.0,-0.010079002007842,60.0,-24.188735961914062,-0.0,-7.492538145470462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17730712890625,0.0,0.0,9.808673348743469e-05,290.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001032900108839,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358947753906,0.0,0.0,7.628969615325332e-05,289.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11737060546875,0.0,0.0,0.0001032901054713,291.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845458984375,0.0,0.0,0.0004899624618701,289.814697265625,294.1499938964844,254.29698181152344,253.40586853027344,255.26307678222656,254.2992553710937,287.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451090056449,1.0198366595659536e-08,0.0010450988775119,-0.0257581602782011,0.0,0.0,0.0,-0.0099093355238437,60.0,-24.10001945495605,-0.0,-7.447011540762105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17730712890625,0.0,0.0,9.808673348743469e-05,290.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.0001032900108839,290.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358947753906,0.0,0.0,7.628969615325332e-05,289.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11737060546875,0.0,0.0,0.0001032901054713,291.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845458984375,0.0,0.0,0.0004899624618701,289.814697265625,294.1499938964844,254.29698181152344,253.40586853027344,255.26307678222656,254.2992553710937,287.9894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451090056449,1.0198366595659536e-08,0.0010450988775119,-0.0257581602782011,0.0,0.0,0.0,-0.0099093355238437,60.0,-24.10001945495605,-0.0,-7.447011540762105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,9.781543485587464e-05,290.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2399597167969,0.0,0.0,0.0001030043204082,290.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217041015625,0.0,0.0,7.607868610648438e-05,289.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034545898437,0.0,0.0,0.0001030044149956,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684326171875,0.0,0.0,0.0004886072711087,289.8004150390625,294.1499938964844,254.2918701171875,253.40057373046875,255.24522399902344,254.29739379882807,287.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422181803733,9.890865904083055e-09,0.0010422082850709,-0.0249533914029598,0.0,0.0,0.0,-0.0097555704414844,60.0,-24.019460678100582,-0.0,-7.405871826904331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16259765625,0.0,0.0,9.781543485587464e-05,290.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2399597167969,0.0,0.0,0.0001030043204082,290.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217041015625,0.0,0.0,7.607868610648438e-05,289.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034545898437,0.0,0.0,0.0001030044149956,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684326171875,0.0,0.0,0.0004886072711087,289.8004150390625,294.1499938964844,254.2918701171875,253.40057373046875,255.24522399902344,254.29739379882807,287.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422181803733,9.890865904083055e-09,0.0010422082850709,-0.0249533914029598,0.0,0.0,0.0,-0.0097555704414844,60.0,-24.019460678100582,-0.0,-7.405871826904331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478881835937,0.0,0.0,9.75715447566472e-05,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242736816406,0.0,0.0,0.0001027475009323,290.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075439453125,0.0,0.0,7.588900189148262e-05,289.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,0.0001027475882438,291.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523803710937,0.0,0.0,0.0004873890429735,289.7861633300781,294.1499938964844,254.28477478027344,253.39366149902344,255.2276153564453,254.29409790039065,287.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396194411441,9.614437246341367e-09,0.0010396097786724,-0.0242299009114503,0.0,0.0,0.0,-0.00961734354496,60.0,-23.947084426879883,-0.0,-7.368986132405554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478881835937,0.0,0.0,9.75715447566472e-05,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242736816406,0.0,0.0,0.0001027475009323,290.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075439453125,0.0,0.0,7.588900189148262e-05,289.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,0.0001027475882438,291.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523803710937,0.0,0.0,0.0004873890429735,289.7861633300781,294.1499938964844,254.28477478027344,253.39366149902344,255.2276153564453,254.29409790039065,287.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396194411441,9.614437246341367e-09,0.0010396097786724,-0.0242299009114503,0.0,0.0,0.0,-0.00961734354496,60.0,-23.947084426879883,-0.0,-7.368986132405554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,9.746020077727736e-05,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.0,0.0,0.0001026302488753,290.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,7.5802396168001e-05,289.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,0.0001026303361868,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2443542480469,0.0,0.0,0.0004868328396696,289.7790222167969,294.1499938964844,254.28042602539065,253.3895721435547,255.21890258789065,254.2918243408203,287.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384330525994,9.488236862864596e-09,0.001038423506543,-0.0238995868712663,0.0,0.0,0.0,-0.0095542380586266,60.0,-23.914207458496094,-0.0,-7.352176822905676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1332092285156,0.0,0.0,9.735456842463464e-05,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085876464844,0.0,0.0,0.0001025190140353,290.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933837890625,0.0,0.0,7.572023605462164e-05,289.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755615234375,0.0,0.0,0.0001025190940708,291.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.236328125,0.0,0.0,0.0004863051872234,289.7718811035156,294.1499938964844,254.2755279541016,253.38504028320312,255.2102203369141,254.28916931152344,287.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373073164373,9.368504194640082e-09,0.0010372980032116,-0.0235861930996179,0.0,0.0,0.0,-0.0094943651929497,60.0,-23.88306427001953,-0.0,-7.33624716531267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,9.716389467939734e-05,290.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19293212890625,0.0,0.0,0.000102318219433,290.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,7.557193748652935e-05,289.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616149902344,0.0,0.0,0.0001023183067445,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,0.0004853527352679,289.757568359375,294.1499938964844,254.2639923095703,253.37452697753903,255.19297790527344,254.2825164794922,287.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352756362408,9.152385516131293e-09,0.0010352664394304,-0.0230205003172159,0.0,0.0,0.0,-0.0093862963840365,60.0,-23.827129364013672,-0.0,-7.307536975531549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,9.716389467939734e-05,290.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19293212890625,0.0,0.0,0.000102318219433,290.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791931152344,0.0,0.0,7.557193748652935e-05,289.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616149902344,0.0,0.0,0.0001023183067445,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,0.0004853527352679,289.757568359375,294.1499938964844,254.2639923095703,253.37452697753903,255.19297790527344,254.2825164794922,287.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352756362408,9.152385516131293e-09,0.0010352664394304,-0.0230205003172159,0.0,0.0,0.0,-0.0093862963840365,60.0,-23.827129364013672,-0.0,-7.307536975531549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10382080078125,0.0,0.0,9.699810470920056e-05,290.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17730712890625,0.0,0.0,0.000102143640106,290.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,7.544298568973318e-05,289.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04766845703125,0.0,0.0,0.0001021437274175,291.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.204345703125,0.0,0.0,0.0004845246148761,289.7432861328125,294.1499938964844,254.25,253.36203002929688,255.1758575439453,254.2740936279297,287.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335090337321,8.964474496053754e-09,0.0010335000697523,-0.0225286241620779,0.0,0.0,0.0,-0.0092923324555158,60.0,-23.77884292602539,-0.0,-7.282620373416648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10382080078125,0.0,0.0,9.699810470920056e-05,290.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17730712890625,0.0,0.0,0.000102143640106,290.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650329589844,0.0,0.0,7.544298568973318e-05,289.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04766845703125,0.0,0.0,0.0001021437274175,291.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.204345703125,0.0,0.0,0.0004845246148761,289.7432861328125,294.1499938964844,254.25,253.36203002929688,255.1758575439453,254.2740936279297,287.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335090337321,8.964474496053754e-09,0.0010335000697523,-0.0225286241620779,0.0,0.0,0.0,-0.0092923324555158,60.0,-23.77884292602539,-0.0,-7.282620373416648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0891418457031,0.0,0.0,9.685741679277272e-05,290.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16168212890625,0.0,0.0,0.0001019954870571,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,7.533356256317347e-05,289.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,0.0001019955743686,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,0.000483821844682,289.7289428710937,294.1499938964844,254.2347412109375,253.3485107421875,255.1587829589844,254.2637939453125,287.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320098372176,8.805011830759213e-09,0.0010320009896531,-0.0221111997961998,0.0,0.0,0.0,-0.0092125935479998,60.0,-23.738414764404297,-0.0,-7.261508727651744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0891418457031,0.0,0.0,9.685741679277272e-05,290.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16168212890625,0.0,0.0,0.0001019954870571,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,7.533356256317347e-05,289.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,0.0001019955743686,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,0.000483821844682,289.7289428710937,294.1499938964844,254.2347412109375,253.3485107421875,255.1587829589844,254.2637939453125,287.8798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320098372176,8.805011830759213e-09,0.0010320009896531,-0.0221111997961998,0.0,0.0,0.0,-0.0092125935479998,60.0,-23.738414764404297,-0.0,-7.261508727651744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,9.673889871919528e-05,290.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14605712890625,0.0,0.0,0.0001018706825561,290.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0366516113281,0.0,0.0,7.524138345615938e-05,289.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0197448730469,0.0,0.0,0.0001018707698676,291.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17242431640625,0.0,0.0,0.0004832298727706,289.714599609375,294.1499938964844,254.2194976806641,253.3350524902344,255.1417694091797,254.2520751953125,287.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307469638064,8.670679285671667e-09,0.0010307382326573,-0.0217595491558313,0.0,0.0,0.0,-0.0091454209759831,60.0,-23.70452880859375,-0.0,-7.243748001428686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,9.673889871919528e-05,290.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14605712890625,0.0,0.0,0.0001018706825561,290.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0366516113281,0.0,0.0,7.524138345615938e-05,289.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0197448730469,0.0,0.0,0.0001018707698676,291.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17242431640625,0.0,0.0,0.0004832298727706,289.714599609375,294.1499938964844,254.2194976806641,253.3350524902344,255.1417694091797,254.2520751953125,287.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307469638064,8.670679285671667e-09,0.0010307382326573,-0.0217595491558313,0.0,0.0,0.0,-0.0091454209759831,60.0,-23.70452880859375,-0.0,-7.243748001428686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671081542969,0.0,0.0,9.668696293374524e-05,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382751464844,0.0,0.0,0.0001018159891827,290.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,7.520098733948544e-05,289.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,0.0001018160692183,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644287109375,0.0,0.0,0.000482970412122,289.7074279785156,294.1499938964844,254.21188354492188,253.32833862304688,255.1332855224609,254.24588012695312,287.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301934089511,8.611807267300264e-09,0.0010301847942173,-0.0216054357588291,0.0,0.0,0.0,-0.0091159818693995,60.0,-23.689453125,-0.0,-7.23597111118579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597839355469,0.0,0.0,9.664007666287944e-05,290.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304626464844,0.0,0.0,0.0001017666218103,290.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224304199219,0.0,0.0,7.516452023992315e-05,289.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057373046875,0.0,0.0,0.0001017667018459,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,0.0004827362427022,289.70025634765625,294.1499938964844,254.2042694091797,253.32164001464844,255.12481689453125,254.23947143554688,287.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296938708052,8.558667552449606e-09,0.0010296852560713,-0.0214663259685039,0.0,0.0,0.0,-0.0090894103050231,60.0,-23.67570304870605,-0.0,-7.228955212212895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450744628906,0.0,0.0,9.655856410972774e-05,290.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,0.0001016807873384,290.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082092285156,0.0,0.0,7.510112482123077e-05,289.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,0.0001016808673739,291.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,0.0004823290801141,289.68585205078125,294.1499938964844,254.1890411376953,253.3082427978516,255.10791015625,254.2262725830078,287.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028825296089,8.466276568697141e-09,0.0010288167977705,-0.0212244596332311,0.0,0.0,0.0,-0.0090432101860642,60.0,-23.65122032165528,-0.0,-7.216765141038195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450744628906,0.0,0.0,9.655856410972774e-05,290.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,0.0001016807873384,290.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082092285156,0.0,0.0,7.510112482123077e-05,289.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,0.0001016808673739,291.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405334472656,0.0,0.0,0.0004823290801141,289.68585205078125,294.1499938964844,254.1890411376953,253.3082427978516,255.10791015625,254.2262725830078,287.8259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028825296089,8.466276568697141e-09,0.0010288167977705,-0.0212244596332311,0.0,0.0,0.0,-0.0090432101860642,60.0,-23.65122032165528,-0.0,-7.216765141038195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303649902344,0.0,0.0,9.649175626691432e-05,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,0.0001016104288282,290.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,7.504915993195027e-05,289.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776916503906,0.0,0.0,0.0001016105088638,291.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246032714844,0.0,0.0,0.0004819953464902,289.67144775390625,294.1499938964844,254.17379760742188,253.2948608398437,255.09103393554688,254.2125701904297,287.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281132999807,8.390544259384569e-09,0.0010281049180775,-0.0210262015461921,0.0,0.0,0.0,-0.0090053398162126,60.0,-23.63094139099121,-0.0,-7.206779883972558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303649902344,0.0,0.0,9.649175626691432e-05,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,0.0001016104288282,290.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,7.504915993195027e-05,289.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776916503906,0.0,0.0,0.0001016105088638,291.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246032714844,0.0,0.0,0.0004819953464902,289.67144775390625,294.1499938964844,254.17379760742188,253.2948608398437,255.09103393554688,254.2125701904297,287.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281132999807,8.390544259384569e-09,0.0010281049180775,-0.0210262015461921,0.0,0.0,0.0,-0.0090053398162126,60.0,-23.63094139099121,-0.0,-7.206779883972558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.015625,0.0,0.0,9.64378850767389e-05,290.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836486816406,0.0,0.0,0.0001015537054627,290.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797058105469,0.0,0.0,7.500725769205019e-05,289.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9636535644531,0.0,0.0,0.0001015537782222,291.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086730957031,0.0,0.0,0.0004817262815777,289.656982421875,294.1499938964844,254.1585388183593,253.281494140625,255.0742034912109,254.19851684570312,287.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275391396135,8.329480216673346e-09,0.0010275308741256,-0.0208663400262594,0.0,0.0,0.0,-0.0089748054742813,60.0,-23.61425399780273,-0.0,-7.198734408575548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.015625,0.0,0.0,9.64378850767389e-05,290.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836486816406,0.0,0.0,0.0001015537054627,290.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797058105469,0.0,0.0,7.500725769205019e-05,289.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9636535644531,0.0,0.0,0.0001015537782222,291.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086730957031,0.0,0.0,0.0004817262815777,289.656982421875,294.1499938964844,254.1585388183593,253.281494140625,255.0742034912109,254.19851684570312,287.7903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275391396135,8.329480216673346e-09,0.0010275308741256,-0.0208663400262594,0.0,0.0,0.0,-0.0089748054742813,60.0,-23.61425399780273,-0.0,-7.198734408575548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,9.63958227657713e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06805419921875,0.0,0.0,0.0001015094094327,290.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654235839844,0.0,0.0,7.497454498661682e-05,289.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495544433594,0.0,0.0,0.0001015094894682,291.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,0.0004815161810256,289.6425170898437,294.1499938964844,254.14321899414065,253.26809692382807,255.05740356445312,254.1841583251953,287.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270909406244,8.281801910925424e-09,0.0010270826751366,-0.0207415204495191,0.0,0.0,0.0,-0.0089509636163711,60.0,-23.600765228271484,-0.0,-7.192455342419636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,9.63958227657713e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06805419921875,0.0,0.0,0.0001015094094327,290.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654235839844,0.0,0.0,7.497454498661682e-05,289.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495544433594,0.0,0.0,0.0001015094894682,291.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,0.0004815161810256,289.6425170898437,294.1499938964844,254.14321899414065,253.26809692382807,255.05740356445312,254.1841583251953,287.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270909406244,8.281801910925424e-09,0.0010270826751366,-0.0207415204495191,0.0,0.0,0.0,-0.0089509636163711,60.0,-23.600765228271484,-0.0,-7.192455342419636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9934997558594,0.0,0.0,9.63777638389729e-05,290.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06024169921875,0.0,0.0,0.0001014903900795,290.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582824707031,0.0,0.0,7.496049511246383e-05,289.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425048828125,0.0,0.0,0.000101490470115,291.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08477783203125,0.0,0.0,0.0004814259591512,289.63525390625,294.1499938964844,254.1355438232422,253.2613983154297,255.0490264892578,254.17691040039065,287.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268983896821,8.261329398351336e-09,0.0010268901241943,-0.02068792283535,0.0,0.0,0.0,-0.0089407255873084,60.0,-23.5948486328125,-0.0,-7.189760253822898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,9.636255708755924e-05,290.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05242919921875,0.0,0.0,0.0001014743829728,290.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511108398437,0.0,0.0,7.494867168134078e-05,289.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354553222656,0.0,0.0,0.0001014744557323,291.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768127441406,0.0,0.0,0.0004813500272575,289.62799072265625,294.1499938964844,254.1278533935547,253.25469970703125,255.0406494140625,254.1696014404297,287.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267364559695,8.244096072473894e-09,0.0010267281904816,-0.0206428077071905,0.0,0.0,0.0,-0.008932108990848,60.0,-23.589645385742188,-0.0,-7.187491490867616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713439941406,0.0,0.0,9.633770969230682e-05,290.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03680419921875,0.0,0.0,0.0001014482113532,290.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367980957031,0.0,0.0,7.492934673791751e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213256835937,0.0,0.0,0.0001014482913888,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608825683594,0.0,0.0,0.0004812258994206,289.6134338378906,294.1499938964844,254.1124267578125,253.2412567138672,255.0239105224609,254.15484619140625,287.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026471494697,8.215922164822587e-09,0.0010264633456245,-0.0205690488219261,0.0,0.0,0.0,-0.0089180208742618,60.0,-23.58078384399414,-0.0,-7.183783878872418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713439941406,0.0,0.0,9.633770969230682e-05,290.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03680419921875,0.0,0.0,0.0001014482113532,290.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367980957031,0.0,0.0,7.492934673791751e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213256835937,0.0,0.0,0.0001014482913888,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608825683594,0.0,0.0,0.0004812258994206,289.6134338378906,294.1499938964844,254.1124267578125,253.2412567138672,255.0239105224609,254.15484619140625,287.7372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026471494697,8.215922164822587e-09,0.0010264633456245,-0.0205690488219261,0.0,0.0,0.0,-0.0089180208742618,60.0,-23.58078384399414,-0.0,-7.183783878872418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95654296875,0.0,0.0,9.631987632019444e-05,290.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02117919921875,0.0,0.0,0.0001014294393826,290.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92242431640625,0.0,0.0,7.491547876270488e-05,289.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.0001014295121422,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0449523925781,0.0,0.0,0.0004811368708033,289.598876953125,294.1499938964844,254.096908569336,253.227783203125,255.00721740722656,254.1399078369141,287.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262815048918,8.195709888525471e-09,0.0010262732394039,-0.0205161329358816,0.0,0.0,0.0,-0.0089079132303595,60.0,-23.57400131225586,-0.0,-7.181124317412468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95654296875,0.0,0.0,9.631987632019444e-05,290.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02117919921875,0.0,0.0,0.0001014294393826,290.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92242431640625,0.0,0.0,7.491547876270488e-05,289.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.0001014295121422,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0449523925781,0.0,0.0,0.0004811368708033,289.598876953125,294.1499938964844,254.096908569336,253.227783203125,255.00721740722656,254.1399078369141,287.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262815048918,8.195709888525471e-09,0.0010262732394039,-0.0205161329358816,0.0,0.0,0.0,-0.0089079132303595,60.0,-23.57400131225586,-0.0,-7.181124317412468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417419433594,0.0,0.0,9.630735439714044e-05,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055236816406,0.0,0.0,0.0001014162480714,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,7.490573625545949e-05,289.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929748535156,0.0,0.0,0.000101416320831,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02899169921875,0.0,0.0,0.0004810742975678,289.5842590332031,294.1499938964844,254.0813140869141,253.2142333984375,254.9905242919922,254.1248474121093,287.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261479765176,8.181503474702367e-09,0.0010261397110298,-0.020478943362832,0.0,0.0,0.0,-0.0089008100330829,60.0,-23.56865501403809,-0.0,-7.179255590017419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
