time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523320,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417419433594,0.0,0.0,9.630735439714044e-05,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055236816406,0.0,0.0,0.0001014162480714,290.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,7.490573625545949e-05,289.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929748535156,0.0,0.0,0.000101416320831,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02899169921875,0.0,0.0,0.0004810742975678,289.5842590332031,294.1499938964844,254.0813140869141,253.2142333984375,254.9905242919922,254.1248474121093,287.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261479765176,8.181503474702367e-09,0.0010261397110298,-0.020478943362832,0.0,0.0,0.0,-0.0089008100330829,60.0,-23.56865501403809,-0.0,-7.179255590017419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,9.629899432184176e-05,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898681640625,0.0,0.0,0.0001014074514387,290.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,7.489923154935241e-05,289.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787536621094,0.0,0.0,0.0001014075241982,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,0.0004810325626749,289.5696105957031,294.1499938964844,254.0655975341797,253.2006225585937,254.973861694336,254.109619140625,287.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260588023811,8.172026610964167e-09,0.0010260506533086,-0.0204541310667991,0.0,0.0,0.0,-0.0088960705325007,60.0,-23.56470489501953,-0.0,-7.178009298058896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,9.629899432184176e-05,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898681640625,0.0,0.0,0.0001014074514387,290.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,7.489923154935241e-05,289.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787536621094,0.0,0.0,0.0001014075241982,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130615234375,0.0,0.0,0.0004810325626749,289.5696105957031,294.1499938964844,254.0655975341797,253.2006225585937,254.973861694336,254.109619140625,287.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260588023811,8.172026610964167e-09,0.0010260506533086,-0.0204541310667991,0.0,0.0,0.0,-0.0088960705325007,60.0,-23.56470489501953,-0.0,-7.178009298058896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,9.629588748794048e-05,290.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820556640625,0.0,0.0,0.0001014041772577,290.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88641357421875,0.0,0.0,7.48968159314245e-05,289.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87164306640625,0.0,0.0,0.0001014042427414,291.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00506591796875,0.0,0.0,0.0004810170212294,289.5622863769531,294.1499938964844,254.0577087402344,253.1937866210937,254.96554565429688,254.10194396972656,287.6758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260256240144,8.168497878102698e-09,0.0010260174749419,-0.0204448942095041,0.0,0.0,0.0,-0.0088943056762218,60.0,-23.56315994262696,-0.0,-7.177545313652446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120178222656,0.0,0.0,9.629355190554634e-05,290.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742126464844,0.0,0.0,0.0001014017179841,290.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791809082031,0.0,0.0,7.489499694202095e-05,289.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.864501953125,0.0,0.0,0.0001014017834677,291.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9971008300781,0.0,0.0,0.0004810053796973,289.554931640625,294.1499938964844,254.04977416992188,253.1869354248047,254.95721435546875,254.09423828125,287.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260007111355,8.165849330055153e-09,0.001025992562063,-0.0204379595816135,0.0,0.0,0.0,-0.0088929822668433,60.0,-23.56182289123535,-0.0,-7.177196437169189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89715576171875,0.0,0.0,9.628993575461207e-05,290.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585266113281,0.0,0.0,0.0001013979053823,290.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8647155761719,0.0,0.0,7.489218842238188e-05,289.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502197265625,0.0,0.0,0.0001013979781419,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811096191406,0.0,0.0,0.0004809873062185,289.54022216796875,294.1499938964844,254.0338134765625,253.1731414794922,254.94058227539065,254.0787048339844,287.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259620612487,8.161743281220879e-09,0.0010259539121761,-0.0204272083938121,0.0,0.0,0.0,-0.0088909287005662,60.0,-23.55959701538086,-0.0,-7.17665642469001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89715576171875,0.0,0.0,9.628993575461207e-05,290.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585266113281,0.0,0.0,0.0001013979053823,290.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8647155761719,0.0,0.0,7.489218842238188e-05,289.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502197265625,0.0,0.0,0.0001013979781419,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9811096191406,0.0,0.0,0.0004809873062185,289.54022216796875,294.1499938964844,254.0338134765625,253.1731414794922,254.94058227539065,254.0787048339844,287.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259620612487,8.161743281220879e-09,0.0010259539121761,-0.0204272083938121,0.0,0.0,0.0,-0.0088909287005662,60.0,-23.55959701538086,-0.0,-7.17665642469001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,9.628685074858367e-05,290.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,0.0001013946603052,290.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502197265625,0.0,0.0,7.48897873563692e-05,289.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359069824219,0.0,0.0,0.0001013947330648,291.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96514892578125,0.0,0.0,0.0004809719393961,289.52545166015625,294.1499938964844,254.0177154541016,253.15924072265625,254.9239654541016,254.06301879882807,287.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259292321279,8.15824474642568e-09,0.0010259210830554,-0.0204180497676134,0.0,0.0,0.0,-0.0088891787454485,60.0,-23.55777740478516,-0.0,-7.176196703539972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,9.628685074858367e-05,290.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,0.0001013946603052,290.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8502197265625,0.0,0.0,7.48897873563692e-05,289.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8359069824219,0.0,0.0,0.0001013947330648,291.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96514892578125,0.0,0.0,0.0004809719393961,289.52545166015625,294.1499938964844,254.0177154541016,253.15924072265625,254.9239654541016,254.06301879882807,287.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259292321279,8.15824474642568e-09,0.0010259210830554,-0.0204180497676134,0.0,0.0,0.0,-0.0088891787454485,60.0,-23.55777740478516,-0.0,-7.176196703539972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673095703125,0.0,0.0,9.628323459764944e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271545410156,0.0,0.0,0.0001013908477034,290.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,7.488697156077251e-05,289.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,0.000101390920463,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491577148437,0.0,0.0,0.0004809538659173,289.5106811523437,294.1499938964844,254.0014495849609,253.14523315429688,254.9073486328125,254.0472106933593,287.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258905822411,8.154135144877728e-09,0.0010258824331685,-0.0204072911292314,0.0,0.0,0.0,-0.0088871242478489,60.0,-23.55609893798828,-0.0,-7.17565598051806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673095703125,0.0,0.0,9.628323459764944e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271545410156,0.0,0.0,0.0001013908477034,290.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,7.488697156077251e-05,289.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8215637207031,0.0,0.0,0.000101390920463,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491577148437,0.0,0.0,0.0004809538659173,289.5106811523437,294.1499938964844,254.0014495849609,253.14523315429688,254.9073486328125,254.0472106933593,287.614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258905822411,8.154135144877728e-09,0.0010258824331685,-0.0204072911292314,0.0,0.0,0.0,-0.0088871242478489,60.0,-23.55609893798828,-0.0,-7.17565598051806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85235595703125,0.0,0.0,9.627760300645603e-05,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91143798828125,0.0,0.0,0.0001013849177979,290.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211669921875,0.0,0.0,7.488259143428877e-05,289.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072204589844,0.0,0.0,0.0001013849905575,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93316650390625,0.0,0.0,0.0004809257516171,289.495849609375,294.1499938964844,253.98501586914065,253.131088256836,254.8907470703125,254.03125,287.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025830511935,8.147747365683244e-09,0.0010258223628625,-0.0203905683010816,0.0,0.0,0.0,-0.008883929811418,60.0,-23.55425071716309,-0.0,-7.17481611900439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85235595703125,0.0,0.0,9.627760300645603e-05,290.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91143798828125,0.0,0.0,0.0001013849177979,290.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211669921875,0.0,0.0,7.488259143428877e-05,289.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072204589844,0.0,0.0,0.0001013849905575,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93316650390625,0.0,0.0,0.0004809257516171,289.495849609375,294.1499938964844,253.98501586914065,253.131088256836,254.8907470703125,254.03125,287.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025830511935,8.147747365683244e-09,0.0010258223628625,-0.0203905683010816,0.0,0.0,0.0,-0.008883929811418,60.0,-23.55425071716309,-0.0,-7.17481611900439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448791503906,0.0,0.0,9.627391409594566e-05,290.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035949707031,0.0,0.0,0.0001013810397125,290.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138732910156,0.0,0.0,7.487972470698878e-05,289.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8000183105469,0.0,0.0,0.0001013811124721,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,0.0004809073579963,289.4884338378906,294.1499938964844,253.9767303466797,253.1239471435547,254.8824462890625,254.0232086181641,287.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257912799715,8.143570262575395e-09,0.001025783130899,-0.0203796327114105,0.0,0.0,0.0,-0.0088818408548831,60.0,-23.55320167541504,-0.0,-7.174266869469649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83740234375,0.0,0.0,9.626908286008984e-05,290.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957214355469,0.0,0.0,0.0001013759538182,290.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065795898437,0.0,0.0,7.487597031285986e-05,289.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,0.0001013760193018,291.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91717529296875,0.0,0.0,0.000480883201817,289.48101806640625,294.1499938964844,253.9683990478516,253.1167907714844,254.8741455078125,254.01513671875,287.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025739707984,8.138087537190586e-09,0.0010257315589115,-0.0203652791678905,0.0,0.0,0.0,-0.0088790999725461,60.0,-23.552005767822266,-0.0,-7.173545668592851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224182128906,0.0,0.0,9.625632810639216e-05,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,0.0001013625224004,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,7.486604590667412e-05,289.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77838134765625,0.0,0.0,0.000101362587884,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90118408203125,0.0,0.0,0.0004808194935321,289.46612548828125,294.1499938964844,253.9515838623047,253.1023406982422,254.85752868652344,253.9988708496093,287.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256038513034,8.123625327982609e-09,0.0010255957022309,-0.0203274171799421,0.0,0.0,0.0,-0.0088718682527542,60.0,-23.549036026000977,-0.0,-7.171644256231957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224182128906,0.0,0.0,9.625632810639216e-05,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,0.0001013625224004,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,7.486604590667412e-05,289.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77838134765625,0.0,0.0,0.000101362587884,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90118408203125,0.0,0.0,0.0004808194935321,289.46612548828125,294.1499938964844,253.9515838623047,253.1023406982422,254.85752868652344,253.9988708496093,287.5630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256038513034,8.123625327982609e-09,0.0010255957022309,-0.0203274171799421,0.0,0.0,0.0,-0.0088718682527542,60.0,-23.549036026000977,-0.0,-7.171644256231957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074035644531,0.0,0.0,9.62383346632123e-05,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642578125,0.0,0.0,0.0001013435758068,290.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773742675781,0.0,0.0,7.485205424018204e-05,289.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7639465332031,0.0,0.0,0.0001013436412904,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,0.0004807296500075,289.4512023925781,294.1499938964844,253.9345703125,253.0877227783203,254.84092712402344,253.98245239257807,287.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254121152684,8.103226534217356e-09,0.0010254039661958,-0.0202740114182233,0.0,0.0,0.0,-0.0088616674765944,60.0,-23.545074462890625,-0.0,-7.168962667947198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8074035644531,0.0,0.0,9.62383346632123e-05,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642578125,0.0,0.0,0.0001013435758068,290.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773742675781,0.0,0.0,7.485205424018204e-05,289.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7639465332031,0.0,0.0,0.0001013436412904,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,0.0004807296500075,289.4512023925781,294.1499938964844,253.9345703125,253.0877227783203,254.84092712402344,253.98245239257807,287.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254121152684,8.103226534217356e-09,0.0010254039661958,-0.0202740114182233,0.0,0.0,0.0,-0.0088616674765944,60.0,-23.545074462890625,-0.0,-7.168962667947198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923583984375,0.0,0.0,9.621379285817966e-05,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485107421875,0.0,0.0,0.0001013177316053,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627258300781,0.0,0.0,7.483296212740242e-05,289.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494812011719,0.0,0.0,0.000101317789813,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.869140625,0.0,0.0,0.0004806070355698,289.436279296875,294.1499938964844,253.9173278808593,253.0729217529297,254.8243103027344,253.96585083007807,287.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251505300402,8.075403457041831e-09,0.0010251423809677,-0.0202011708170175,0.0,0.0,0.0,-0.0088477553799748,60.0,-23.53978729248047,-0.0,-7.165305504486241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923583984375,0.0,0.0,9.621379285817966e-05,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485107421875,0.0,0.0,0.0001013177316053,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7627258300781,0.0,0.0,7.483296212740242e-05,289.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7494812011719,0.0,0.0,0.000101317789813,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.869140625,0.0,0.0,0.0004806070355698,289.436279296875,294.1499938964844,253.9173278808593,253.0729217529297,254.8243103027344,253.96585083007807,287.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251505300402,8.075403457041831e-09,0.0010251423809677,-0.0202011708170175,0.0,0.0,0.0,-0.0088477553799748,60.0,-23.53978729248047,-0.0,-7.165305504486241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77734375,0.0,0.0,9.618204785510898e-05,290.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327331542969,0.0,0.0,0.0001012842985801,290.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480773925781,0.0,0.0,7.48082748032175e-05,289.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7349853515625,0.0,0.0,0.0001012843640637,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531494140625,0.0,0.0,0.0004804485070053,289.4212951660156,294.1499938964844,253.8998413085937,253.0579376220703,254.80767822265625,253.9490966796875,287.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024812227115,8.039420684724519e-09,0.0010248041944578,-0.02010696567595,0.0,0.0,0.0,-0.0088297622278332,60.0,-23.533098220825195,-0.0,-7.160577553122496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77734375,0.0,0.0,9.618204785510898e-05,290.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8327331542969,0.0,0.0,0.0001012842985801,290.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7480773925781,0.0,0.0,7.48082748032175e-05,289.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7349853515625,0.0,0.0,0.0001012843640637,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531494140625,0.0,0.0,0.0004804485070053,289.4212951660156,294.1499938964844,253.8998413085937,253.0579376220703,254.80767822265625,253.9490966796875,287.5114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024812227115,8.039420684724519e-09,0.0010248041944578,-0.02010696567595,0.0,0.0,0.0,-0.0088297622278332,60.0,-23.533098220825195,-0.0,-7.160577553122496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698059082031,0.0,0.0,9.616316674510016e-05,290.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248596191406,0.0,0.0,0.0001012644206639,290.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,7.479358464479446e-05,289.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72772216796875,0.0,0.0,0.0001012644788715,291.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451232910156,0.0,0.0,0.0004803541814908,289.413818359375,294.1499938964844,253.8910217285156,253.0503692626953,254.7993621826172,253.940658569336,287.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246110614389,8.018016472988165e-09,0.0010246030287817,-0.0200509298592805,0.0,0.0,0.0,-0.0088190594688057,60.0,-23.529115676879883,-0.0,-7.157765935517092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.76226806640625,0.0,0.0,9.614187729312108e-05,290.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,0.0001012419961625,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7333679199219,0.0,0.0,7.47770318412222e-05,289.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.720458984375,0.0,0.0,0.0001012420616461,291.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371276855469,0.0,0.0,0.0004802478360943,289.40631103515625,294.1499938964844,253.8821258544922,253.0427398681641,254.79104614257807,253.9321746826172,287.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243841679766,7.993885553503333e-09,0.0010243762517347,-0.0199877526611089,0.0,0.0,0.0,-0.0088069923222064,60.0,-23.524635314941406,-0.0,-7.154596914915602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471923828125,0.0,0.0,9.60924953687936e-05,290.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012084960937,0.0,0.0,0.0001011899948935,290.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,7.473862206097692e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059020996094,0.0,0.0,0.0001011900603771,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,0.0004800011520273,289.39129638671875,294.1499938964844,253.8641357421875,253.0273284912109,254.7743988037109,253.91506958007807,287.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023857970722,7.937909884958572e-09,0.0010238500544801,-0.0198412034660577,0.0,0.0,0.0,-0.008779002353549,60.0,-23.51426315307617,-0.0,-7.147247771399634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471923828125,0.0,0.0,9.60924953687936e-05,290.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012084960937,0.0,0.0,0.0001011899948935,290.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186889648437,0.0,0.0,7.473862206097692e-05,289.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059020996094,0.0,0.0,0.0001011900603771,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,0.0004800011520273,289.39129638671875,294.1499938964844,253.8641357421875,253.0273284912109,254.7743988037109,253.91506958007807,287.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023857970722,7.937909884958572e-09,0.0010238500544801,-0.0198412034660577,0.0,0.0,0.0,-0.008779002353549,60.0,-23.51426315307617,-0.0,-7.147247771399634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73211669921875,0.0,0.0,9.603337093722077e-05,290.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78546142578125,0.0,0.0,0.0001011277345241,290.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039489746094,0.0,0.0,7.469263073289767e-05,289.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913452148437,0.0,0.0,0.0001011277927318,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050842285156,0.0,0.0,0.0004797058354597,289.3762512207031,294.1499938964844,253.8458709716797,253.0116729736328,254.7577209472656,253.89781188964844,287.4599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232280474156,7.870893270478518e-09,0.0010232201311737,-0.0196657478809356,0.0,0.0,0.0,-0.0087454915046691,60.0,-23.50182342529297,-0.0,-7.138454805044604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73211669921875,0.0,0.0,9.603337093722077e-05,290.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78546142578125,0.0,0.0,0.0001011277345241,290.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039489746094,0.0,0.0,7.469263073289767e-05,289.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913452148437,0.0,0.0,0.0001011277927318,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050842285156,0.0,0.0,0.0004797058354597,289.3762512207031,294.1499938964844,253.8458709716797,253.0116729736328,254.7577209472656,253.89781188964844,287.4599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232280474156,7.870893270478518e-09,0.0010232201311737,-0.0196657478809356,0.0,0.0,0.0,-0.0087454915046691,60.0,-23.50182342529297,-0.0,-7.138454805044604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.717041015625,0.0,0.0,9.59638273343444e-05,290.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,0.0001010545092867,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.689208984375,0.0,0.0,7.463854853995144e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767883300781,0.0,0.0,0.0001010545674944,291.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890625,0.0,0.0,0.0004793584812432,289.3612060546875,294.1499938964844,253.8273162841797,252.99578857421875,254.74102783203125,253.88037109375,287.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224870638921,7.79207365297907e-09,0.0010224792640656,-0.0194593854248523,0.0,0.0,0.0,-0.0087060779333114,60.0,-23.48710823059082,-0.0,-7.128119250410236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.717041015625,0.0,0.0,9.59638273343444e-05,290.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696838378906,0.0,0.0,0.0001010545092867,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.689208984375,0.0,0.0,7.463854853995144e-05,289.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767883300781,0.0,0.0,0.0001010545674944,291.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890625,0.0,0.0,0.0004793584812432,289.3612060546875,294.1499938964844,253.8273162841797,252.99578857421875,254.74102783203125,253.88037109375,287.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224870638921,7.79207365297907e-09,0.0010224792640656,-0.0194593854248523,0.0,0.0,0.0,-0.0087060779333114,60.0,-23.48710823059082,-0.0,-7.128119250410236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019348144531,0.0,0.0,9.588376269675793e-05,290.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539367675781,0.0,0.0,0.0001009701954899,290.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744689941406,0.0,0.0,7.457627361873165e-05,289.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622009277344,0.0,0.0,0.0001009702536975,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730407714844,0.0,0.0,0.0004789585364051,289.3461303710937,294.1499938964844,253.8084716796875,252.97964477539065,254.7243194580078,253.8627777099609,287.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216339724138,7.701320470232531e-09,0.0010216261725872,-0.0192217789590358,0.0,0.0,0.0,-0.0086606973782181,60.0,-23.470176696777344,-0.0,-7.116229028270028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7019348144531,0.0,0.0,9.588376269675793e-05,290.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539367675781,0.0,0.0,0.0001009701954899,290.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744689941406,0.0,0.0,7.457627361873165e-05,289.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622009277344,0.0,0.0,0.0001009702536975,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730407714844,0.0,0.0,0.0004789585364051,289.3461303710937,294.1499938964844,253.8084716796875,252.97964477539065,254.7243194580078,253.8627777099609,287.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216339724138,7.701320470232531e-09,0.0010216261725872,-0.0192217789590358,0.0,0.0,0.0,-0.0086606973782181,60.0,-23.470176696777344,-0.0,-7.116229028270028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943664550781,0.0,0.0,9.5839386631269e-05,290.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460327148437,0.0,0.0,0.0001009234620141,290.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670837402344,0.0,0.0,7.454175647580996e-05,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549072265625,0.0,0.0,0.0001009235202218,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,0.0004787368816323,289.3385925292969,294.1499938964844,253.79893493652344,252.9714813232422,254.7159423828125,253.85389709472656,287.417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211610933765,7.651023814503333e-09,0.0010211534099653,-0.0190900936722755,0.0,0.0,0.0,-0.0086355470120906,60.0,-23.46065139770508,-0.0,-7.109643718195002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.68682861328125,0.0,0.0,9.57924421527423e-05,290.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381591796875,0.0,0.0,0.0001008740291581,290.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.65972900390625,0.0,0.0,7.450524572050199e-05,289.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475830078125,0.0,0.0,0.0001008740873658,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7570495605469,0.0,0.0,0.0004785023920703,289.3310546875,294.1499938964844,253.789306640625,252.9632263183593,254.70758056640625,253.8449859619141,287.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020660973154,7.597818374449616e-09,0.0010206532897427,-0.0189507901668548,0.0,0.0,0.0,-0.0086089419201016,60.0,-23.450584411621094,-0.0,-7.102680399384553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717224121094,0.0,0.0,9.569033863954246e-05,290.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.722412109375,0.0,0.0,0.0001007665123324,290.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449584960937,0.0,0.0,7.442582864314318e-05,289.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,0.0001007665705401,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7410583496094,0.0,0.0,0.0004779923765454,289.3159484863281,294.1499938964844,253.7698211669922,252.946533203125,254.6907958984375,253.8270263671875,287.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195729555562,7.482091390897949e-09,0.0010195655049756,-0.0186477862298488,0.0,0.0,0.0,-0.0085510732606053,60.0,-23.428674697875977,-0.0,-7.087546549655599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717224121094,0.0,0.0,9.569033863954246e-05,290.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.722412109375,0.0,0.0,0.0001007665123324,290.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6449584960937,0.0,0.0,7.442582864314318e-05,289.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,0.0001007665705401,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7410583496094,0.0,0.0,0.0004779923765454,289.3159484863281,294.1499938964844,253.7698211669922,252.946533203125,254.6907958984375,253.8270263671875,287.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195729555562,7.482091390897949e-09,0.0010195655049756,-0.0186477862298488,0.0,0.0,0.0,-0.0085510732606053,60.0,-23.428674697875977,-0.0,-7.087546549655599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,9.557778685120866e-05,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066650390625,0.0,0.0,0.0001006479869829,290.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63018798828125,0.0,0.0,7.433829159708694e-05,289.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61834716796875,0.0,0.0,0.0001006480379146,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250671386719,0.0,0.0,0.0004774301487486,289.30084228515625,294.1499938964844,253.75,252.92955017089844,254.6739959716797,253.8088836669922,287.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018373761326,7.354518327673531e-09,0.0010183664271607,-0.0183137636631727,0.0,0.0,0.0,-0.0084872813895344,60.0,-23.40438461303711,-0.0,-7.070882190873817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6566162109375,0.0,0.0,9.557778685120866e-05,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7066650390625,0.0,0.0,0.0001006479869829,290.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63018798828125,0.0,0.0,7.433829159708694e-05,289.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61834716796875,0.0,0.0,0.0001006480379146,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250671386719,0.0,0.0,0.0004774301487486,289.30084228515625,294.1499938964844,253.75,252.92955017089844,254.6739959716797,253.8088836669922,287.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018373761326,7.354518327673531e-09,0.0010183664271607,-0.0183137636631727,0.0,0.0,0.0,-0.0084872813895344,60.0,-23.40438461303711,-0.0,-7.070882190873817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
