time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525660,290.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,9.545488137518988e-05,290.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69091796875,0.0,0.0,0.0001005185622489,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,7.42427000659518e-05,289.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037292480469,0.0,0.0,0.0001005186204565,291.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090759277344,0.0,0.0,0.000476816232549,289.2857360839844,294.1499938964844,253.72999572753903,252.9124298095703,254.6571502685547,253.79058837890625,287.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170642053708,7.215218644773813e-09,0.0010170569876208,-0.0179490279406309,0.0,0.0,0.0,-0.0084176249802112,60.0,-23.377685546875,-0.0,-7.052708639321281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415100097656,0.0,0.0,9.545488137518988e-05,290.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69091796875,0.0,0.0,0.0001005185622489,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,7.42427000659518e-05,289.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6037292480469,0.0,0.0,0.0001005186204565,291.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090759277344,0.0,0.0,0.000476816232549,289.2857360839844,294.1499938964844,253.72999572753903,252.9124298095703,254.6571502685547,253.79058837890625,287.3575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170642053708,7.215218644773813e-09,0.0010170569876208,-0.0179490279406309,0.0,0.0,0.0,-0.0084176249802112,60.0,-23.377685546875,-0.0,-7.052708639321281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263732910156,0.0,0.0,9.532376134302468e-05,290.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751708984375,0.0,0.0,0.0001003804864012,290.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6006164550781,0.0,0.0,7.414071296807379e-05,289.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.589111328125,0.0,0.0,0.0001003805446089,291.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,0.0004761612799484,289.2705993652344,294.1499938964844,253.7100067138672,252.8953399658203,254.6402740478516,253.772216796875,287.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156671050935,7.066609519768008e-09,0.0010156600037589,-0.0175599101930856,0.0,0.0,0.0,-0.0083433138206601,60.0,-23.34882354736328,-0.0,-7.033345639229084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263732910156,0.0,0.0,9.532376134302468e-05,290.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751708984375,0.0,0.0,0.0001003804864012,290.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6006164550781,0.0,0.0,7.414071296807379e-05,289.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.589111328125,0.0,0.0,0.0001003805446089,291.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,0.0004761612799484,289.2705993652344,294.1499938964844,253.7100067138672,252.8953399658203,254.6402740478516,253.772216796875,287.3405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156671050935,7.066609519768008e-09,0.0010156600037589,-0.0175599101930856,0.0,0.0,0.0,-0.0083433138206601,60.0,-23.34882354736328,-0.0,-7.033345639229084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61883544921875,0.0,0.0,9.52560076257214e-05,290.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673278808594,0.0,0.0,0.0001003091383608,290.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932312011719,0.0,0.0,7.408802048303187e-05,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,0.0001003091965685,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851501464844,0.0,0.0,0.000475822831504,289.2630310058594,294.1499938964844,253.6999969482422,252.8867950439453,254.6318206787109,253.7630157470703,287.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149452136829,6.989814949065476e-09,0.0010149382287636,-0.0173588283360004,0.0,0.0,0.0,-0.0083049135282635,60.0,-23.333683013916016,-0.0,-7.023350434565145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112670898437,0.0,0.0,9.518743172520772e-05,290.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6594543457031,0.0,0.0,0.0001002369244815,290.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858459472656,0.0,0.0,7.403468043776229e-05,289.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.574462890625,0.0,0.0,0.0001002369826892,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6771850585937,0.0,0.0,0.0004754802794195,289.2554931640625,294.1499938964844,253.69000244140625,252.8782653808593,254.6233673095703,253.7538146972656,287.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142144747078,6.912092231914357e-09,0.0010142076062038,-0.0171553138643503,0.0,0.0,0.0,-0.0082660485059022,60.0,-23.31825256347656,-0.0,-7.013241543063486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59619140625,0.0,0.0,9.504918853053824e-05,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64373779296875,0.0,0.0,0.0001000913471216,290.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.571044921875,0.0,0.0,7.392715633613989e-05,289.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.559814453125,0.0,0.0,0.0001000914053292,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612548828125,0.0,0.0,0.0004747897328343,289.2403564453125,294.1499938964844,253.6699981689453,252.8612060546875,254.6064300537109,253.73541259765625,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127414716407,6.755406456449009e-09,0.001012734719552,-0.0167450308799743,0.0,0.0,0.0,-0.008187698200345,60.0,-23.286846160888672,-0.0,-6.99288449368396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59619140625,0.0,0.0,9.504918853053824e-05,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64373779296875,0.0,0.0,0.0001000913471216,290.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.571044921875,0.0,0.0,7.392715633613989e-05,289.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.559814453125,0.0,0.0,0.0001000914053292,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612548828125,0.0,0.0,0.0004747897328343,289.2403564453125,294.1499938964844,253.6699981689453,252.8612060546875,254.6064300537109,253.73541259765625,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127414716407,6.755406456449009e-09,0.001012734719552,-0.0167450308799743,0.0,0.0,0.0,-0.008187698200345,60.0,-23.286846160888672,-0.0,-6.99288449368396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810852050781,0.0,0.0,9.491173113929108e-05,290.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,9.994660649681464e-05,290.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562744140625,0.0,0.0,7.382025069091469e-05,289.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.545166015625,0.0,0.0,9.994665742851794e-05,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64532470703125,0.0,0.0,0.00047410314437,289.2252197265625,294.1499938964844,253.6499938964844,252.8441772460937,254.58946228027344,253.717041015625,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112768504768,6.5996155207415094e-09,0.0010112702148035,-0.0163370836526155,0.0,0.0,0.0,-0.0081097958609461,60.0,-23.255239486694336,-0.0,-6.972673105565266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810852050781,0.0,0.0,9.491173113929108e-05,290.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,9.994660649681464e-05,290.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562744140625,0.0,0.0,7.382025069091469e-05,289.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.545166015625,0.0,0.0,9.994665742851794e-05,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64532470703125,0.0,0.0,0.00047410314437,289.2252197265625,294.1499938964844,253.6499938964844,252.8441772460937,254.58946228027344,253.717041015625,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112768504768,6.5996155207415094e-09,0.0010112702148035,-0.0163370836526155,0.0,0.0,0.0,-0.0081097958609461,60.0,-23.255239486694336,-0.0,-6.972673105565266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56597900390625,0.0,0.0,9.47786174947396e-05,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61236572265625,0.0,0.0,9.980642062146217e-05,290.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414733886719,0.0,0.0,7.371671381406486e-05,289.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.530517578125,0.0,0.0,9.980647882912308e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294250488281,0.0,0.0,0.0004734381800517,289.2100830078125,294.1499938964844,253.6300048828125,252.8271484375,254.57244873046875,253.69869995117188,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098584461957,6.448737988051789e-09,0.0010098519269376,-0.015941996127367,0.0,0.0,0.0,-0.0080343503504991,60.0,-23.22429084777832,-0.0,-6.953127495989976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56597900390625,0.0,0.0,9.47786174947396e-05,290.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61236572265625,0.0,0.0,9.980642062146217e-05,290.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414733886719,0.0,0.0,7.371671381406486e-05,289.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.530517578125,0.0,0.0,9.980647882912308e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294250488281,0.0,0.0,0.0004734381800517,289.2100830078125,294.1499938964844,253.6300048828125,252.8271484375,254.57244873046875,253.69869995117188,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098584461957,6.448737988051789e-09,0.0010098519269376,-0.015941996127367,0.0,0.0,0.0,-0.0080343503504991,60.0,-23.22429084777832,-0.0,-6.953127495989976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,9.46513027884066e-05,290.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966796875,0.0,0.0,9.967236110242084e-05,290.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267028808594,0.0,0.0,7.361769530689344e-05,289.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.515869140625,0.0,0.0,9.967241203412414e-05,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.613525390625,0.0,0.0,0.0004728022613562,289.1949157714844,294.1499938964844,253.6100006103516,252.8101348876953,254.555419921875,253.6803741455078,287.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085018584504,6.304445854254936e-09,0.001008495572023,-0.0155641436576843,0.0,0.0,0.0,-0.0079621970653533,60.0,-23.194419860839844,-0.0,-6.934460117236085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,9.46513027884066e-05,290.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966796875,0.0,0.0,9.967236110242084e-05,290.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267028808594,0.0,0.0,7.361769530689344e-05,289.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.515869140625,0.0,0.0,9.967241203412414e-05,291.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.613525390625,0.0,0.0,0.0004728022613562,289.1949157714844,294.1499938964844,253.6100006103516,252.8101348876953,254.555419921875,253.6803741455078,287.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085018584504,6.304445854254936e-09,0.001008495572023,-0.0155641436576843,0.0,0.0,0.0,-0.0079621970653533,60.0,-23.194419860839844,-0.0,-6.934460117236085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433349609375,0.0,0.0,9.459094871999696e-05,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888671875,0.0,0.0,9.960879833670332e-05,290.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,7.357074355240911e-05,289.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.508544921875,0.0,0.0,9.960884926840664e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055908203125,0.0,0.0,0.0004725007456727,289.1873474121094,294.1499938964844,253.6000061035156,252.8016357421875,254.54689025878903,253.6712341308593,287.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078587802127,6.236034799655954e-09,0.0010078524937853,-0.0153849963098764,0.0,0.0,0.0,-0.0079279886558651,60.0,-23.1801700592041,-0.0,-6.925618123432288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,9.453314123675229e-05,290.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810241699219,0.0,0.0,9.954793495126069e-05,290.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51190185546875,0.0,0.0,7.352579268626869e-05,289.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,9.9547985882964e-05,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59765625,0.0,0.0,0.0004722120356746,289.1797790527344,294.1499938964844,253.58999633789065,252.7931365966797,254.53836059570312,253.66207885742188,287.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072428267449,6.170522315329663e-09,0.0010072366567328,-0.0152134383097291,0.0,0.0,0.0,-0.007895229384303,60.0,-23.16646385192871,-0.0,-6.91715626999212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52069091796875,0.0,0.0,9.442584996577352e-05,290.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,9.943494660547005e-05,290.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971008300781,0.0,0.0,7.3442337452434e-05,289.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.486572265625,0.0,0.0,9.943499753717332e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,0.0004716760886367,289.16461181640625,294.1499938964844,253.57000732421875,252.7761383056641,254.52127075195312,253.64376831054688,287.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060996282845,6.048917811085631e-09,0.0010060935746878,-0.0148949883878231,0.0,0.0,0.0,-0.0078344214707613,60.0,-23.140830993652344,-0.0,-6.901463933672859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52069091796875,0.0,0.0,9.442584996577352e-05,290.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653686523437,0.0,0.0,9.943494660547005e-05,290.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971008300781,0.0,0.0,7.3442337452434e-05,289.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.486572265625,0.0,0.0,9.943499753717332e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,0.0004716760886367,289.16461181640625,294.1499938964844,253.57000732421875,252.7761383056641,254.52127075195312,253.64376831054688,287.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060996282845,6.048917811085631e-09,0.0010060935746878,-0.0148949883878231,0.0,0.0,0.0,-0.0078344214707613,60.0,-23.140830993652344,-0.0,-6.901463933672859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.505615234375,0.0,0.0,9.433156083105132e-05,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497131347656,0.0,0.0,9.933565888786688e-05,290.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822998046875,0.0,0.0,7.336900307564065e-05,289.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718933105469,0.0,0.0,9.933570981957018e-05,291.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5659484863281,0.0,0.0,0.0004712051013484,289.1494445800781,294.1499938964844,253.5500030517578,252.7591552734375,254.504135131836,253.6254272460937,287.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050948476418,5.942049963181262e-09,0.0010050889104604,-0.0146151250228285,0.0,0.0,0.0,-0.0077809821814298,60.0,-23.11821937561035,-0.0,-6.887687220569205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.505615234375,0.0,0.0,9.433156083105132e-05,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497131347656,0.0,0.0,9.933565888786688e-05,290.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822998046875,0.0,0.0,7.336900307564065e-05,289.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718933105469,0.0,0.0,9.933570981957018e-05,291.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5659484863281,0.0,0.0,0.0004712051013484,289.1494445800781,294.1499938964844,253.5500030517578,252.7591552734375,254.504135131836,253.6254272460937,287.2049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050948476418,5.942049963181262e-09,0.0010050889104604,-0.0146151250228285,0.0,0.0,0.0,-0.0077809821814298,60.0,-23.11821937561035,-0.0,-6.887687220569205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905090332031,0.0,0.0,9.425073221791536e-05,290.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,9.925053745973857e-05,290.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674987792969,0.0,0.0,7.330613152589649e-05,289.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45721435546875,0.0,0.0,9.925058839144184e-05,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,0.0004708013439085,289.13427734375,294.1499938964844,253.52999877929688,252.74215698242188,254.48696899414065,253.60704040527344,287.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042334906756,5.850433471010774e-09,0.0010042276699095,-0.0143751995638012,0.0,0.0,0.0,-0.0077351694926619,60.0,-23.09872817993164,-0.0,-6.875887237356437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905090332031,0.0,0.0,9.425073221791536e-05,290.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340576171875,0.0,0.0,9.925053745973857e-05,290.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674987792969,0.0,0.0,7.330613152589649e-05,289.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45721435546875,0.0,0.0,9.925058839144184e-05,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500793457031,0.0,0.0,0.0004708013439085,289.13427734375,294.1499938964844,253.52999877929688,252.74215698242188,254.48696899414065,253.60704040527344,287.1881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042334906756,5.850433471010774e-09,0.0010042276699095,-0.0143751995638012,0.0,0.0,0.0,-0.0077351694926619,60.0,-23.09872817993164,-0.0,-6.875887237356437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47540283203125,0.0,0.0,9.418520494364202e-05,290.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184326171875,0.0,0.0,9.918153227772564e-05,290.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,7.325517071876675e-05,289.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425354003906,0.0,0.0,9.918158320942894e-05,291.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53424072265625,0.0,0.0,0.0004704740131273,289.1191101074219,294.1499938964844,253.509994506836,252.7251739501953,254.4697723388672,253.5885772705078,287.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035352315753,5.776164879733869e-09,0.0010035295272246,-0.0141807030886411,0.0,0.0,0.0,-0.0076980316080152,60.0,-23.08279800415039,-0.0,-6.866329727017728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.47540283203125,0.0,0.0,9.418520494364202e-05,290.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184326171875,0.0,0.0,9.918153227772564e-05,290.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,7.325517071876675e-05,289.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425354003906,0.0,0.0,9.918158320942894e-05,291.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53424072265625,0.0,0.0,0.0004704740131273,289.1191101074219,294.1499938964844,253.509994506836,252.7251739501953,254.4697723388672,253.5885772705078,287.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035352315753,5.776164879733869e-09,0.0010035295272246,-0.0141807030886411,0.0,0.0,0.0,-0.0076980316080152,60.0,-23.08279800415039,-0.0,-6.866329727017728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678649902344,0.0,0.0,9.415802196599544e-05,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105895996094,0.0,0.0,9.915290866047144e-05,290.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452819824219,0.0,0.0,7.323402678593993e-05,289.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351806640625,0.0,0.0,9.915295959217474e-05,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263366699219,0.0,0.0,0.0004703382437583,289.11151123046875,294.1499938964844,253.5,252.7166748046875,254.46115112304688,253.5792999267578,287.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032455902546,5.745357967157361e-09,0.0010032398859038,-0.0141000244766473,0.0,0.0,0.0,-0.0076826266013085,60.0,-23.076231002807617,-0.0,-6.862367030180394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602966308594,0.0,0.0,9.413494262844324e-05,290.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027770996094,0.0,0.0,9.912860696204008e-05,290.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378662109375,0.0,0.0,7.321607699850574e-05,289.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278259277344,0.0,0.0,9.912865789374337e-05,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184020996094,0.0,0.0,0.0004702229634858,289.1039123535156,294.1499938964844,253.4900054931641,252.7081756591797,254.45252990722656,253.56997680664065,287.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029997210949,5.719200224518772e-09,0.0010029940167441,-0.0140315210446715,0.0,0.0,0.0,-0.0076695461757481,60.0,-23.07064247131348,-0.0,-6.859003320869307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451599121094,0.0,0.0,9.410084749106318e-05,290.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48712158203125,0.0,0.0,9.909270011121409e-05,290.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230041503906,0.0,0.0,7.318955613300204e-05,289.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131164550781,0.0,0.0,9.909274376695976e-05,291.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025634765625,0.0,0.0,0.00047005264787,289.08868408203125,294.1499938964844,253.47000122070312,252.691162109375,254.43524169921875,253.5512542724609,287.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026362724602,5.680548476050262e-09,0.0010026305681094,-0.0139302974566817,0.0,0.0,0.0,-0.0076502184383571,60.0,-23.06217384338379,-0.0,-6.854034495518135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451599121094,0.0,0.0,9.410084749106318e-05,290.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48712158203125,0.0,0.0,9.909270011121409e-05,290.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230041503906,0.0,0.0,7.318955613300204e-05,289.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131164550781,0.0,0.0,9.909274376695976e-05,291.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025634765625,0.0,0.0,0.00047005264787,289.08868408203125,294.1499938964844,253.47000122070312,252.691162109375,254.43524169921875,253.5512542724609,287.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026362724602,5.680548476050262e-09,0.0010026305681094,-0.0139302974566817,0.0,0.0,0.0,-0.0076502184383571,60.0,-23.06217384338379,-0.0,-6.854034495518135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300231933594,0.0,0.0,9.408143523614854e-05,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4714660644531,0.0,0.0,9.907226194627584e-05,290.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081726074219,0.0,0.0,7.317445852095261e-05,289.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983764648437,0.0,0.0,9.907230560202152e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,0.0004699557030107,289.0734558105469,294.1499938964844,253.4499969482422,252.6741485595703,254.4179229736328,253.5323638916016,287.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024294024333,5.65854740841587e-09,0.0010024236980825,-0.0138726802542805,0.0,0.0,0.0,-0.0076392167247831,60.0,-23.05767822265625,-0.0,-6.85120653542981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300231933594,0.0,0.0,9.408143523614854e-05,290.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4714660644531,0.0,0.0,9.907226194627584e-05,290.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4081726074219,0.0,0.0,7.317445852095261e-05,289.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983764648437,0.0,0.0,9.907230560202152e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,0.0004699557030107,289.0734558105469,294.1499938964844,253.4499969482422,252.6741485595703,254.4179229736328,253.5323638916016,287.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024294024333,5.65854740841587e-09,0.0010024236980825,-0.0138726802542805,0.0,0.0,0.0,-0.0076392167247831,60.0,-23.05767822265625,-0.0,-6.85120653542981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148864746094,0.0,0.0,9.407681500306352e-05,290.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.455810546875,0.0,0.0,9.906740160658956e-05,290.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932800292969,0.0,0.0,7.31708641978912e-05,289.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38360595703125,0.0,0.0,9.906744526233524e-05,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,0.0004699326236732,289.0581970214844,294.1499938964844,253.42999267578125,252.6571350097656,254.40054321289065,253.51329040527344,287.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023801587522,5.653309820274899e-09,0.0010023744544014,-0.013858962804079,0.0,0.0,0.0,-0.007636597380042,60.0,-23.056739807128903,-0.0,-6.850533651459045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148864746094,0.0,0.0,9.407681500306352e-05,290.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.455810546875,0.0,0.0,9.906740160658956e-05,290.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932800292969,0.0,0.0,7.31708641978912e-05,289.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38360595703125,0.0,0.0,9.906744526233524e-05,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,0.0004699326236732,289.0581970214844,294.1499938964844,253.42999267578125,252.6571350097656,254.40054321289065,253.51329040527344,287.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023801587522,5.653309820274899e-09,0.0010023744544014,-0.013858962804079,0.0,0.0,0.0,-0.007636597380042,60.0,-23.056739807128903,-0.0,-6.850533651459045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,9.408606274519116e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44012451171875,0.0,0.0,9.907713683787732e-05,290.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783874511719,0.0,0.0,7.317806011997163e-05,289.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36883544921875,0.0,0.0,9.907718049362302e-05,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549865722656,0.0,0.0,0.0004699788405559,289.0429382324219,294.1499938964844,253.4100036621093,252.6400909423828,254.38311767578125,253.49400329589844,287.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024786461144,5.663787661092101e-09,0.0010024729417636,-0.0138864042237401,0.0,0.0,0.0,-0.0076418370008468,60.0,-23.05935478210449,-0.0,-6.851880129943312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,9.408606274519116e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44012451171875,0.0,0.0,9.907713683787732e-05,290.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783874511719,0.0,0.0,7.317806011997163e-05,289.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36883544921875,0.0,0.0,9.907718049362302e-05,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549865722656,0.0,0.0,0.0004699788405559,289.0429382324219,294.1499938964844,253.4100036621093,252.6400909423828,254.38311767578125,253.49400329589844,287.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024786461144,5.663787661092101e-09,0.0010024729417636,-0.0138864042237401,0.0,0.0,0.0,-0.0076418370008468,60.0,-23.05935478210449,-0.0,-6.851880129943312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3921203613281,0.0,0.0,9.409533231519164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,9.908689389703797e-05,290.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37091064453125,0.0,0.0,7.318526331800967e-05,289.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614501953125,0.0,0.0,9.908693755278364e-05,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4470520019531,0.0,0.0,0.0004700251156464,289.0352783203125,294.1499938964844,253.3999938964844,252.63156127929688,254.3743896484375,253.4842834472656,287.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002577249892,5.674286818191376e-09,0.0010025716619566,-0.0139138996601104,0.0,0.0,0.0,-0.0076470868661999,60.0,-23.061872482299805,-0.0,-6.853229450598519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.384521484375,0.0,0.0,9.410754864802584e-05,290.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4244384765625,0.0,0.0,9.909976506605744e-05,290.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36346435546875,0.0,0.0,7.319477299461141e-05,289.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540344238281,0.0,0.0,9.909980872180312e-05,291.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4391174316406,0.0,0.0,0.0004700861754827,289.0276184082031,294.1499938964844,253.38999938964844,252.6230316162109,254.3656463623047,253.47450256347656,287.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027074022218,5.688134852022131e-09,0.0010027018142864,-0.0139501662924885,0.0,0.0,0.0,-0.0076540112495422,60.0,-23.065155029296875,-0.0,-6.855009360151598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36932373046875,0.0,0.0,9.414010855834932e-05,290.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087219238281,0.0,0.0,9.913404937833548e-05,290.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485107421875,0.0,0.0,7.322009332710877e-05,289.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392028808594,0.0,0.0,9.913409303408116e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,0.0004702488367911,289.0122985839844,294.1499938964844,253.3699951171875,252.6059417724609,254.3481292724609,253.45480346679688,287.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030543198809,5.725036444914622e-09,0.0010030486155301,-0.0140468059107661,0.0,0.0,0.0,-0.007672463543713,60.0,-23.0737533569336,-0.0,-6.859753653998268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36932373046875,0.0,0.0,9.414010855834932e-05,290.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087219238281,0.0,0.0,9.913404937833548e-05,290.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485107421875,0.0,0.0,7.322009332710877e-05,289.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392028808594,0.0,0.0,9.913409303408116e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,0.0004702488367911,289.0122985839844,294.1499938964844,253.3699951171875,252.6059417724609,254.3481292724609,253.45480346679688,287.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030543198809,5.725036444914622e-09,0.0010030486155301,-0.0140468059107661,0.0,0.0,0.0,-0.007672463543713,60.0,-23.0737533569336,-0.0,-6.859753653998268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,9.418152330908924e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,9.917766146827488e-05,290.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,7.325230399146676e-05,289.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243408203125,0.0,0.0,9.917770512402058e-05,291.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,0.000470455706818,288.9969482421875,294.1499938964844,253.3500061035156,252.58883666992188,254.3305511474609,253.43487548828125,287.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034955339506,5.771967792611576e-09,0.0010034897131845,-0.0141697116196155,0.0,0.0,0.0,-0.0076959310099482,60.0,-23.08492851257324,-0.0,-6.86578971453855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
