time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528000,290.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540954589844,0.0,0.0,9.418152330908924e-05,290.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,9.917766146827488e-05,290.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,7.325230399146676e-05,289.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243408203125,0.0,0.0,9.917770512402058e-05,291.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,0.000470455706818,288.9969482421875,294.1499938964844,253.3500061035156,252.58883666992188,254.3305511474609,253.43487548828125,287.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034955339506,5.771967792611576e-09,0.0010034897131845,-0.0141697116196155,0.0,0.0,0.0,-0.0076959310099482,60.0,-23.08492851257324,-0.0,-6.86578971453855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388366699219,0.0,0.0,9.422926814295352e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772888183594,0.0,0.0,9.92279383353889e-05,290.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31854248046875,0.0,0.0,7.328944047912955e-05,289.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094787597656,0.0,0.0,9.922797471517696e-05,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39141845703125,0.0,0.0,0.0004706941836047,288.9815673828125,294.1499938964844,253.3300018310547,252.5717163085937,254.3129272460937,253.41476440429688,287.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040041524916,5.826072069226029e-09,0.0010039983317255,-0.0143114021047949,0.0,0.0,0.0,-0.0077229859307408,60.0,-23.097915649414062,-0.0,-6.872751612263528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388366699219,0.0,0.0,9.422926814295352e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772888183594,0.0,0.0,9.92279383353889e-05,290.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31854248046875,0.0,0.0,7.328944047912955e-05,289.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094787597656,0.0,0.0,9.922797471517696e-05,291.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39141845703125,0.0,0.0,0.0004706941836047,288.9815673828125,294.1499938964844,253.3300018310547,252.5717163085937,254.3129272460937,253.41476440429688,287.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040041524916,5.826072069226029e-09,0.0010039983317255,-0.0143114021047949,0.0,0.0,0.0,-0.0077229859307408,60.0,-23.097915649414062,-0.0,-6.872751612263528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3235778808594,0.0,0.0,9.428025805391373e-05,290.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36151123046875,0.0,0.0,9.928163490258156e-05,290.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,7.332909444812685e-05,289.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945556640625,0.0,0.0,9.928167855832726e-05,291.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37548828125,0.0,0.0,0.0004709489003289,288.9661560058594,294.1499938964844,253.3099975585937,252.5545654296875,254.2952575683593,253.3944854736328,287.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045474627986,5.883861842193028e-09,0.0010045415256172,-0.0144627420231699,0.0,0.0,0.0,-0.0077518834732472,60.0,-23.112171173095703,-0.0,-6.880191705249672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3235778808594,0.0,0.0,9.428025805391373e-05,290.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36151123046875,0.0,0.0,9.928163490258156e-05,290.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,7.332909444812685e-05,289.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945556640625,0.0,0.0,9.928167855832726e-05,291.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37548828125,0.0,0.0,0.0004709489003289,288.9661560058594,294.1499938964844,253.3099975585937,252.5545654296875,254.2952575683593,253.3944854736328,287.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045474627986,5.883861842193028e-09,0.0010045415256172,-0.0144627420231699,0.0,0.0,0.0,-0.0077518834732472,60.0,-23.112171173095703,-0.0,-6.880191705249672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31591796875,0.0,0.0,9.43062623264268e-05,290.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,9.930901433108374e-05,289.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2959899902344,0.0,0.0,7.334932161029428e-05,289.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870788574219,0.0,0.0,9.930905798682944e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675231933594,0.0,0.0,0.0004710787907242,288.9584350585937,294.1499938964844,253.3000030517578,252.5459747314453,254.2863922119141,253.38429260253903,286.9952087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048245312646,5.913331602158678e-09,0.0010048185940831,-0.0145399179309606,0.0,0.0,0.0,-0.0077666197903454,60.0,-23.119543075561523,-0.0,-6.883987424544102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082580566406,0.0,0.0,9.433202649233864e-05,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.34576416015625,0.0,0.0,9.933614637702703e-05,289.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884826660156,0.0,0.0,7.336935959756374e-05,289.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796325683594,0.0,0.0,9.933619003277272e-05,291.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595275878906,0.0,0.0,0.0004712074878625,288.9507141113281,294.1499938964844,253.2899932861328,252.5373687744141,254.27752685546875,253.3740692138672,286.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050990385934,5.9425304677063195e-09,0.0010050929849967,-0.0146163841709494,0.0,0.0,0.0,-0.0077812201343476,60.0,-23.126956939697266,-0.0,-6.887749037787216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929382324219,0.0,0.0,9.438172855880111e-05,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299560546875,0.0,0.0,9.938848961610348e-05,289.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734069824219,0.0,0.0,7.34080167603679e-05,289.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646484375,0.0,0.0,9.938852599589154e-05,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,0.0004714557726401,288.93524169921875,294.1499938964844,253.2700042724609,252.5201568603516,254.2597503662109,253.35354614257807,286.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056286118924,5.998859631262121e-09,0.0010056225582957,-0.0147638972848653,0.0,0.0,0.0,-0.0078093875199556,60.0,-23.141586303710938,-0.0,-6.895008652918477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929382324219,0.0,0.0,9.438172855880111e-05,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299560546875,0.0,0.0,9.938848961610348e-05,289.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734069824219,0.0,0.0,7.34080167603679e-05,289.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646484375,0.0,0.0,9.938852599589154e-05,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,0.0004714557726401,288.93524169921875,294.1499938964844,253.2700042724609,252.5201568603516,254.2597503662109,253.35354614257807,286.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056286118924,5.998859631262121e-09,0.0010056225582957,-0.0147638972848653,0.0,0.0,0.0,-0.0078093875199556,60.0,-23.141586303710938,-0.0,-6.895008652918477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.277587890625,0.0,0.0,9.442813461646438e-05,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31414794921875,0.0,0.0,9.943735494744033e-05,289.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25830078125,0.0,0.0,7.344411278609186e-05,289.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496643066406,0.0,0.0,9.94373913272284e-05,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3276062011719,0.0,0.0,0.0004716875846497,288.9197692871094,294.1499938964844,253.25,252.50289916992188,254.241928100586,253.3329620361328,286.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061229113489,6.051446899135726e-09,0.0010061168577522,-0.0149016119539737,0.0,0.0,0.0,-0.0078356834128499,60.0,-23.15567970275879,-0.0,-6.901790072788573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.277587890625,0.0,0.0,9.442813461646438e-05,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31414794921875,0.0,0.0,9.943735494744033e-05,289.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25830078125,0.0,0.0,7.344411278609186e-05,289.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496643066406,0.0,0.0,9.94373913272284e-05,291.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3276062011719,0.0,0.0,0.0004716875846497,288.9197692871094,294.1499938964844,253.25,252.50289916992188,254.241928100586,253.3329620361328,286.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061229113489,6.051446899135726e-09,0.0010061168577522,-0.0149016119539737,0.0,0.0,0.0,-0.0078356834128499,60.0,-23.15567970275879,-0.0,-6.901790072788573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622375488281,0.0,0.0,9.446874173590912e-05,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29833984375,0.0,0.0,9.948011575033888e-05,289.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431640625,0.0,0.0,7.347569771809503e-05,289.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2346496582031,0.0,0.0,9.948015213012697e-05,291.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116149902344,0.0,0.0,0.000471890438348,288.9042663574219,294.1499938964844,253.22999572753903,252.485595703125,254.2240600585937,253.3123321533203,286.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065556271001,6.0974669757740685e-09,0.0010065495735034,-0.0150221260264515,0.0,0.0,0.0,-0.007858695462346,60.0,-23.16869163513184,-0.0,-6.907726657345847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2622375488281,0.0,0.0,9.446874173590912e-05,290.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29833984375,0.0,0.0,9.948011575033888e-05,289.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431640625,0.0,0.0,7.347569771809503e-05,289.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2346496582031,0.0,0.0,9.948015213012697e-05,291.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3116149902344,0.0,0.0,0.000471890438348,288.9042663574219,294.1499938964844,253.22999572753903,252.485595703125,254.2240600585937,253.3123321533203,286.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065556271001,6.0974669757740685e-09,0.0010065495735034,-0.0150221260264515,0.0,0.0,0.0,-0.007858695462346,60.0,-23.16869163513184,-0.0,-6.907726657345847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.246826171875,0.0,0.0,9.45026404224336e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825012207031,0.0,0.0,9.951581159839408e-05,289.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22802734375,0.0,0.0,7.350205851253122e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196044921875,0.0,0.0,9.951584797818214e-05,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29559326171875,0.0,0.0,0.0004720597644336,288.8887023925781,294.1499938964844,253.2100067138672,252.46826171875,254.2061462402344,253.29171752929688,286.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069167474284,6.135882912872148e-09,0.0010069106938317,-0.0151227274909615,0.0,0.0,0.0,-0.0078779058530926,60.0,-23.18014907836914,-0.0,-6.912684824555981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.246826171875,0.0,0.0,9.45026404224336e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825012207031,0.0,0.0,9.951581159839408e-05,289.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22802734375,0.0,0.0,7.350205851253122e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196044921875,0.0,0.0,9.951584797818214e-05,291.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29559326171875,0.0,0.0,0.0004720597644336,288.8887023925781,294.1499938964844,253.2100067138672,252.46826171875,254.2061462402344,253.29171752929688,286.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069167474284,6.135882912872148e-09,0.0010069106938317,-0.0151227274909615,0.0,0.0,0.0,-0.0078779058530926,60.0,-23.18014907836914,-0.0,-6.912684824555981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2391357421875,0.0,0.0,9.451662481296808e-05,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745666503906,0.0,0.0,9.953053813660516e-05,289.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2204284667969,0.0,0.0,7.351293606916443e-05,289.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120666503906,0.0,0.0,9.953058179235086e-05,291.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28759765625,0.0,0.0,0.0004721296427305,288.88092041015625,294.1499938964844,253.1999969482422,252.45957946777344,254.1971740722656,253.2814178466797,286.91180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070658754557,6.151733789039326e-09,0.0010070597054436,-0.0151642365381121,0.0,0.0,0.0,-0.0078858323395252,60.0,-23.18523406982422,-0.0,-6.91473118763497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314453125,0.0,0.0,9.452826634515076e-05,290.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666320800781,0.0,0.0,9.954279812518509e-05,289.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128295898437,0.0,0.0,7.352199463639408e-05,289.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2045288085937,0.0,0.0,9.954284178093076e-05,291.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795715332031,0.0,0.0,0.0004721877921838,288.8731384277344,294.1499938964844,253.19000244140625,252.4508819580078,254.1881866455078,253.2711181640625,286.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071898577734,6.1649285676423915e-09,0.0010071836877614,-0.0151987904682755,0.0,0.0,0.0,-0.0078924298286437,60.0,-23.18980026245117,-0.0,-6.916434358572587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21600341796875,0.0,0.0,9.4544178864453e-05,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507629394531,0.0,0.0,9.955955465557054e-05,289.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976623535156,0.0,0.0,7.353437104029581e-05,289.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.189453125,0.0,0.0,9.95595910353586e-05,291.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635498046875,0.0,0.0,0.0004722672747448,288.8575744628906,294.1499938964844,253.1699981689453,252.4334716796875,254.17019653320312,253.25059509277344,286.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007359358482,6.182958145473094e-09,0.00100735318847,-0.0152460047975182,0.0,0.0,0.0,-0.0079014459624886,60.0,-23.197406768798828,-0.0,-6.918762807117673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21600341796875,0.0,0.0,9.4544178864453e-05,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507629394531,0.0,0.0,9.955955465557054e-05,289.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976623535156,0.0,0.0,7.353437104029581e-05,289.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.189453125,0.0,0.0,9.95595910353586e-05,291.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635498046875,0.0,0.0,0.0004722672747448,288.8575744628906,294.1499938964844,253.1699981689453,252.4334716796875,254.17019653320312,253.25059509277344,286.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007359358482,6.182958145473094e-09,0.00100735318847,-0.0152460047975182,0.0,0.0,0.0,-0.0079014459624886,60.0,-23.197406768798828,-0.0,-6.918762807117673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005615234375,0.0,0.0,9.455114923184738e-05,290.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348937988281,0.0,0.0,9.956689609680323e-05,289.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,7.353979162871838e-05,289.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17431640625,0.0,0.0,9.956693975254892e-05,291.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475280761719,0.0,0.0,0.0004723021120298,288.8419494628906,294.1499938964844,253.1499938964844,252.4160003662109,254.15216064453125,253.23013305664065,286.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074337478727,6.190857604337907e-09,0.0010074274614453,-0.0152666913345456,0.0,0.0,0.0,-0.0079053957015275,60.0,-23.20258140563965,-0.0,-6.919782435943489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005615234375,0.0,0.0,9.455114923184738e-05,290.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2348937988281,0.0,0.0,9.956689609680323e-05,289.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,7.353979162871838e-05,289.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17431640625,0.0,0.0,9.956693975254892e-05,291.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475280761719,0.0,0.0,0.0004723021120298,288.8419494628906,294.1499938964844,253.1499938964844,252.4160003662109,254.15216064453125,253.23013305664065,286.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074337478727,6.190857604337907e-09,0.0010074274614453,-0.0152666913345456,0.0,0.0,0.0,-0.0079053957015275,60.0,-23.20258140563965,-0.0,-6.919782435943489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,9.45561405387707e-05,290.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.218994140625,0.0,0.0,9.95721566141583e-05,289.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672058105469,0.0,0.0,7.354367699008435e-05,289.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592102050781,0.0,0.0,9.957219299394636e-05,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314758300781,0.0,0.0,0.0004723270540125,288.82635498046875,294.1499938964844,253.1300048828125,252.39846801757807,254.13409423828125,253.2097625732422,286.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074868332594,6.196510859979298e-09,0.0010074806632474,-0.0152814956381917,0.0,0.0,0.0,-0.0079082231968641,60.0,-23.206361770629883,-0.0,-6.92051287387585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,9.45561405387707e-05,290.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.218994140625,0.0,0.0,9.95721566141583e-05,289.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672058105469,0.0,0.0,7.354367699008435e-05,289.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592102050781,0.0,0.0,9.957219299394636e-05,291.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314758300781,0.0,0.0,0.0004723270540125,288.82635498046875,294.1499938964844,253.1300048828125,252.39846801757807,254.13409423828125,253.2097625732422,286.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074868332594,6.196510859979298e-09,0.0010074806632474,-0.0152814956381917,0.0,0.0,0.0,-0.0079082231968641,60.0,-23.206361770629883,-0.0,-6.92051287387585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1696472167969,0.0,0.0,9.457007399760188e-05,290.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.203125,0.0,0.0,9.958683222066612e-05,289.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1519470214844,0.0,0.0,7.355451089097187e-05,289.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.14404296875,0.0,0.0,9.958686860045418e-05,291.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154235839844,0.0,0.0,0.000472396670375,288.8106994628906,294.1499938964844,253.1100006103516,252.3809051513672,254.1159820556641,253.1894378662109,286.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076352627947,6.212302228192357e-09,0.0010076289763674,-0.0153228482231497,0.0,0.0,0.0,-0.0079161189496517,60.0,-23.211179733276367,-0.0,-6.922552131527483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1696472167969,0.0,0.0,9.457007399760188e-05,290.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.203125,0.0,0.0,9.958683222066612e-05,289.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1519470214844,0.0,0.0,7.355451089097187e-05,289.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.14404296875,0.0,0.0,9.958686860045418e-05,291.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154235839844,0.0,0.0,0.000472396670375,288.8106994628906,294.1499938964844,253.1100006103516,252.3809051513672,254.1159820556641,253.1894378662109,286.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076352627947,6.212302228192357e-09,0.0010076289763674,-0.0153228482231497,0.0,0.0,0.0,-0.0079161189496517,60.0,-23.211179733276367,-0.0,-6.922552131527483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1618957519531,0.0,0.0,9.458036220166832e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951599121094,0.0,0.0,9.959765884559602e-05,289.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443176269531,0.0,0.0,7.356250716838986e-05,289.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.136474609375,0.0,0.0,9.959769522538409e-05,291.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073974609375,0.0,0.0,0.0004724480386357,288.8028869628906,294.1499938964844,253.1000061035156,252.37210083007807,254.1069183349609,253.1792755126953,286.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077448096126,6.223954240880403e-09,0.0010077385231852,-0.0153533620759844,0.0,0.0,0.0,-0.0079219453036785,60.0,-23.21430969238281,-0.0,-6.924057771584557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541442871094,0.0,0.0,9.459283319301905e-05,290.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18719482421875,0.0,0.0,9.961079194908962e-05,289.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366882324219,0.0,0.0,7.357221329584718e-05,289.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288757324219,0.0,0.0,9.961082832887767e-05,290.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993713378906,0.0,0.0,0.0004725103208329,288.7950439453125,294.1499938964844,253.08999633789065,252.36328125,254.09783935546875,253.16909790039065,286.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078776394948,6.238087824073091e-09,0.0010078713530674,-0.0153903728350996,0.0,0.0,0.0,-0.0079290131106972,60.0,-23.21794891357422,-0.0,-6.925883866415461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386413574219,0.0,0.0,9.462377056479454e-05,290.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712951660156,0.0,0.0,9.964337368728592e-05,289.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12139892578125,0.0,0.0,7.359627488767728e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137084960937,0.0,0.0,9.9643410067074e-05,290.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18328857421875,0.0,0.0,0.0004726648912765,288.77935791015625,294.1499938964844,253.07000732421875,252.3456268310547,254.0796661376953,253.14874267578125,286.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082072112709,6.2731504435475935e-09,0.0010082009248435,-0.015482191927731,0.0,0.0,0.0,-0.0079465461894869,60.0,-23.2266902923584,-0.0,-6.930414997441403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386413574219,0.0,0.0,9.462377056479454e-05,290.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1712951660156,0.0,0.0,9.964337368728592e-05,289.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12139892578125,0.0,0.0,7.359627488767728e-05,289.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137084960937,0.0,0.0,9.9643410067074e-05,290.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18328857421875,0.0,0.0,0.0004726648912765,288.77935791015625,294.1499938964844,253.07000732421875,252.3456268310547,254.0796661376953,253.14874267578125,286.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082072112709,6.2731504435475935e-09,0.0010082009248435,-0.015482191927731,0.0,0.0,0.0,-0.0079465461894869,60.0,-23.2266902923584,-0.0,-6.930414997441403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12310791015625,0.0,0.0,9.46619184105657e-05,290.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553649902344,0.0,0.0,9.968354424927384e-05,289.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060791015625,0.0,0.0,7.362594624282792e-05,289.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984802246094,0.0,0.0,9.968358062906192e-05,290.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672058105469,0.0,0.0,0.0004728554340545,288.763671875,294.1499938964844,253.0500030517578,252.3279266357422,254.0614471435547,253.1283416748047,286.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086136171594,6.316382528126496e-09,0.001008607330732,-0.0155954025685787,0.0,0.0,0.0,-0.0079681640490889,60.0,-23.23737335205078,-0.0,-6.936003416058156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12310791015625,0.0,0.0,9.46619184105657e-05,290.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553649902344,0.0,0.0,9.968354424927384e-05,289.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1060791015625,0.0,0.0,7.362594624282792e-05,289.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984802246094,0.0,0.0,9.968358062906192e-05,290.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672058105469,0.0,0.0,0.0004728554340545,288.763671875,294.1499938964844,253.0500030517578,252.3279266357422,254.0614471435547,253.1283416748047,286.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086136171594,6.316382528126496e-09,0.001008607330732,-0.0155954025685787,0.0,0.0,0.0,-0.0079681640490889,60.0,-23.23737335205078,-0.0,-6.936003416058156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075744628906,0.0,0.0,9.470558143220842e-05,290.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.139404296875,0.0,0.0,9.972952830139548e-05,289.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907592773437,0.0,0.0,7.365991041297093e-05,289.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.083251953125,0.0,0.0,9.972956468118356e-05,290.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.151123046875,0.0,0.0,0.0004730735672637,288.7479248046875,294.1499938964844,253.02999877929688,252.3101959228516,254.04318237304688,253.10787963867188,286.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090789292007,6.3658704974045585e-09,0.001009072526358,-0.0157249942421913,0.0,0.0,0.0,-0.0079929092898964,60.0,-23.249610900878903,-0.0,-6.942403985021883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075744628906,0.0,0.0,9.470558143220842e-05,290.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.139404296875,0.0,0.0,9.972952830139548e-05,289.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907592773437,0.0,0.0,7.365991041297093e-05,289.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.083251953125,0.0,0.0,9.972956468118356e-05,290.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.151123046875,0.0,0.0,0.0004730735672637,288.7479248046875,294.1499938964844,253.02999877929688,252.3101959228516,254.04318237304688,253.10787963867188,286.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090789292007,6.3658704974045585e-09,0.001009072526358,-0.0157249942421913,0.0,0.0,0.0,-0.0079929092898964,60.0,-23.249610900878903,-0.0,-6.942403985021883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920104980469,0.0,0.0,9.475308615947142e-05,290.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234436035156,0.0,0.0,9.9779550509993e-05,289.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754089355469,0.0,0.0,7.369685044977814e-05,289.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679931640625,0.0,0.0,9.977957961382344e-05,290.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.135009765625,0.0,0.0,0.0004733108798973,288.732177734375,294.1499938964844,253.009994506836,252.2924194335937,254.0248870849609,253.0873565673828,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095849866047,6.419704323690212e-09,0.001009578583762,-0.0158659685403108,0.0,0.0,0.0,-0.0080198291689157,60.0,-23.26303482055664,-0.0,-6.94936943546054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920104980469,0.0,0.0,9.475308615947142e-05,290.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234436035156,0.0,0.0,9.9779550509993e-05,289.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754089355469,0.0,0.0,7.369685044977814e-05,289.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679931640625,0.0,0.0,9.977957961382344e-05,290.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.135009765625,0.0,0.0,0.0004733108798973,288.732177734375,294.1499938964844,253.009994506836,252.2924194335937,254.0248870849609,253.0873565673828,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095849866047,6.419704323690212e-09,0.001009578583762,-0.0158659685403108,0.0,0.0,0.0,-0.0080198291689157,60.0,-23.26303482055664,-0.0,-6.94936943546054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841979980469,0.0,0.0,9.477763524046168e-05,290.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1154479980469,0.0,0.0,9.980539471143857e-05,289.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677185058594,0.0,0.0,7.371594256255776e-05,289.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0603332519531,0.0,0.0,9.980543109122664e-05,290.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269226074219,0.0,0.0,0.0004734334652312,288.72430419921875,294.1499938964844,253.0,252.2835235595703,254.0157165527344,253.0770721435547,286.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098464554175,6.4475220717952206e-09,0.0010098400525748,-0.0159388128668069,0.0,0.0,0.0,-0.0080337394028902,60.0,-23.27004814147949,-0.0,-6.952969755502636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.076416015625,0.0,0.0,9.480238804826512e-05,290.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1074523925781,0.0,0.0,9.98314644675702e-05,289.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600280761719,0.0,0.0,7.37352020223625e-05,289.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527038574219,0.0,0.0,9.983150084735826e-05,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1188659667969,0.0,0.0,0.0004735571565106,288.7164001464844,294.1499938964844,252.9900054931641,252.2746124267578,254.0065460205078,253.06678771972656,286.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101102525368,6.475580516251966e-09,0.0010101038496941,-0.0160122867673635,0.0,0.0,0.0,-0.0080477697774767,60.0,-23.27717018127441,-0.0,-6.956602760510577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.060791015625,0.0,0.0,9.485159534960984e-05,290.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,9.98832838376984e-05,289.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04461669921875,0.0,0.0,7.37734735594131e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373840332031,0.0,0.0,9.988332021748648e-05,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10272216796875,0.0,0.0,0.0004738029674626,288.7006225585937,294.1499938964844,252.97000122070312,252.2567901611328,253.98817443847656,253.04617309570312,286.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106345871463,6.531347462868098e-09,0.0010106280678883,-0.0161583181470632,0.0,0.0,0.0,-0.0080756554380059,60.0,-23.29153251647949,-0.0,-6.963826137962317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.060791015625,0.0,0.0,9.485159534960984e-05,290.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,9.98832838376984e-05,289.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04461669921875,0.0,0.0,7.37734735594131e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373840332031,0.0,0.0,9.988332021748648e-05,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10272216796875,0.0,0.0,0.0004738029674626,288.7006225585937,294.1499938964844,252.97000122070312,252.2567901611328,253.98817443847656,253.04617309570312,286.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106345871463,6.531347462868098e-09,0.0010106280678883,-0.0161583181470632,0.0,0.0,0.0,-0.0080756554380059,60.0,-23.29153251647949,-0.0,-6.963826137962317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
