time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530340,290.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.045166015625,0.0,0.0,9.489868534728883e-05,290.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.075439453125,0.0,0.0,9.993286948883906e-05,289.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0291748046875,0.0,0.0,7.381009345408529e-05,289.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.02203369140625,0.0,0.0,9.993290586862712e-05,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,0.0004740381846204,288.6847839355469,294.1499938964844,252.9499969482422,252.23892211914065,253.96975708007807,253.02554321289065,286.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011136220768,6.584713663215781e-09,0.00101112970151,-0.0162980630993843,0.0,0.0,0.0,-0.0081023415550589,60.0,-23.305646896362305,-0.0,-6.97074185040947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.045166015625,0.0,0.0,9.489868534728883e-05,290.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.075439453125,0.0,0.0,9.993286948883906e-05,289.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0291748046875,0.0,0.0,7.381009345408529e-05,289.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.02203369140625,0.0,0.0,9.993290586862712e-05,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,0.0004740381846204,288.6847839355469,294.1499938964844,252.9499969482422,252.23892211914065,253.96975708007807,253.02554321289065,286.7035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011136220768,6.584713663215781e-09,0.00101112970151,-0.0162980630993843,0.0,0.0,0.0,-0.0081023415550589,60.0,-23.305646896362305,-0.0,-6.97074185040947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295104980469,0.0,0.0,9.494227560935542e-05,290.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594177246094,0.0,0.0,9.997877350542694e-05,289.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01373291015625,0.0,0.0,7.384399941656739e-05,289.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066833496094,0.0,0.0,9.99788026092574e-05,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704040527344,0.0,0.0,0.000474255910376,288.6689453125,294.1499938964844,252.92999267578125,252.22105407714844,253.9512939453125,253.00489807128903,286.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116007179021,6.6341119264734524e-09,0.0010115940822288,-0.0164274163544178,0.0,0.0,0.0,-0.0081270430237054,60.0,-23.319135665893555,-0.0,-6.977145972086873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0295104980469,0.0,0.0,9.494227560935542e-05,290.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594177246094,0.0,0.0,9.997877350542694e-05,289.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01373291015625,0.0,0.0,7.384399941656739e-05,289.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066833496094,0.0,0.0,9.99788026092574e-05,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0704040527344,0.0,0.0,0.000474255910376,288.6689453125,294.1499938964844,252.92999267578125,252.22105407714844,253.9512939453125,253.00489807128903,286.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116007179021,6.6341119264734524e-09,0.0010115940822288,-0.0164274163544178,0.0,0.0,0.0,-0.0081270430237054,60.0,-23.319135665893555,-0.0,-6.977145972086873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01385498046875,0.0,0.0,9.498079452896492e-05,290.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433654785156,0.0,0.0,0.0001000193369691,289.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9982604980469,0.0,0.0,7.387395453406498e-05,289.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913024902344,0.0,0.0,0.0001000193660729,290.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0542297363281,0.0,0.0,0.000474448344903,288.6531066894531,294.1499938964844,252.9100036621093,252.20315551757807,253.9328155517578,252.9842834472656,286.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120110819116,6.677765451712503e-09,0.0010120044462382,-0.0165417268872261,0.0,0.0,0.0,-0.0081488713622093,60.0,-23.331520080566406,-0.0,-6.982808287148147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01385498046875,0.0,0.0,9.498079452896492e-05,290.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433654785156,0.0,0.0,0.0001000193369691,289.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9982604980469,0.0,0.0,7.387395453406498e-05,289.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913024902344,0.0,0.0,0.0001000193660729,290.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0542297363281,0.0,0.0,0.000474448344903,288.6531066894531,294.1499938964844,252.9100036621093,252.20315551757807,253.9328155517578,252.9842834472656,286.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120110819116,6.677765451712503e-09,0.0010120044462382,-0.0165417268872261,0.0,0.0,0.0,-0.0081488713622093,60.0,-23.331520080566406,-0.0,-6.982808287148147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060119628906,0.0,0.0,9.499834413873032e-05,290.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.03533935546875,0.0,0.0,0.0001000378179014,289.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9905090332031,0.0,0.0,7.388760423054919e-05,289.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836120605469,0.0,0.0,0.0001000378470052,290.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0461120605469,0.0,0.0,0.0004745360056404,288.6451416015625,294.1499938964844,252.8999938964844,252.19419860839844,253.92355346679688,252.9739685058593,286.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121980449184,6.697653986975638e-09,0.0010121914092451,-0.0165938045829534,0.0,0.0,0.0,-0.0081588169559836,60.0,-23.33731842041016,-0.0,-6.985388978364426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981689453125,0.0,0.0,9.5014285761863e-05,290.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273132324219,0.0,0.0,0.0001000546035356,289.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9827880859375,0.0,0.0,7.390000246232376e-05,289.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.97589111328125,0.0,0.0,0.0001000546326395,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380249023437,0.0,0.0,0.0004746156337205,288.63720703125,294.1499938964844,252.88999938964844,252.1852264404297,253.914291381836,252.96368408203125,286.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012367894873,6.715718647853919e-09,0.0010123611427843,-0.0166411083191633,0.0,0.0,0.0,-0.0081678498536348,60.0,-23.3427734375,-0.0,-6.9877330588497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9824523925781,0.0,0.0,9.504258196102457e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01123046875,0.0,0.0,0.000100084405858,289.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672546386719,0.0,0.0,7.392201223410666e-05,289.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604797363281,0.0,0.0,0.0001000844349619,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218200683594,0.0,0.0,0.000474756991025,288.6213073730469,294.1499938964844,252.8699951171875,252.16729736328125,253.895736694336,252.9431304931641,286.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126694105565,6.74779077058929e-09,0.0010126626584678,-0.0167250912636518,0.0,0.0,0.0,-0.0081838881596922,60.0,-23.35273551940918,-0.0,-6.991896128738517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9824523925781,0.0,0.0,9.504258196102457e-05,290.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01123046875,0.0,0.0,0.000100084405858,289.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672546386719,0.0,0.0,7.392201223410666e-05,289.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604797363281,0.0,0.0,0.0001000844349619,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218200683594,0.0,0.0,0.000474756991025,288.6213073730469,294.1499938964844,252.8699951171875,252.16729736328125,253.895736694336,252.9431304931641,286.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126694105565,6.74779077058929e-09,0.0010126626584678,-0.0167250912636518,0.0,0.0,0.0,-0.0081838881596922,60.0,-23.35273551940918,-0.0,-6.991896128738517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667358398437,0.0,0.0,9.506681089987978e-05,290.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951477050781,0.0,0.0,0.0001001099153654,289.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95172119140625,0.0,0.0,7.39408569643274e-05,289.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9450378417969,0.0,0.0,0.0001001099444692,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.005615234375,0.0,0.0,0.0004748780338559,288.6053771972656,294.1499938964844,252.8500061035156,252.1493530273437,253.8771514892578,252.9226226806641,286.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012927503325,6.77524703007748e-09,0.0010129207512363,-0.0167969856411218,0.0,0.0,0.0,-0.0081976167857646,60.0,-23.36156272888184,-0.0,-6.995460921643827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667358398437,0.0,0.0,9.506681089987978e-05,290.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951477050781,0.0,0.0,0.0001001099153654,289.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95172119140625,0.0,0.0,7.39408569643274e-05,289.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9450378417969,0.0,0.0,0.0001001099444692,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.005615234375,0.0,0.0,0.0004748780338559,288.6053771972656,294.1499938964844,252.8500061035156,252.1493530273437,253.8771514892578,252.9226226806641,286.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012927503325,6.77524703007748e-09,0.0010129207512363,-0.0167969856411218,0.0,0.0,0.0,-0.0081976167857646,60.0,-23.36156272888184,-0.0,-6.995460921643827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,9.5088362286333e-05,290.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97906494140625,0.0,0.0,0.0001001326090772,289.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361877441406,0.0,0.0,7.395762077067047e-05,289.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295654296875,0.0,0.0,0.000100132638181,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893798828125,0.0,0.0,0.0004749856598209,288.5894470214844,294.1499938964844,252.8300018310547,252.13140869140625,253.8585357666016,252.90216064453125,286.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131570743396,6.799667495727135e-09,0.001013150322251,-0.0168609302490949,0.0,0.0,0.0,-0.008209828287363,60.0,-23.3695125579834,-0.0,-6.998632073873523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,9.5088362286333e-05,290.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97906494140625,0.0,0.0,0.0001001326090772,289.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361877441406,0.0,0.0,7.395762077067047e-05,289.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295654296875,0.0,0.0,0.000100132638181,290.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893798828125,0.0,0.0,0.0004749856598209,288.5894470214844,294.1499938964844,252.8300018310547,252.13140869140625,253.8585357666016,252.90216064453125,286.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131570743396,6.799667495727135e-09,0.001013150322251,-0.0168609302490949,0.0,0.0,0.0,-0.008209828287363,60.0,-23.3695125579834,-0.0,-6.998632073873523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93524169921875,0.0,0.0,9.51080583035946e-05,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96295166015625,0.0,0.0,0.0001001533528324,289.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206237792969,0.0,0.0,7.397294393740594e-05,289.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140625,0.0,0.0,0.0001001533819362,290.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97314453125,0.0,0.0,0.0004750840598717,288.573486328125,294.1499938964844,252.8099975585937,252.1134490966797,253.8398895263672,252.8817596435547,286.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133669711649,6.821990972127878e-09,0.0010133602190762,-0.0169193856418132,0.0,0.0,0.0,-0.0082209911197423,60.0,-23.376951217651367,-0.0,-7.00153179877816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93524169921875,0.0,0.0,9.51080583035946e-05,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96295166015625,0.0,0.0,0.0001001533528324,289.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9206237792969,0.0,0.0,7.397294393740594e-05,289.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140625,0.0,0.0,0.0001001533819362,290.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97314453125,0.0,0.0,0.0004750840598717,288.573486328125,294.1499938964844,252.8099975585937,252.1134490966797,253.8398895263672,252.8817596435547,286.5868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133669711649,6.821990972127878e-09,0.0010133602190762,-0.0169193856418132,0.0,0.0,0.0,-0.0082209911197423,60.0,-23.376951217651367,-0.0,-7.00153179877816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273681640625,0.0,0.0,9.511713869869708e-05,290.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95489501953125,0.0,0.0,0.0001001629134407,289.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,7.39800016162917e-05,289.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063415527344,0.0,0.0,0.0001001629425445,290.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,0.0004751294036395,288.5655212402344,294.1499938964844,252.8000030517578,252.10446166992188,253.83056640625,252.8715667724609,286.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134637122973,6.832277410495635e-09,0.0010134568437933,-0.0169463213533163,0.0,0.0,0.0,-0.0082261348143219,60.0,-23.38045310974121,-0.0,-7.002868329664126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194641113281,0.0,0.0,9.51259135035798e-05,290.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94683837890625,0.0,0.0,0.0001001721539068,289.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.905029296875,0.0,0.0,7.39868264645338e-05,289.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985595703125,0.0,0.0,0.0001001721830107,290.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569091796875,0.0,0.0,0.000475173263112,288.5575256347656,294.1499938964844,252.7899932861328,252.09548950195312,253.8212280273437,252.8613739013672,286.5701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135571938008,6.842224564707067e-09,0.0010135504417121,-0.0169723685830831,0.0,0.0,0.0,-0.008231109008193,60.0,-23.383861541748047,-0.0,-7.004160806900472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9036865234375,0.0,0.0,9.514251723885536e-05,290.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306945800781,0.0,0.0,0.000100189638033,289.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8894348144531,0.0,0.0,7.399974128929898e-05,289.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.883056640625,0.0,0.0,0.0001001896671368,290.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9406433105469,0.0,0.0,0.0004752562090288,288.5415344238281,294.1499938964844,252.7700042724609,252.07752990722656,253.80252075195312,252.841049194336,286.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137341450899,6.861040180439204e-09,0.0010137272765859,-0.0170216355472803,0.0,0.0,0.0,-0.0082405181601643,60.0,-23.390417098999023,-0.0,-7.006605784454224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9036865234375,0.0,0.0,9.514251723885536e-05,290.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306945800781,0.0,0.0,0.000100189638033,289.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8894348144531,0.0,0.0,7.399974128929898e-05,289.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.883056640625,0.0,0.0,0.0001001896671368,290.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9406433105469,0.0,0.0,0.0004752562090288,288.5415344238281,294.1499938964844,252.7700042724609,252.07752990722656,253.80252075195312,252.841049194336,286.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137341450899,6.861040180439204e-09,0.0010137272765859,-0.0170216355472803,0.0,0.0,0.0,-0.0082405181601643,60.0,-23.390417098999023,-0.0,-7.006605784454224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8879089355469,0.0,0.0,9.515837155049668e-05,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145812988281,0.0,0.0,0.0001002063363557,289.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738098144531,0.0,0.0,7.401207403745502e-05,289.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675231933594,0.0,0.0,0.0001002063654595,290.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92437744140625,0.0,0.0,0.0004753354005515,288.5255432128906,294.1499938964844,252.75,252.0595703125,253.78379821777344,252.8207397460937,286.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139030637219,6.8790049212452695e-09,0.0010138960788026,-0.0170686766505241,0.0,0.0,0.0,-0.0082495007663965,60.0,-23.396717071533203,-0.0,-7.00894062788393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8879089355469,0.0,0.0,9.515837155049668e-05,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145812988281,0.0,0.0,0.0001002063363557,289.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738098144531,0.0,0.0,7.401207403745502e-05,289.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675231933594,0.0,0.0,0.0001002063654595,290.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92437744140625,0.0,0.0,0.0004753354005515,288.5255432128906,294.1499938964844,252.75,252.0595703125,253.78379821777344,252.8207397460937,286.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139030637219,6.8790049212452695e-09,0.0010138960788026,-0.0170686766505241,0.0,0.0,0.0,-0.0082495007663965,60.0,-23.396717071533203,-0.0,-7.00894062788393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721008300781,0.0,0.0,9.51739348238334e-05,290.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984069824219,0.0,0.0,0.0001002227218123,289.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8581848144531,0.0,0.0,7.402417395496741e-05,289.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519592285156,0.0,0.0,0.0001002227509161,290.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081115722656,0.0,0.0,0.0004754131368827,288.509521484375,294.1499938964844,252.72999572753903,252.04161071777344,253.7650451660156,252.8004608154297,286.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140688391402,6.896641480125254e-09,0.0010140619706362,-0.017114857211709,0.0,0.0,0.0,-0.0082583203911781,60.0,-23.40287971496582,-0.0,-7.011232838749494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721008300781,0.0,0.0,9.51739348238334e-05,290.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984069824219,0.0,0.0,0.0001002227218123,289.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8581848144531,0.0,0.0,7.402417395496741e-05,289.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519592285156,0.0,0.0,0.0001002227509161,290.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081115722656,0.0,0.0,0.0004754131368827,288.509521484375,294.1499938964844,252.72999572753903,252.04161071777344,253.7650451660156,252.8004608154297,286.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140688391402,6.896641480125254e-09,0.0010140619706362,-0.017114857211709,0.0,0.0,0.0,-0.0082583203911781,60.0,-23.40287971496582,-0.0,-7.011232838749494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.85626220703125,0.0,0.0,9.518965816823766e-05,290.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822631835937,0.0,0.0,0.0001002392818918,289.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.842529296875,0.0,0.0,7.403640483971685e-05,289.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363952636719,0.0,0.0,0.0001002393109956,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.891845703125,0.0,0.0,0.0004754917172249,288.4934997558594,294.1499938964844,252.7100067138672,252.023666381836,253.7462615966797,252.7801971435547,286.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142363607883,6.9144614478489075e-09,0.001014229375869,-0.0171615183353424,0.0,0.0,0.0,-0.008267231285572,60.0,-23.40901756286621,-0.0,-7.013549918610806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.85626220703125,0.0,0.0,9.518965816823766e-05,290.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822631835937,0.0,0.0,0.0001002392818918,289.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.842529296875,0.0,0.0,7.403640483971685e-05,289.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363952636719,0.0,0.0,0.0001002393109956,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.891845703125,0.0,0.0,0.0004754917172249,288.4934997558594,294.1499938964844,252.7100067138672,252.023666381836,253.7462615966797,252.7801971435547,286.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142363607883,6.9144614478489075e-09,0.001014229375869,-0.0171615183353424,0.0,0.0,0.0,-0.008267231285572,60.0,-23.40901756286621,-0.0,-7.013549918610806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8483581542969,0.0,0.0,9.51976835494861e-05,290.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741760253906,0.0,0.0,0.0001002477365545,289.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346862792969,0.0,0.0,7.404264761134982e-05,289.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.82861328125,0.0,0.0,0.0001002477656584,290.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836975097656,0.0,0.0,0.0004755317931994,288.4854736328125,294.1499938964844,252.6999969482422,252.0146942138672,253.7368621826172,252.7700653076172,286.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143218096345,6.923555950777427e-09,0.0010143149411305,-0.0171853322535753,0.0,0.0,0.0,-0.0082717789337039,60.0,-23.41210556030273,-0.0,-7.014732261723111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404235839844,0.0,0.0,9.52058908296749e-05,290.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8660888671875,0.0,0.0,0.0001002563803922,289.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8268737792969,0.0,0.0,7.404903590213507e-05,289.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.82080078125,0.0,0.0,0.000100256409496,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87554931640625,0.0,0.0,0.0004755728004965,288.4774475097656,294.1499938964844,252.69000244140625,252.00572204589844,253.7274627685547,252.75994873046875,286.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144092375412,6.932859175634576e-09,0.0010144023690372,-0.0172096919268369,0.0,0.0,0.0,-0.0082764308899641,60.0,-23.415225982666016,-0.0,-7.015941605459376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8245849609375,0.0,0.0,9.522295295028016e-05,290.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.84991455078125,0.0,0.0,0.0001002743447315,289.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111877441406,0.0,0.0,7.406230724882334e-05,289.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8052062988281,0.0,0.0,0.0001002743738354,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592529296875,0.0,0.0,0.000475658045616,288.4613952636719,294.1499938964844,252.6699981689453,251.98780822753903,253.7086334228516,252.7397003173828,286.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145910782739,6.952195263920657e-09,0.0010145840933546,-0.0172603242099285,0.0,0.0,0.0,-0.0082860998809337,60.0,-23.42159652709961,-0.0,-7.018456926743968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8245849609375,0.0,0.0,9.522295295028016e-05,290.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.84991455078125,0.0,0.0,0.0001002743447315,289.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111877441406,0.0,0.0,7.406230724882334e-05,289.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8052062988281,0.0,0.0,0.0001002743738354,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592529296875,0.0,0.0,0.000475658045616,288.4613952636719,294.1499938964844,252.6699981689453,251.98780822753903,253.7086334228516,252.7397003173828,286.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145910782739,6.952195263920657e-09,0.0010145840933546,-0.0172603242099285,0.0,0.0,0.0,-0.0082860998809337,60.0,-23.42159652709961,-0.0,-7.018456926743968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087158203125,0.0,0.0,9.524094639346004e-05,290.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.833740234375,0.0,0.0,0.0001002932913252,289.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7955017089844,0.0,0.0,7.407629891531542e-05,289.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7895812988281,0.0,0.0,0.000100293320429,290.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84295654296875,0.0,0.0,0.0004757478891406,288.4453125,294.1499938964844,252.6499938964844,251.9698944091797,253.6897888183593,252.719467163086,286.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147826978936,6.972580290920405e-09,0.0010147757129743,-0.01731370203197,0.0,0.0,0.0,-0.0082962932065129,60.0,-23.42816925048828,-0.0,-7.021108672233822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087158203125,0.0,0.0,9.524094639346004e-05,290.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.833740234375,0.0,0.0,0.0001002932913252,289.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7955017089844,0.0,0.0,7.407629891531542e-05,289.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7895812988281,0.0,0.0,0.000100293320429,290.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84295654296875,0.0,0.0,0.0004757478891406,288.4453125,294.1499938964844,252.6499938964844,251.9698944091797,253.6897888183593,252.719467163086,286.4532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147826978936,6.972580290920405e-09,0.0010147757129743,-0.01731370203197,0.0,0.0,0.0,-0.0082962932065129,60.0,-23.42816925048828,-0.0,-7.021108672233822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928161621094,0.0,0.0,9.525999485049395e-05,290.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8175354003906,0.0,0.0,0.0001003133511403,289.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.77978515625,0.0,0.0,7.40911127650179e-05,289.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77392578125,0.0,0.0,0.0001003133802441,290.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8266296386719,0.0,0.0,0.0004758430586662,288.4292297363281,294.1499938964844,252.6300048828125,251.9519958496093,253.67091369628903,252.69923400878903,286.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149856097996,6.994169243768056e-09,0.0010149786248803,-0.0173702295869588,0.0,0.0,0.0,-0.0083070881664752,60.0,-23.434982299804688,-0.0,-7.023916737125546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928161621094,0.0,0.0,9.525999485049395e-05,290.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8175354003906,0.0,0.0,0.0001003133511403,289.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.77978515625,0.0,0.0,7.40911127650179e-05,289.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77392578125,0.0,0.0,0.0001003133802441,290.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8266296386719,0.0,0.0,0.0004758430586662,288.4292297363281,294.1499938964844,252.6300048828125,251.9519958496093,253.67091369628903,252.69923400878903,286.4364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149856097996,6.994169243768056e-09,0.0010149786248803,-0.0173702295869588,0.0,0.0,0.0,-0.0083070881664752,60.0,-23.434982299804688,-0.0,-7.023916737125546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7769470214844,0.0,0.0,9.528014925308526e-05,290.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80133056640625,0.0,0.0,0.0001003345751087,289.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640380859375,0.0,0.0,7.410679245367646e-05,289.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7582702636719,0.0,0.0,0.0001003346042125,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8103332519531,0.0,0.0,0.0004759437579195,288.4131164550781,294.1499938964844,252.6100006103516,251.9341278076172,253.65200805664065,252.67898559570312,286.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152003960683,7.017010972276694e-09,0.001015193411149,-0.0174300391227006,0.0,0.0,0.0,-0.0083185099065303,60.0,-23.44205665588379,-0.0,-7.026889647931966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7769470214844,0.0,0.0,9.528014925308526e-05,290.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80133056640625,0.0,0.0,0.0001003345751087,289.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640380859375,0.0,0.0,7.410679245367646e-05,289.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7582702636719,0.0,0.0,0.0001003346042125,290.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8103332519531,0.0,0.0,0.0004759437579195,288.4131164550781,294.1499938964844,252.6100006103516,251.9341278076172,253.65200805664065,252.67898559570312,286.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152003960683,7.017010972276694e-09,0.001015193411149,-0.0174300391227006,0.0,0.0,0.0,-0.0083185099065303,60.0,-23.44205665588379,-0.0,-7.026889647931966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689819335937,0.0,0.0,9.529067028779536e-05,290.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7932434082031,0.0,0.0,0.0001003456491162,289.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75616455078125,0.0,0.0,7.41149706300348e-05,289.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7504577636719,0.0,0.0,0.00010034567822,290.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8021545410156,0.0,0.0,0.0004759962903335,288.4050598144531,294.1499938964844,252.6000061035156,251.9252014160156,253.64254760742188,252.6688690185547,286.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153125040233,7.028930770758279e-09,0.0010153054026886,-0.0174612514674663,0.0,0.0,0.0,-0.0083244703710079,60.0,-23.445697784423828,-0.0,-7.028440762724132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7610168457031,0.0,0.0,9.530151874059813e-05,290.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7851257324219,0.0,0.0,0.0001003570796456,289.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.748291015625,0.0,0.0,7.412341074086726e-05,289.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7426147460937,0.0,0.0,0.0001003571087494,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79400634765625,0.0,0.0,0.0004760505107697,288.3970031738281,294.1499938964844,252.58999633789065,251.91629028320312,253.63308715820312,252.65875244140625,286.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154281044378,7.041228045068237e-09,0.0010154210031032,-0.0174934510141611,0.0,0.0,0.0,-0.0083306198939681,60.0,-23.44941520690918,-0.0,-7.030041615507798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7451171875,0.0,0.0,9.532432159176096e-05,290.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689208984375,0.0,0.0,0.0001003810903057,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325439453125,0.0,0.0,7.414114224957302e-05,289.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269287109375,0.0,0.0,0.0001003811121336,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77764892578125,0.0,0.0,0.0004761643940582,288.380859375,294.1499938964844,252.57000732421875,251.89846801757807,253.6141357421875,252.63848876953125,286.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156709467992,7.067065599386524e-09,0.0010156638454645,-0.0175611041486263,0.0,0.0,0.0,-0.0083435401320457,60.0,-23.457088470458984,-0.0,-7.033405324818889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
