time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532680,290.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7451171875,0.0,0.0,9.532432159176096e-05,290.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689208984375,0.0,0.0,0.0001003810903057,289.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325439453125,0.0,0.0,7.414114224957302e-05,289.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269287109375,0.0,0.0,0.0001003811121336,290.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77764892578125,0.0,0.0,0.0004761643940582,288.380859375,294.1499938964844,252.57000732421875,251.89846801757807,253.6141357421875,252.63848876953125,286.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156709467992,7.067065599386524e-09,0.0010156638454645,-0.0175611041486263,0.0,0.0,0.0,-0.0083435401320457,60.0,-23.457088470458984,-0.0,-7.033405324818889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.72918701171875,0.0,0.0,9.53489652602002e-05,290.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.752685546875,0.0,0.0,0.0001004070363705,289.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167663574219,0.0,0.0,7.416030712192878e-05,289.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7112121582031,0.0,0.0,0.0001004070654744,290.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613220214844,0.0,0.0,0.0004762875032611,288.3647155761719,294.1499938964844,252.5500030517578,251.8806610107422,253.5951690673828,252.61822509765625,286.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159334633499,7.094992593437155e-09,0.0010159263620153,-0.0176342297345399,0.0,0.0,0.0,-0.0083575043827295,60.0,-23.46516227722168,-0.0,-7.037041882540508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.72918701171875,0.0,0.0,9.53489652602002e-05,290.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.752685546875,0.0,0.0,0.0001004070363705,289.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167663574219,0.0,0.0,7.416030712192878e-05,289.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7112121582031,0.0,0.0,0.0001004070654744,290.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613220214844,0.0,0.0,0.0004762875032611,288.3647155761719,294.1499938964844,252.5500030517578,251.8806610107422,253.5951690673828,252.61822509765625,286.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159334633499,7.094992593437155e-09,0.0010159263620153,-0.0176342297345399,0.0,0.0,0.0,-0.0083575043827295,60.0,-23.46516227722168,-0.0,-7.037041882540508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7132263183594,0.0,0.0,9.537694859318437e-05,290.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7364196777344,0.0,0.0,0.0001004365039989,289.671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70098876953125,0.0,0.0,7.418207678711042e-05,289.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69549560546875,0.0,0.0,0.0001004365331027,290.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449645996094,0.0,0.0,0.0004764272889588,288.3485412597656,294.1499938964844,252.5303192138672,251.8632354736328,253.57618713378903,252.59800720214844,286.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.1267058920909684e-09,0.0010162245016545,-0.0177172683179378,0.0,0.0,0.0,-0.00837336294353,60.0,-23.4737491607666,-0.0,-7.041172978006216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7132263183594,0.0,0.0,9.537694859318437e-05,290.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7364196777344,0.0,0.0,0.0001004365039989,289.671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70098876953125,0.0,0.0,7.418207678711042e-05,289.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69549560546875,0.0,0.0,0.0001004365331027,290.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7449645996094,0.0,0.0,0.0004764272889588,288.3485412597656,294.1499938964844,252.5303192138672,251.8632354736328,253.57618713378903,252.59800720214844,286.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.1267058920909684e-09,0.0010162245016545,-0.0177172683179378,0.0,0.0,0.0,-0.00837336294353,60.0,-23.4737491607666,-0.0,-7.041172978006216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.697265625,0.0,0.0,9.54099086811766e-05,290.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7201843261719,0.0,0.0,0.0001004712175927,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6851806640625,0.0,0.0,7.420770998578519e-05,289.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67974853515625,0.0,0.0,0.0001004712394205,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286071777344,0.0,0.0,0.0004765919293276,288.3323669433594,294.1499938964844,252.5112762451172,251.84646606445312,253.5571746826172,252.5779266357422,286.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016582828015,7.164061788245135e-09,0.0010165756102651,-0.0178150814026594,0.0,0.0,0.0,-0.0083920424804091,60.0,-23.48304557800293,-0.0,-7.046040195746174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.697265625,0.0,0.0,9.54099086811766e-05,290.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7201843261719,0.0,0.0,0.0001004712175927,289.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6851806640625,0.0,0.0,7.420770998578519e-05,289.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67974853515625,0.0,0.0,0.0001004712394205,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7286071777344,0.0,0.0,0.0004765919293276,288.3323669433594,294.1499938964844,252.5112762451172,251.84646606445312,253.5571746826172,252.5779266357422,286.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016582828015,7.164061788245135e-09,0.0010165756102651,-0.0178150814026594,0.0,0.0,0.0,-0.0083920424804091,60.0,-23.48304557800293,-0.0,-7.046040195746174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68927001953125,0.0,0.0,9.542814950691536e-05,290.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120361328125,0.0,0.0,0.0001004904261208,289.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.67724609375,0.0,0.0,7.422189810313284e-05,289.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.671875,0.0,0.0,0.0001004904552246,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204284667969,0.0,0.0,0.0004766830534208,288.32427978515625,294.1499938964844,252.50196838378903,251.8383026123047,253.5476837158203,252.56797790527344,286.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167771251872,7.184735917320495e-09,0.0010167699074372,-0.0178692135959863,0.0,0.0,0.0,-0.0084023801609873,60.0,-23.48796844482422,-0.0,-7.048734573800175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6812744140625,0.0,0.0,9.54478746280074e-05,290.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7038879394531,0.0,0.0,0.0001005111917038,289.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693420410156,0.0,0.0,7.423724309774116e-05,289.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640014648437,0.0,0.0,0.0001005112208076,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71221923828125,0.0,0.0,0.0004767815698869,288.3161926269531,294.1499938964844,252.4927978515625,251.830307006836,253.5381774902344,252.5580902099609,286.3192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169872548431,7.207087815430668e-09,0.0010169800370931,-0.0179277379065752,0.0,0.0,0.0,-0.0084135569632053,60.0,-23.49311828613281,-0.0,-7.051648509559527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.665283203125,0.0,0.0,9.549110109219328e-05,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6876220703125,0.0,0.0,0.0001005567173706,289.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65350341796875,0.0,0.0,7.42708652978763e-05,289.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6482238769531,0.0,0.0,0.0001005567391985,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6958312988281,0.0,0.0,0.0004769975203089,288.2999572753906,294.1499938964844,252.474853515625,251.8147125244141,253.5191802978516,252.5385589599609,286.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174477938562,7.256079292972117e-09,0.0010174405761063,-0.0180560164153575,0.0,0.0,0.0,-0.008438054472208,60.0,-23.504047393798828,-0.0,-7.058036999296746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.665283203125,0.0,0.0,9.549110109219328e-05,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6876220703125,0.0,0.0,0.0001005567173706,289.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.65350341796875,0.0,0.0,7.42708652978763e-05,289.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6482238769531,0.0,0.0,0.0001005567391985,290.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6958312988281,0.0,0.0,0.0004769975203089,288.2999572753906,294.1499938964844,252.474853515625,251.8147125244141,253.5191802978516,252.5385589599609,286.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174477938562,7.256079292972117e-09,0.0010174405761063,-0.0180560164153575,0.0,0.0,0.0,-0.008438054472208,60.0,-23.504047393798828,-0.0,-7.058036999296746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492614746094,0.0,0.0,9.553993004374206e-05,290.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713256835937,0.0,0.0,0.000100608136563,289.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376342773437,0.0,0.0,7.430883852066472e-05,289.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324157714844,0.0,0.0,0.0001006081583909,290.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.679443359375,0.0,0.0,0.0004772414104081,288.28375244140625,294.1499938964844,252.45741271972656,251.79962158203125,253.5001983642578,252.5193786621093,286.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179680539295,7.3114150289654845e-09,0.0010179607197642,-0.0182009041309356,0.0,0.0,0.0,-0.0084657249972224,60.0,-23.51597785949707,-0.0,-7.06525611349207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,290.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492614746094,0.0,0.0,9.553993004374206e-05,290.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713256835937,0.0,0.0,0.000100608136563,289.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376342773437,0.0,0.0,7.430883852066472e-05,289.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324157714844,0.0,0.0,0.0001006081583909,290.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.679443359375,0.0,0.0,0.0004772414104081,288.28375244140625,294.1499938964844,252.45741271972656,251.79962158203125,253.5001983642578,252.5193786621093,286.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179680539295,7.3114150289654845e-09,0.0010179607197642,-0.0182009041309356,0.0,0.0,0.0,-0.0084657249972224,60.0,-23.51597785949707,-0.0,-7.06525611349207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332397460937,0.0,0.0,9.559415047988296e-05,290.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,0.0001006652310024,289.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217346191406,0.0,0.0,7.435100997099653e-05,289.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166076660156,0.0,0.0,0.0001006652528303,290.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630249023437,0.0,0.0,0.0004775122797582,288.2674865722656,294.1499938964844,252.44039916992188,251.78501892089844,253.4812469482422,252.5005798339844,286.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185457067564,7.372865429289277e-09,0.0010185383725911,-0.0183618012815713,0.0,0.0,0.0,-0.0084964530542492,60.0,-23.5289249420166,-0.0,-7.073277430436067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332397460937,0.0,0.0,9.559415047988296e-05,290.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,0.0001006652310024,289.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217346191406,0.0,0.0,7.435100997099653e-05,289.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6166076660156,0.0,0.0,0.0001006652528303,290.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630249023437,0.0,0.0,0.0004775122797582,288.2674865722656,294.1499938964844,252.44039916992188,251.78501892089844,253.4812469482422,252.5005798339844,286.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185457067564,7.372865429289277e-09,0.0010185383725911,-0.0183618012815713,0.0,0.0,0.0,-0.0084964530542492,60.0,-23.5289249420166,-0.0,-7.073277430436067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171875,0.0,0.0,9.565345681039616e-05,290.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387023925781,0.0,0.0,0.0001007276878226,289.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058349609375,0.0,0.0,7.439713954227045e-05,289.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60076904296875,0.0,0.0,0.0001007277096505,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466064453125,0.0,0.0,0.0004778085276484,288.251220703125,294.1499938964844,252.42379760742188,251.7708435058593,253.4623107910156,252.48214721679688,286.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191776091232,7.440081439824553e-09,0.0010191701585426,-0.0185377933084964,0.0,0.0,0.0,-0.0085300635546445,60.0,-23.54286766052246,-0.0,-7.082056896479116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171875,0.0,0.0,9.565345681039616e-05,290.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387023925781,0.0,0.0,0.0001007276878226,289.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058349609375,0.0,0.0,7.439713954227045e-05,289.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60076904296875,0.0,0.0,0.0001007277096505,290.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466064453125,0.0,0.0,0.0004778085276484,288.251220703125,294.1499938964844,252.42379760742188,251.7708435058593,253.4623107910156,252.48214721679688,286.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191776091232,7.440081439824553e-09,0.0010191701585426,-0.0185377933084964,0.0,0.0,0.0,-0.0085300635546445,60.0,-23.54286766052246,-0.0,-7.082056896479116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6091613769531,0.0,0.0,9.56849180511199e-05,290.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6305236816406,0.0,0.0,0.0001007608152576,289.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5978698730469,0.0,0.0,7.442160858772695e-05,289.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59283447265625,0.0,0.0,0.0001007608370855,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383972167969,0.0,0.0,0.0004779656883329,288.2431030273437,294.1499938964844,252.4156188964844,251.76388549804688,253.452865600586,252.4730834960937,286.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195127688348,7.475736474304995e-09,0.0010195053182542,-0.0186311472207307,0.0,0.0,0.0,-0.008547892794013,60.0,-23.55021095275879,-0.0,-7.086715925197495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60113525390625,0.0,0.0,9.571736882207917e-05,290.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6223449707031,0.0,0.0,0.0001007949904305,289.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58990478515625,0.0,0.0,7.444684888469055e-05,289.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848999023437,0.0,0.0,0.0001007950122584,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6301574707031,0.0,0.0,0.0004781277966685,288.2349548339844,294.1499938964844,252.4075469970703,251.75701904296875,253.44342041015625,252.4641265869141,286.2353210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198585223406,7.512516830843197e-09,0.00101985107176,-0.0187274478375911,0.0,0.0,0.0,-0.0085662845522165,60.0,-23.55776596069336,-0.0,-7.091523457347648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58502197265625,0.0,0.0,9.57848969846964e-05,290.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059875488281,0.0,0.0,0.0001008660983643,289.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.573974609375,0.0,0.0,7.449936674674973e-05,289.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56903076171875,0.0,0.0,0.0001008661201922,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6137084960937,0.0,0.0,0.0004784651100635,288.2186279296875,294.1499938964844,252.3916015625,251.74354553222656,253.424560546875,252.44644165039065,286.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205779690295,7.589049388911917e-09,0.0010205704020336,-0.0189278293401002,0.0,0.0,0.0,-0.0086045544594526,60.0,-23.573400497436523,-0.0,-7.101532872866302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58502197265625,0.0,0.0,9.57848969846964e-05,290.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6059875488281,0.0,0.0,0.0001008660983643,289.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.573974609375,0.0,0.0,7.449936674674973e-05,289.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56903076171875,0.0,0.0,0.0001008661201922,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6137084960937,0.0,0.0,0.0004784651100635,288.2186279296875,294.1499938964844,252.3916015625,251.74354553222656,253.424560546875,252.44644165039065,286.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205779690295,7.589049388911917e-09,0.0010205704020336,-0.0189278293401002,0.0,0.0,0.0,-0.0086045544594526,60.0,-23.573400497436523,-0.0,-7.101532872866302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5689392089844,0.0,0.0,9.585522639099509e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.589599609375,0.0,0.0,0.0001009401530609,289.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5579833984375,0.0,0.0,7.455406739609316e-05,289.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531005859375,0.0,0.0,0.0001009401821647,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59722900390625,0.0,0.0,0.0004788164224009,288.2023010253906,294.1499938964844,252.3759307861328,251.7303466796875,253.4057464599609,252.42909240722656,286.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213273344561,7.668753632117387e-09,0.0010213196510449,-0.0191365126520395,0.0,0.0,0.0,-0.0086444104090332,60.0,-23.589643478393555,-0.0,-7.111964350769996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5689392089844,0.0,0.0,9.585522639099509e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.589599609375,0.0,0.0,0.0001009401530609,289.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5579833984375,0.0,0.0,7.455406739609316e-05,289.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531005859375,0.0,0.0,0.0001009401821647,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59722900390625,0.0,0.0,0.0004788164224009,288.2023010253906,294.1499938964844,252.3759307861328,251.7303466796875,253.4057464599609,252.42909240722656,286.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213273344561,7.668753632117387e-09,0.0010213196510449,-0.0191365126520395,0.0,0.0,0.0,-0.0086444104090332,60.0,-23.589643478393555,-0.0,-7.111964350769996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55279541015625,0.0,0.0,9.592712740413845e-05,290.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732116699219,0.0,0.0,0.0001010158739518,289.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419921875,0.0,0.0,7.460999040631577e-05,289.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53717041015625,0.0,0.0,0.0001010158957797,290.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58074951171875,0.0,0.0,0.0004791755927726,288.1859741210937,294.1499938964844,252.3604736328125,251.7173767089844,253.3869781494141,252.4120635986328,286.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022093463689,7.750246666660132e-09,0.0010220856638625,-0.0193498767912387,0.0,0.0,0.0,-0.0086851604282855,60.0,-23.60626220703125,-0.0,-7.122638123746583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55279541015625,0.0,0.0,9.592712740413845e-05,290.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732116699219,0.0,0.0,0.0001010158739518,289.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419921875,0.0,0.0,7.460999040631577e-05,289.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53717041015625,0.0,0.0,0.0001010158957797,290.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58074951171875,0.0,0.0,0.0004791755927726,288.1859741210937,294.1499938964844,252.3604736328125,251.7173767089844,253.3869781494141,252.4120635986328,286.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022093463689,7.750246666660132e-09,0.0010220856638625,-0.0193498767912387,0.0,0.0,0.0,-0.0086851604282855,60.0,-23.60626220703125,-0.0,-7.122638123746583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5366516113281,0.0,0.0,9.599931217962876e-05,290.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55682373046875,0.0,0.0,0.000101091885881,289.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260009765625,0.0,0.0,7.466613897122443e-05,289.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.521240234375,0.0,0.0,0.0001010919077089,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5642395019531,0.0,0.0,0.0004795361601281,288.1695861816406,294.1499938964844,252.3451995849609,251.70458984375,253.3682556152344,252.3953399658203,286.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022862503305,7.832054116363452e-09,0.0010228547034785,-0.0195640604943037,0.0,0.0,0.0,-0.008726067841053,60.0,-23.62298011779785,-0.0,-7.13336092417194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5366516113281,0.0,0.0,9.599931217962876e-05,290.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55682373046875,0.0,0.0,0.000101091885881,289.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260009765625,0.0,0.0,7.466613897122443e-05,289.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.521240234375,0.0,0.0,0.0001010919077089,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5642395019531,0.0,0.0,0.0004795361601281,288.1695861816406,294.1499938964844,252.3451995849609,251.70458984375,253.3682556152344,252.3953399658203,286.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022862503305,7.832054116363452e-09,0.0010228547034785,-0.0195640604943037,0.0,0.0,0.0,-0.008726067841053,60.0,-23.62298011779785,-0.0,-7.13336092417194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.528564453125,0.0,0.0,9.603501530364156e-05,290.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.548583984375,0.0,0.0,0.0001011294880299,289.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179748535156,0.0,0.0,7.469391130143777e-05,289.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.51324462890625,0.0,0.0,0.0001011295098578,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.55596923828125,0.0,0.0,0.000479714537505,288.1614074707031,294.1499938964844,252.33761596679688,251.69825744628903,253.35891723632807,252.3870849609375,286.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232429485768,7.872523966057088e-09,0.0010232351487502,-0.0196700152009725,0.0,0.0,0.0,-0.0087463045492768,60.0,-23.63127326965332,-0.0,-7.138668678408068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5204772949219,0.0,0.0,9.607004176359624e-05,290.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403747558594,0.0,0.0,0.0001011663698591,289.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50994873046875,0.0,0.0,7.472114521078765e-05,289.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5052490234375,0.0,0.0,0.000101166391687,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476989746094,0.0,0.0,0.0004798894806299,288.1531982421875,294.1499938964844,252.3300628662109,251.6919403076172,253.34957885742188,252.3788909912109,286.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236160596832,7.912213106919808e-09,0.0010236081434413,-0.0197739284485578,0.0,0.0,0.0,-0.0087661510333418,60.0,-23.63943862915039,-0.0,-7.143875535575718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042724609375,0.0,0.0,9.613664587959649e-05,290.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.52392578125,0.0,0.0,0.0001012365028145,289.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.493896484375,0.0,0.0,7.477295002900064e-05,289.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892578125,0.0,0.0,0.0001012365246424,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311584472656,0.0,0.0,0.0004802221665158,288.1368103027344,294.1499938964844,252.31500244140625,251.67938232421875,253.3309631347656,252.3626708984375,286.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243257274851,7.987698502631702e-09,0.0010243178112432,-0.0199715532362461,0.0,0.0,0.0,-0.008803897537291,60.0,-23.65519142150879,-0.0,-7.153784054025891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5042724609375,0.0,0.0,9.613664587959649e-05,290.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.52392578125,0.0,0.0,0.0001012365028145,289.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.493896484375,0.0,0.0,7.477295002900064e-05,289.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892578125,0.0,0.0,0.0001012365246424,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5311584472656,0.0,0.0,0.0004802221665158,288.1368103027344,294.1499938964844,252.31500244140625,251.67938232421875,253.3309631347656,252.3626708984375,286.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243257274851,7.987698502631702e-09,0.0010243178112432,-0.0199715532362461,0.0,0.0,0.0,-0.008803897537291,60.0,-23.65519142150879,-0.0,-7.153784054025891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4880676269531,0.0,0.0,9.619577758712694e-05,290.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074768066406,0.0,0.0,0.0001012987777357,289.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4778137207031,0.0,0.0,7.48189413570799e-05,289.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732360839844,0.0,0.0,0.0001012987995636,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5146179199219,0.0,0.0,0.000480517570395,288.120361328125,294.1499938964844,252.3000030517578,251.6668701171875,253.31239318847656,252.34664916992188,286.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249558836221,8.054720446182273e-09,0.0010249477345496,-0.0201470218598842,0.0,0.0,0.0,-0.0088374111801385,60.0,-23.669458389282227,-0.0,-7.16258767852196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4880676269531,0.0,0.0,9.619577758712694e-05,290.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074768066406,0.0,0.0,0.0001012987777357,289.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4778137207031,0.0,0.0,7.48189413570799e-05,289.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732360839844,0.0,0.0,0.0001012987995636,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5146179199219,0.0,0.0,0.000480517570395,288.120361328125,294.1499938964844,252.3000030517578,251.6668701171875,253.31239318847656,252.34664916992188,286.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249558836221,8.054720446182273e-09,0.0010249477345496,-0.0201470218598842,0.0,0.0,0.0,-0.0088374111801385,60.0,-23.669458389282227,-0.0,-7.16258767852196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718322753906,0.0,0.0,9.624534141039476e-05,290.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4909973144531,0.0,0.0,0.0001013509681797,289.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617004394531,0.0,0.0,7.485748938051984e-05,289.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571838378906,0.0,0.0,0.0001013509900076,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.498046875,0.0,0.0,0.0004807651275768,288.1039123535156,294.1499938964844,252.2849884033203,251.65435791015625,253.2938842773437,252.330810546875,286.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254839435219,8.110887961265691e-09,0.0010254757944494,-0.0202940702438354,0.0,0.0,0.0,-0.0088654980063438,60.0,-23.6816463470459,-0.0,-7.16996950700377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718322753906,0.0,0.0,9.624534141039476e-05,290.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4909973144531,0.0,0.0,0.0001013509681797,289.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617004394531,0.0,0.0,7.485748938051984e-05,289.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571838378906,0.0,0.0,0.0001013509900076,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.498046875,0.0,0.0,0.0004807651275768,288.1039123535156,294.1499938964844,252.2849884033203,251.65435791015625,253.2938842773437,252.330810546875,286.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254839435219,8.110887961265691e-09,0.0010254757944494,-0.0202940702438354,0.0,0.0,0.0,-0.0088654980063438,60.0,-23.6816463470459,-0.0,-7.16996950700377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,9.628388215787707e-05,290.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745178222656,0.0,0.0,0.0001013915607472,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4455871582031,0.0,0.0,7.488747360184789e-05,289.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4411315917969,0.0,0.0,0.0001013915825751,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814758300781,0.0,0.0,0.0004809576785191,288.08746337890625,294.1499938964844,252.2699432373047,251.64178466796875,253.27542114257807,252.3151092529297,286.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258946567773,8.154573905017061e-09,0.0010258865077048,-0.0204084422439336,0.0,0.0,0.0,-0.008887343108654,60.0,-23.69133758544922,-0.0,-7.175713534479655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4555969238281,0.0,0.0,9.628388215787707e-05,290.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4745178222656,0.0,0.0,0.0001013915607472,289.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4455871582031,0.0,0.0,7.488747360184789e-05,289.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4411315917969,0.0,0.0,0.0001013915825751,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814758300781,0.0,0.0,0.0004809576785191,288.08746337890625,294.1499938964844,252.2699432373047,251.64178466796875,253.27542114257807,252.3151092529297,286.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258946567773,8.154573905017061e-09,0.0010258865077048,-0.0204084422439336,0.0,0.0,0.0,-0.008887343108654,60.0,-23.69133758544922,-0.0,-7.175713534479655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44744873046875,0.0,0.0,9.629828855395316e-05,290.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662475585937,0.0,0.0,0.0001014067311189,289.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375305175781,0.0,0.0,7.489867857657373e-05,289.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4330749511719,0.0,0.0,0.0001014067529467,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731750488281,0.0,0.0,0.0004810296522919,288.0792236328125,294.1499938964844,252.26239013671875,251.63546752929688,253.26622009277344,252.30731201171875,286.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260480921715,8.170901288906407e-09,0.001026039943099,-0.0204511862248182,0.0,0.0,0.0,-0.0088955070823431,60.0,-23.69501686096192,-0.0,-7.177861505169858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393310546875,0.0,0.0,9.631078864913434e-05,290.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580078125,0.0,0.0,0.0001014198933262,289.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294738769531,0.0,0.0,7.490839925594628e-05,289.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.425048828125,0.0,0.0,0.0001014199151541,290.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648742675781,0.0,0.0,0.0004810920800082,288.07098388671875,294.1499938964844,252.2548065185547,251.62911987304688,253.2570343017578,252.29953002929688,286.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026181387715,8.185065070165365e-09,0.0010261732386425,-0.0204882677644491,0.0,0.0,0.0,-0.0089025907218456,60.0,-23.69822120666504,-0.0,-7.179724548223021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
