time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535020,289.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4230651855469,0.0,0.0,9.63256898103282e-05,290.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414978027344,0.0,0.0,0.0001014355802908,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.413330078125,0.0,0.0,7.491998258046806e-05,289.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4089660644531,0.0,0.0,0.0001014356021187,290.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482727050781,0.0,0.0,0.0004811665276065,288.05450439453125,294.1499938964844,252.23953247070312,251.6163024902344,253.2386779785156,252.28399658203125,286.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263400617986,8.201951118280704e-09,0.0010263319127261,-0.0205324739217758,0.0,0.0,0.0,-0.008911034092307,60.0,-23.702356338500977,-0.0,-7.181945704815007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4230651855469,0.0,0.0,9.63256898103282e-05,290.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414978027344,0.0,0.0,0.0001014355802908,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.413330078125,0.0,0.0,7.491998258046806e-05,289.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4089660644531,0.0,0.0,0.0001014356021187,290.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482727050781,0.0,0.0,0.0004811665276065,288.05450439453125,294.1499938964844,252.23953247070312,251.6163024902344,253.2386779785156,252.28399658203125,286.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263400617986,8.201951118280704e-09,0.0010263319127261,-0.0205324739217758,0.0,0.0,0.0,-0.008911034092307,60.0,-23.702356338500977,-0.0,-7.181945704815007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067687988281,0.0,0.0,9.632986620999871e-05,290.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42498779296875,0.0,0.0,0.0001014399749692,289.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39715576171875,0.0,0.0,7.49232349335216e-05,289.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3928527832031,0.0,0.0,0.0001014399967971,290.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4316711425781,0.0,0.0,0.0004811873659491,288.0380249023437,294.1499938964844,252.2240753173828,251.6032867431641,253.2203826904297,252.2685089111328,286.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263845324516,8.206678892008767e-09,0.0010263763833791,-0.0205448493361473,0.0,0.0,0.0,-0.0089133977890014,60.0,-23.7039794921875,-0.0,-7.182567429708797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067687988281,0.0,0.0,9.632986620999871e-05,290.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42498779296875,0.0,0.0,0.0001014399749692,289.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39715576171875,0.0,0.0,7.49232349335216e-05,289.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3928527832031,0.0,0.0,0.0001014399967971,290.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4316711425781,0.0,0.0,0.0004811873659491,288.0380249023437,294.1499938964844,252.2240753173828,251.6032867431641,253.2203826904297,252.2685089111328,286.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263845324516,8.206678892008767e-09,0.0010263763833791,-0.0205448493361473,0.0,0.0,0.0,-0.0089133977890014,60.0,-23.7039794921875,-0.0,-7.182567429708797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905029296875,0.0,0.0,9.632389264879748e-05,290.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.408447265625,0.0,0.0,0.0001014336885418,289.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3810119628906,0.0,0.0,7.491859287256375e-05,289.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3767395019531,0.0,0.0,0.0001014337103697,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150695800781,0.0,0.0,0.0004811575636267,288.0215148925781,294.1499938964844,252.2084045410156,251.5900421142578,253.2021331787109,252.25299072265625,286.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263209696859,8.199911860629072e-09,0.001026312704198,-0.0205271337181329,0.0,0.0,0.0,-0.0089100142940878,60.0,-23.7029972076416,-0.0,-7.18167711966089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905029296875,0.0,0.0,9.632389264879748e-05,290.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.408447265625,0.0,0.0,0.0001014336885418,289.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3810119628906,0.0,0.0,7.491859287256375e-05,289.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3767395019531,0.0,0.0,0.0001014337103697,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150695800781,0.0,0.0,0.0004811575636267,288.0215148925781,294.1499938964844,252.2084045410156,251.5900421142578,253.2021331787109,252.25299072265625,286.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263209696859,8.199911860629072e-09,0.001026312704198,-0.0205271337181329,0.0,0.0,0.0,-0.0089100142940878,60.0,-23.7029972076416,-0.0,-7.18167711966089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.37420654296875,0.0,0.0,9.630960994400084e-05,290.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919372558594,0.0,0.0,0.0001014186418615,289.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648376464844,0.0,0.0,7.490747520932928e-05,289.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606262207031,0.0,0.0,0.0001014186636894,290.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984680175781,0.0,0.0,0.0004810861719306,288.0050048828125,294.1499938964844,252.1924591064453,251.5764923095703,253.1839294433593,252.2373962402344,285.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261686984449,8.18371503896742e-09,0.0010261605493724,-0.0204847324639558,0.0,0.0,0.0,-0.008901915512979,60.0,-23.699857711791992,-0.0,-7.179546912539081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.37420654296875,0.0,0.0,9.630960994400084e-05,290.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919372558594,0.0,0.0,0.0001014186418615,289.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3648376464844,0.0,0.0,7.490747520932928e-05,289.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606262207031,0.0,0.0,0.0001014186636894,290.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984680175781,0.0,0.0,0.0004810861719306,288.0050048828125,294.1499938964844,252.1924591064453,251.5764923095703,253.1839294433593,252.2373962402344,285.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261686984449,8.18371503896742e-09,0.0010261605493724,-0.0204847324639558,0.0,0.0,0.0,-0.008901915512979,60.0,-23.699857711791992,-0.0,-7.179546912539081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3660583496094,0.0,0.0,9.62996855378151e-05,290.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3836669921875,0.0,0.0,0.0001014082008623,289.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35675048828125,0.0,0.0,7.489976269425824e-05,289.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525695800781,0.0,0.0,0.0001014082154142,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3901672363281,0.0,0.0,0.0004810366372112,287.99676513671875,294.1499938964844,252.1843719482422,251.5695953369141,253.1748504638672,252.22955322265625,285.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260629933327,8.172469811995597e-09,0.0010260548442602,-0.0204552914947271,0.0,0.0,0.0,-0.0088962921872735,60.0,-23.69755172729492,-0.0,-7.178067562563228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35791015625,0.0,0.0,9.628822590457276e-05,290.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754272460937,0.0,0.0,0.0001013961300486,289.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486328125,0.0,0.0,7.489084964618087e-05,289.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3445129394531,0.0,0.0,0.0001013961518765,290.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818664550781,0.0,0.0,0.0004809793899767,287.9884948730469,294.1499938964844,252.1762084960937,251.56260681152344,253.165771484375,252.2216796875,285.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259408736601,8.159481978964322e-09,0.0010259327245876,-0.0204212889075279,0.0,0.0,0.0,-0.0088897980749607,60.0,-23.694900512695312,-0.0,-7.176359417826461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3415832519531,0.0,0.0,9.626176324672996e-05,290.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.35888671875,0.0,0.0,0.000101368263131,289.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324584960937,0.0,0.0,7.487026596209034e-05,289.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.328369140625,0.0,0.0,0.0001013682849588,290.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0004808472003787,287.97198486328125,294.1499938964844,252.1596069335937,251.54833984375,253.1476593017578,252.205795288086,285.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256589157506,8.12948552919579e-09,0.0010256507666781,-0.0203427579253911,0.0,0.0,0.0,-0.0088747981935739,60.0,-23.68878173828125,-0.0,-7.172414484557521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3415832519531,0.0,0.0,9.626176324672996e-05,290.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.35888671875,0.0,0.0,0.000101368263131,289.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324584960937,0.0,0.0,7.487026596209034e-05,289.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.328369140625,0.0,0.0,0.0001013682849588,290.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,0.0004808472003787,287.97198486328125,294.1499938964844,252.1596069335937,251.54833984375,253.1476593017578,252.205795288086,285.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256589157506,8.12948552919579e-09,0.0010256507666781,-0.0203427579253911,0.0,0.0,0.0,-0.0088747981935739,60.0,-23.68878173828125,-0.0,-7.172414484557521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3252868652344,0.0,0.0,9.62321282713674e-05,290.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423767089844,0.0,0.0,0.0001013370565488,289.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3162841796875,0.0,0.0,7.484721572836861e-05,289.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.312255859375,0.0,0.0,0.0001013370783766,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486633300781,0.0,0.0,0.000480699178297,287.9554748535156,294.1499938964844,252.14259338378903,251.5336456298828,253.1295623779297,252.18966674804688,285.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253431973978,8.09589906225483e-09,0.0010253351647406,-0.0202548298984766,0.0,0.0,0.0,-0.0088580036535859,60.0,-23.681882858276367,-0.0,-7.167999171997509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3252868652344,0.0,0.0,9.62321282713674e-05,290.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423767089844,0.0,0.0,0.0001013370565488,289.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3162841796875,0.0,0.0,7.484721572836861e-05,289.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.312255859375,0.0,0.0,0.0001013370783766,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486633300781,0.0,0.0,0.000480699178297,287.9554748535156,294.1499938964844,252.14259338378903,251.5336456298828,253.1295623779297,252.18966674804688,285.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253431973978,8.09589906225483e-09,0.0010253351647406,-0.0202548298984766,0.0,0.0,0.0,-0.0088580036535859,60.0,-23.681882858276367,-0.0,-7.167999171997509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089904785156,0.0,0.0,9.620129276299848e-05,290.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258361816406,0.0,0.0,0.0001013045839499,289.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3000793457031,0.0,0.0,7.482322689611465e-05,289.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961120605469,0.0,0.0,0.0001013045985018,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320617675781,0.0,0.0,0.0004805451317224,287.93896484375,294.1499938964844,252.1251373291016,251.5184631347656,253.11148071289065,252.1732788085937,285.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250145569443,8.060943024190692e-09,0.0010250065242871,-0.0201633106917142,0.0,0.0,0.0,-0.0088405236601829,60.0,-23.67472267150879,-0.0,-7.16340551321082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089904785156,0.0,0.0,9.620129276299848e-05,290.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3258361816406,0.0,0.0,0.0001013045839499,289.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3000793457031,0.0,0.0,7.482322689611465e-05,289.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2961120605469,0.0,0.0,0.0001013045985018,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320617675781,0.0,0.0,0.0004805451317224,287.93896484375,294.1499938964844,252.1251373291016,251.5184631347656,253.11148071289065,252.1732788085937,285.9317932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250145569443,8.060943024190692e-09,0.0010250065242871,-0.0201633106917142,0.0,0.0,0.0,-0.0088405236601829,60.0,-23.67472267150879,-0.0,-7.16340551321082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29266357421875,0.0,0.0,9.617101750336587e-05,290.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.309326171875,0.0,0.0,0.0001012727007037,289.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28387451171875,0.0,0.0,7.479968189727515e-05,289.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27996826171875,0.0,0.0,0.0001012727225315,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154602050781,0.0,0.0,0.0004803939082194,287.92242431640625,294.1499938964844,252.1071929931641,251.5027618408203,253.09341430664065,252.1565704345703,285.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246919700875,8.026630027302417e-09,0.0010246839374303,-0.0200734790414571,0.0,0.0,0.0,-0.0088233659043908,60.0,-23.66776466369629,-0.0,-7.158897119552422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.29266357421875,0.0,0.0,9.617101750336587e-05,290.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.309326171875,0.0,0.0,0.0001012727007037,289.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28387451171875,0.0,0.0,7.479968189727515e-05,289.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27996826171875,0.0,0.0,0.0001012727225315,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154602050781,0.0,0.0,0.0004803939082194,287.92242431640625,294.1499938964844,252.1071929931641,251.5027618408203,253.09341430664065,252.1565704345703,285.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246919700875,8.026630027302417e-09,0.0010246839374303,-0.0200734790414571,0.0,0.0,0.0,-0.0088233659043908,60.0,-23.66776466369629,-0.0,-7.158897119552422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845153808594,0.0,0.0,9.615664748707786e-05,290.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3010559082031,0.0,0.0,0.0001012575667118,289.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757873535156,0.0,0.0,7.478850602637976e-05,289.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718811035156,0.0,0.0,0.0001012575885397,290.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3071594238281,0.0,0.0,0.0004803221381735,287.9141845703125,294.1499938964844,252.09803771972656,251.49468994140625,253.0843963623047,252.1480712890625,285.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245388839393,8.010341723263537e-09,0.0010245308512821,-0.0200308337807655,0.0,0.0,0.0,-0.0088152214884758,60.0,-23.66451835632324,-0.0,-7.156757675375047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763671875,0.0,0.0,9.61431724135764e-05,290.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.29278564453125,0.0,0.0,0.0001012433858704,289.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677001953125,0.0,0.0,7.477802864741534e-05,289.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637939453125,0.0,0.0,0.0001012434076983,290.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2988586425781,0.0,0.0,0.0004802548501174,287.9059143066406,294.1499938964844,252.08872985839844,251.4864654541016,253.0753631591797,252.1394805908203,285.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243953438475,7.995074824407311e-09,0.0010243873111903,-0.0199908651411533,0.0,0.0,0.0,-0.0088075874373316,60.0,-23.66151428222656,-0.0,-7.154753234317468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2600402832031,0.0,0.0,9.611963469069452e-05,289.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762756347656,0.0,0.0,0.0001012185966828,289.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514953613281,0.0,0.0,7.475972233805805e-05,289.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2476501464844,0.0,0.0,0.0001012186185107,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2822570800781,0.0,0.0,0.0004801372706424,287.889404296875,294.1499938964844,252.0696716308593,251.4695739746093,253.05728149414065,252.1219482421875,285.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024144468829,7.96839216832268e-09,0.0010241365525871,-0.0199210084974765,0.0,0.0,0.0,-0.0087942443788051,60.0,-23.65645980834961,-0.0,-7.151249548087435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2600402832031,0.0,0.0,9.611963469069452e-05,289.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762756347656,0.0,0.0,0.0001012185966828,289.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2514953613281,0.0,0.0,7.475972233805805e-05,289.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2476501464844,0.0,0.0,0.0001012186185107,290.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2822570800781,0.0,0.0,0.0004801372706424,287.889404296875,294.1499938964844,252.0696716308593,251.4695739746093,253.05728149414065,252.1219482421875,285.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024144468829,7.96839216832268e-09,0.0010241365525871,-0.0199210084974765,0.0,0.0,0.0,-0.0087942443788051,60.0,-23.65645980834961,-0.0,-7.151249548087435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2437438964844,0.0,0.0,9.610145207261668e-05,289.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.259765625,0.0,0.0,0.0001011994536384,289.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352905273437,0.0,0.0,7.474557787645608e-05,289.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23150634765625,0.0,0.0,0.0001011994681903,290.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2656555175781,0.0,0.0,0.0004800464375875,287.87286376953125,294.1499938964844,252.0500030517578,251.4519958496093,253.0391845703125,252.1039581298828,285.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239507537335,7.947784652628798e-09,0.0010239427210763,-0.0198670551180839,0.0,0.0,0.0,-0.008783939294517,60.0,-23.65287971496582,-0.0,-7.14854380134966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2437438964844,0.0,0.0,9.610145207261668e-05,289.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.259765625,0.0,0.0,0.0001011994536384,289.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352905273437,0.0,0.0,7.474557787645608e-05,289.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23150634765625,0.0,0.0,0.0001011994681903,290.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2656555175781,0.0,0.0,0.0004800464375875,287.87286376953125,294.1499938964844,252.0500030517578,251.4519958496093,253.0391845703125,252.1039581298828,285.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239507537335,7.947784652628798e-09,0.0010239427210763,-0.0198670551180839,0.0,0.0,0.0,-0.008783939294517,60.0,-23.65287971496582,-0.0,-7.14854380134966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274169921875,0.0,0.0,9.608265827409924e-05,289.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24322509765625,0.0,0.0,0.0001011796557577,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21905517578125,0.0,0.0,7.473096047760919e-05,289.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21533203125,0.0,0.0,0.0001011796775856,290.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490539550781,0.0,0.0,0.0004799525486305,287.8563537597656,294.1499938964844,252.0287628173828,251.43280029296875,253.0210418701172,252.0852203369141,285.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237504029646,7.926479028697031e-09,0.0010237424867227,-0.019811276346445,0.0,0.0,0.0,-0.008773285895586,60.0,-23.6507625579834,-0.0,-7.145747815684447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274169921875,0.0,0.0,9.608265827409924e-05,289.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24322509765625,0.0,0.0,0.0001011796557577,289.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21905517578125,0.0,0.0,7.473096047760919e-05,289.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21533203125,0.0,0.0,0.0001011796775856,290.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490539550781,0.0,0.0,0.0004799525486305,287.8563537597656,294.1499938964844,252.0287628173828,251.43280029296875,253.0210418701172,252.0852203369141,285.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237504029646,7.926479028697031e-09,0.0010237424867227,-0.019811276346445,0.0,0.0,0.0,-0.008773285895586,60.0,-23.6507625579834,-0.0,-7.145747815684447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110900878906,0.0,0.0,9.605722152628005e-05,289.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2267150878906,0.0,0.0,0.0001011528729577,289.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2028503417969,0.0,0.0,7.471117714885622e-05,289.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991577148437,0.0,0.0,0.0001011528947856,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2324523925781,0.0,0.0,0.0004798255104105,287.8398132324219,294.1499938964844,252.00515747070312,251.41114807128903,253.0028381347656,252.0655670166016,285.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234795045107,7.897649645371985e-09,0.0010234715882688,-0.0197357982397079,0.0,0.0,0.0,-0.0087588699534535,60.0,-23.6490535736084,-0.0,-7.141964886159259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110900878906,0.0,0.0,9.605722152628005e-05,289.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2267150878906,0.0,0.0,0.0001011528729577,289.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2028503417969,0.0,0.0,7.471117714885622e-05,289.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991577148437,0.0,0.0,0.0001011528947856,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2324523925781,0.0,0.0,0.0004798255104105,287.8398132324219,294.1499938964844,252.00515747070312,251.41114807128903,253.0028381347656,252.0655670166016,285.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234795045107,7.897649645371985e-09,0.0010234715882688,-0.0197357982397079,0.0,0.0,0.0,-0.0087588699534535,60.0,-23.6490535736084,-0.0,-7.141964886159259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20294189453125,0.0,0.0,9.604209481040016e-05,289.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21844482421875,0.0,0.0,0.0001011369458865,289.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947326660156,0.0,0.0,7.469941192539409e-05,289.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910705566406,0.0,0.0,0.0001011369604384,290.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2241516113281,0.0,0.0,0.0004797499277628,287.83154296875,294.1499938964844,251.9925079345703,251.3994598388672,252.99368286132807,252.0551605224609,285.8217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102331826929,7.880503360979674e-09,0.0010233103530481,-0.0196909066289663,0.0,0.0,0.0,-0.0087502961978316,60.0,-23.648223876953125,-0.0,-7.139715307857841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947631835937,0.0,0.0,9.602540376363322e-05,289.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101745605469,0.0,0.0,0.0001011193671729,289.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1866149902344,0.0,0.0,7.468643161701038e-05,289.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829833984375,0.0,0.0,0.0001011193817248,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2158508300781,0.0,0.0,0.0004796665743924,287.82330322265625,294.1499938964844,251.9793243408203,251.38720703125,252.9844970703125,252.0443878173828,285.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231403866782,7.86158604881848e-09,0.0010231325868517,-0.0196413788944482,0.0,0.0,0.0,-0.0087408367544412,60.0,-23.647403717041016,-0.0,-7.137234092624567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1784362792969,0.0,0.0,9.5988048997242e-05,289.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19366455078125,0.0,0.0,0.000101080033346,289.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.17041015625,0.0,0.0,7.465737871825695e-05,289.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16680908203125,0.0,0.0,0.0001010800551739,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1992492675781,0.0,0.0,0.0004794799897354,287.8067626953125,294.1499938964844,251.951400756836,251.36111450195312,252.9660186767578,252.021728515625,285.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227424791082,7.819250136265055e-09,0.0010227346792817,-0.0195305384695529,0.0,0.0,0.0,-0.0087196668609976,60.0,-23.64580535888672,-0.0,-7.131682622230073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1784362792969,0.0,0.0,9.5988048997242e-05,289.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.19366455078125,0.0,0.0,0.000101080033346,289.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.17041015625,0.0,0.0,7.465737871825695e-05,289.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16680908203125,0.0,0.0,0.0001010800551739,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1992492675781,0.0,0.0,0.0004794799897354,287.8067626953125,294.1499938964844,251.951400756836,251.36111450195312,252.9660186767578,252.021728515625,285.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227424791082,7.819250136265055e-09,0.0010227346792817,-0.0195305384695529,0.0,0.0,0.0,-0.0087196668609976,60.0,-23.64580535888672,-0.0,-7.131682622230073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.162109375,0.0,0.0,9.594539733370766e-05,289.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771545410156,0.0,0.0,0.0001010351115837,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1541748046875,0.0,0.0,7.462420035153627e-05,289.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.150634765625,0.0,0.0,0.0001010351334116,290.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18267822265625,0.0,0.0,0.0004792669205926,287.79022216796875,294.1499938964844,251.9215240478516,251.3330078125,252.9473419189453,251.997299194336,285.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222879936918,7.770901255810259e-09,0.0010222801938652,-0.0194039549678564,0.0,0.0,0.0,-0.0086954906582832,60.0,-23.644306182861328,-0.0,-7.125344581027093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.162109375,0.0,0.0,9.594539733370766e-05,289.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1771545410156,0.0,0.0,0.0001010351115837,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1541748046875,0.0,0.0,7.462420035153627e-05,289.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.150634765625,0.0,0.0,0.0001010351334116,290.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.18267822265625,0.0,0.0,0.0004792669205926,287.79022216796875,294.1499938964844,251.9215240478516,251.3330078125,252.9473419189453,251.997299194336,285.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222879936918,7.770901255810259e-09,0.0010222801938652,-0.0194039549678564,0.0,0.0,0.0,-0.0086954906582832,60.0,-23.644306182861328,-0.0,-7.125344581027093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457824707031,0.0,0.0,9.589856927050278e-05,289.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606140136719,0.0,0.0,0.000100985802419,289.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,7.458777690771967e-05,289.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13446044921875,0.0,0.0,0.0001009858169709,290.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.16607666015625,0.0,0.0,0.0004790330131072,287.7737121582031,294.1499938964844,251.88983154296875,251.30303955078125,252.928466796875,251.9713897705078,285.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217890376225,7.717828154341078e-09,0.0010217813542112,-0.0192649979144334,0.0,0.0,0.0,-0.0086689516901969,60.0,-23.642911911010746,-0.0,-7.118391209814946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457824707031,0.0,0.0,9.589856927050278e-05,289.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606140136719,0.0,0.0,0.000100985802419,289.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,7.458777690771967e-05,289.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13446044921875,0.0,0.0,0.0001009858169709,290.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.16607666015625,0.0,0.0,0.0004790330131072,287.7737121582031,294.1499938964844,251.88983154296875,251.30303955078125,252.928466796875,251.9713897705078,285.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217890376225,7.717828154341078e-09,0.0010217813542112,-0.0192649979144334,0.0,0.0,0.0,-0.0086689516901969,60.0,-23.642911911010746,-0.0,-7.118391209814946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12945556640625,0.0,0.0,9.584725194144994e-05,289.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,0.0001009317638818,289.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,7.454786828020588e-05,289.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,0.0001009317857096,290.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495056152344,0.0,0.0,0.0004787766956724,287.7571716308594,294.1499938964844,251.85646057128903,251.27134704589844,252.9093017578125,251.94363403320312,285.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212422348558,7.659668455062274e-09,0.0010212345514446,-0.0191127248108387,0.0,0.0,0.0,-0.0086398692801594,60.0,-23.64167594909668,-0.0,-7.110774902230332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12945556640625,0.0,0.0,9.584725194144994e-05,289.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,0.0001009317638818,289.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,7.454786828020588e-05,289.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,0.0001009317857096,290.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495056152344,0.0,0.0,0.0004787766956724,287.7571716308594,294.1499938964844,251.85646057128903,251.27134704589844,252.9093017578125,251.94363403320312,285.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212422348558,7.659668455062274e-09,0.0010212345514446,-0.0191127248108387,0.0,0.0,0.0,-0.0086398692801594,60.0,-23.64167594909668,-0.0,-7.110774902230332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213073730469,0.0,0.0,9.582052734913304e-05,289.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358642578125,0.0,0.0,0.0001009036204777,289.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136169433594,0.0,0.0,7.452708086930215e-05,289.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11016845703125,0.0,0.0,0.0001009036423056,290.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,0.0004786431672982,287.7489318847656,294.1499938964844,251.8392028808593,251.25489807128903,252.899642944336,251.92922973632807,285.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209574829787,7.629376241879982e-09,0.0010209499159827,-0.0190334133803844,0.0,0.0,0.0,-0.0086247213184833,60.0,-23.641101837158203,-0.0,-7.106810073764791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
