time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537360,289.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131591796875,0.0,0.0,9.579256584402174e-05,289.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,0.0001008741746773,289.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,7.450533303199336e-05,289.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,0.0001008741892292,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329345703125,0.0,0.0,0.0004785034980159,287.7406616210937,294.1499938964844,251.82156372070312,251.2380828857422,252.8899078369141,251.91436767578125,285.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206594597548,7.597680706794563e-09,0.0010206518927589,-0.0189504288136959,0.0,0.0,0.0,-0.0086088720709085,60.0,-23.64057350158692,-0.0,-7.102661925273426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,9.573465649737044e-05,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111145019531,0.0,0.0,0.0001008132021524,289.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892944335937,0.0,0.0,7.446029485436156e-05,289.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859069824219,0.0,0.0,0.0001008132167044,290.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163635253906,0.0,0.0,0.0004782142641488,287.7241516113281,294.1499938964844,251.7852783203125,251.2033843994141,252.8702392578125,251.8837127685547,285.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200425749644,7.53205320336292e-09,0.0010200350079685,-0.0187786016613245,0.0,0.0,0.0,-0.0085760559886693,60.0,-23.63960838317871,-0.0,-7.094077858482707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,9.573465649737044e-05,289.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1111145019531,0.0,0.0,0.0001008132021524,289.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892944335937,0.0,0.0,7.446029485436156e-05,289.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859069824219,0.0,0.0,0.0001008132167044,290.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163635253906,0.0,0.0,0.0004782142641488,287.7241516113281,294.1499938964844,251.7852783203125,251.2033843994141,252.8702392578125,251.8837127685547,285.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200425749644,7.53205320336292e-09,0.0010200350079685,-0.0187786016613245,0.0,0.0,0.0,-0.0085760559886693,60.0,-23.63960838317871,-0.0,-7.094077858482707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805053710937,0.0,0.0,9.567376400809736e-05,289.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946044921875,0.0,0.0,0.000100749071862,289.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07305908203125,0.0,0.0,7.441292837029323e-05,289.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697326660156,0.0,0.0,0.0001007490864139,290.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,0.0004779100709129,287.7076416015625,294.1499938964844,251.74774169921875,251.1674041748047,252.8502655029297,251.8516082763672,285.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193936759606,7.463033746546444e-09,0.00101938622538,-0.0185978896915912,0.0,0.0,0.0,-0.0085415430366992,60.0,-23.6387996673584,-0.0,-7.085055386824024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805053710937,0.0,0.0,9.567376400809736e-05,289.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946044921875,0.0,0.0,0.000100749071862,289.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07305908203125,0.0,0.0,7.441292837029323e-05,289.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697326660156,0.0,0.0,0.0001007490864139,290.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,0.0004779100709129,287.7076416015625,294.1499938964844,251.74774169921875,251.1674041748047,252.8502655029297,251.8516082763672,285.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193936759606,7.463033746546444e-09,0.00101938622538,-0.0185978896915912,0.0,0.0,0.0,-0.0085415430366992,60.0,-23.6387996673584,-0.0,-7.085055386824024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,9.561041952110828e-05,289.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,0.0001006823731586,289.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0568542480469,0.0,0.0,7.43636628612876e-05,289.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535583496094,0.0,0.0,0.0001006823877105,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,0.0004775936540681,287.6911315917969,294.1499938964844,251.70909118652344,251.1302947998047,252.8299865722656,251.8181915283203,285.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187188163399,7.391240952614453e-09,0.0010187113657593,-0.0184099152684211,0.0,0.0,0.0,-0.0085056433454155,60.0,-23.638139724731445,-0.0,-7.075676933254726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,9.561041952110828e-05,289.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,0.0001006823731586,289.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0568542480469,0.0,0.0,7.43636628612876e-05,289.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535583496094,0.0,0.0,0.0001006823877105,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,0.0004775936540681,287.6911315917969,294.1499938964844,251.70909118652344,251.1302947998047,252.8299865722656,251.8181915283203,285.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187188163399,7.391240952614453e-09,0.0010187113657593,-0.0184099152684211,0.0,0.0,0.0,-0.0085056433454155,60.0,-23.638139724731445,-0.0,-7.075676933254726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04791259765625,0.0,0.0,9.554505231790245e-05,289.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616455078125,0.0,0.0,0.0001006135353236,289.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,7.431281846947968e-05,289.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373840332031,0.0,0.0,0.0001006135498755,290.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06671142578125,0.0,0.0,0.0004772671381942,287.67462158203125,294.1499938964844,251.6694793701172,251.09217834472656,252.8093719482422,251.78355407714844,285.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180223034694,7.317152661556747e-09,0.0010180149693042,-0.0182159282267093,0.0,0.0,0.0,-0.0084685962647199,60.0,-23.637630462646484,-0.0,-7.06600502553556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04791259765625,0.0,0.0,9.554505231790245e-05,289.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616455078125,0.0,0.0,0.0001006135353236,289.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,7.431281846947968e-05,289.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373840332031,0.0,0.0,0.0001006135498755,290.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06671142578125,0.0,0.0,0.0004772671381942,287.67462158203125,294.1499938964844,251.6694793701172,251.09217834472656,252.8093719482422,251.78355407714844,285.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180223034694,7.317152661556747e-09,0.0010180149693042,-0.0182159282267093,0.0,0.0,0.0,-0.0084685962647199,60.0,-23.637630462646484,-0.0,-7.06600502553556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0397644042969,0.0,0.0,9.551169932819904e-05,289.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.05340576171875,0.0,0.0,0.0001005784142762,289.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03253173828125,0.0,0.0,7.428687968058512e-05,289.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293273925781,0.0,0.0,0.0001005784288281,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584411621094,0.0,0.0,0.0004771005187649,287.6663818359375,294.1499938964844,251.6493530273437,251.0727996826172,252.7989196777344,251.7657623291016,285.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176668874919,7.27935089983589e-09,0.0010176596697419,-0.0181169491261243,0.0,0.0,0.0,-0.0084496932104229,60.0,-23.63744163513184,-0.0,-7.061072437863913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316162109375,0.0,0.0,9.547809167997912e-05,289.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,0.0001005430240184,289.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,7.426074444083497e-05,289.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.021240234375,0.0,0.0,0.0001005430385703,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0501708984375,0.0,0.0,0.0004769326478708,287.6581420898437,294.1499938964844,251.6290283203125,251.05322265625,252.78839111328125,251.7477569580078,285.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017308793962,7.241260036039421e-09,0.001017301576212,-0.0180172137916088,0.0,0.0,0.0,-0.0084306467324495,60.0,-23.637285232543945,-0.0,-7.05610432305548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,9.54100032686256e-05,289.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287170410156,0.0,0.0,0.000100471326732,289.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082397460937,0.0,0.0,7.420778274536133e-05,289.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00506591796875,0.0,0.0,0.0001004713412839,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336303710937,0.0,0.0,0.0004765925696119,287.64166259765625,294.1499938964844,251.587890625,251.0135498046875,252.76705932617188,251.7110290527344,285.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165834100916,7.164093762668244e-09,0.0010165761923417,-0.0178151652216911,0.0,0.0,0.0,-0.0083920592442154,60.0,-23.63711166381836,-0.0,-7.046044459002587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,9.54100032686256e-05,289.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0287170410156,0.0,0.0,0.000100471326732,289.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082397460937,0.0,0.0,7.420778274536133e-05,289.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00506591796875,0.0,0.0,0.0001004713412839,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336303710937,0.0,0.0,0.0004765925696119,287.64166259765625,294.1499938964844,251.587890625,251.0135498046875,252.76705932617188,251.7110290527344,285.626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165834100916,7.164093762668244e-09,0.0010165761923417,-0.0178151652216911,0.0,0.0,0.0,-0.0083920592442154,60.0,-23.63711166381836,-0.0,-7.046044459002587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9990234375,0.0,0.0,9.534132550470532e-05,289.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,0.0001003989964374,289.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920349121094,0.0,0.0,7.4154362664558e-05,289.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,0.0001003990109893,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171203613281,0.0,0.0,0.0004762494645547,287.62518310546875,294.1499938964844,251.5461883544922,250.97332763671875,252.74539184570312,251.67349243164065,285.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158515069633,7.086248476895207e-09,0.001015844522044,-0.0176113341003656,0.0,0.0,0.0,-0.0083531336858868,60.0,-23.637115478515625,-0.0,-7.035902882535083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9990234375,0.0,0.0,9.534132550470532e-05,289.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,0.0001003989964374,289.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920349121094,0.0,0.0,7.4154362664558e-05,289.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889221191406,0.0,0.0,0.0001003990109893,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171203613281,0.0,0.0,0.0004762494645547,287.62518310546875,294.1499938964844,251.5461883544922,250.97332763671875,252.74539184570312,251.67349243164065,285.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158515069633,7.086248476895207e-09,0.001015844522044,-0.0176113341003656,0.0,0.0,0.0,-0.0083531336858868,60.0,-23.637115478515625,-0.0,-7.035902882535083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,9.527248766971752e-05,289.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958190917969,0.0,0.0,0.0001003265133476,289.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,7.410082616843283e-05,289.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727478027344,0.0,0.0,0.0001003265278995,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,0.0004759056319016,287.60870361328125,294.1499938964844,251.50408935546875,250.93267822265625,252.72335815429688,251.6352386474609,285.5928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151180904358,7.008231772687168e-09,0.0010151111055165,-0.017407052218914,0.0,0.0,0.0,-0.0083141215145587,60.0,-23.637340545654297,-0.0,-7.025747095212864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,9.527248766971752e-05,289.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958190917969,0.0,0.0,0.0001003265133476,289.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.975830078125,0.0,0.0,7.410082616843283e-05,289.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727478027344,0.0,0.0,0.0001003265278995,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,0.0004759056319016,287.60870361328125,294.1499938964844,251.50408935546875,250.93267822265625,252.72335815429688,251.6352386474609,285.5928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151180904358,7.008231772687168e-09,0.0010151111055165,-0.017407052218914,0.0,0.0,0.0,-0.0083141215145587,60.0,-23.637340545654297,-0.0,-7.025747095212864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,9.520398452877998e-05,289.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,0.0001002543722279,289.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95965576171875,0.0,0.0,7.404754433082417e-05,289.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,0.0001002543867798,290.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841003417969,0.0,0.0,0.000475563458167,287.5922241210937,294.1499938964844,251.4617156982422,250.8917694091797,252.70098876953125,251.596420288086,285.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014388166368,6.930591656129081e-09,0.001014381297864,-0.0172037556767463,0.0,0.0,0.0,-0.0082752974703907,60.0,-23.63778686523437,-0.0,-7.015646730224034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,9.520398452877998e-05,289.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,0.0001002543722279,289.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95965576171875,0.0,0.0,7.404754433082417e-05,289.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,0.0001002543867798,290.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841003417969,0.0,0.0,0.000475563458167,287.5922241210937,294.1499938964844,251.4617156982422,250.8917694091797,252.70098876953125,251.596420288086,285.5758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014388166368,6.930591656129081e-09,0.001014381297864,-0.0172037556767463,0.0,0.0,0.0,-0.0082752974703907,60.0,-23.63778686523437,-0.0,-7.015646730224034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,9.51700276345946e-05,289.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711608886719,0.0,0.0,0.0001002186108962,289.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515686035156,0.0,0.0,7.402113260468468e-05,289.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,0.0001002186254481,290.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9758605957031,0.0,0.0,0.0004753938119392,287.5840148925781,294.1499938964844,251.4404754638672,250.8712615966797,252.68966674804688,251.5768280029297,285.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140263475477,6.892101112043747e-09,0.0010140194790437,-0.0171029698103666,0.0,0.0,0.0,-0.0082560507580637,60.0,-23.63811111450196,-0.0,-7.010643088278813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,9.513636177871376e-05,289.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629211425781,0.0,0.0,0.0001001831624307,289.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.0,7.399495370918885e-05,289.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404602050781,0.0,0.0,0.0001001831769826,290.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676208496094,0.0,0.0,0.0004752256500069,287.5757751464844,294.1499938964844,251.41921997070312,250.8507232666016,252.6782684326172,251.55712890625,285.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136676719412,6.853948519847108e-09,0.0010136608034372,-0.0170030668377876,0.0,0.0,0.0,-0.0082369726151227,60.0,-23.638505935668945,-0.0,-7.005684210525942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339294433594,0.0,0.0,9.507017966825516e-05,289.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,0.0001001134733087,289.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272766113281,0.0,0.0,7.39434763090685e-05,289.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,0.0001001134878606,290.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511413574219,0.0,0.0,0.0004748950887005,287.559326171875,294.1499938964844,251.3767242431641,250.8097076416016,252.6552124023437,251.5174865722656,285.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129625443369,6.778941408214223e-09,0.0010129557922482,-0.0168066583573818,0.0,0.0,0.0,-0.0081994654610753,60.0,-23.639524459838867,-0.0,-6.995940537990465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339294433594,0.0,0.0,9.507017966825516e-05,289.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,0.0001001134733087,289.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272766113281,0.0,0.0,7.39434763090685e-05,289.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,0.0001001134878606,290.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511413574219,0.0,0.0,0.0004748950887005,287.559326171875,294.1499938964844,251.3767242431641,250.8097076416016,252.6552124023437,251.5174865722656,285.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129625443369,6.778941408214223e-09,0.0010129557922482,-0.0168066583573818,0.0,0.0,0.0,-0.0081994654610753,60.0,-23.639524459838867,-0.0,-6.995940537990465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91766357421875,0.0,0.0,9.500579471932724e-05,289.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,0.0001000456686597,289.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,7.389339589281008e-05,289.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,0.0001000456832116,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,0.0004745734622702,287.5428771972656,294.1499938964844,251.3343811035156,250.76885986328125,252.63185119628903,251.47760009765625,285.52496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122765088453,6.705966004716401e-09,0.0010122697567567,-0.0166155695915222,0.0,0.0,0.0,-0.0081629743799567,60.0,-23.640857696533203,-0.0,-6.98646758223731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91766357421875,0.0,0.0,9.500579471932724e-05,289.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,0.0001000456686597,289.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111022949219,0.0,0.0,7.389339589281008e-05,289.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,0.0001000456832116,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,0.0004745734622702,287.5428771972656,294.1499938964844,251.3343811035156,250.76885986328125,252.63185119628903,251.47760009765625,285.52496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122765088453,6.705966004716401e-09,0.0010122697567567,-0.0166155695915222,0.0,0.0,0.0,-0.0081629743799567,60.0,-23.640857696533203,-0.0,-6.98646758223731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90142822265625,0.0,0.0,9.494391997577624e-05,289.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136962890625,0.0,0.0,9.998051245929672e-05,289.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949279785156,0.0,0.0,7.384527270914987e-05,289.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920593261719,0.0,0.0,9.998052701121196e-05,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,0.0004742643795907,287.52642822265625,294.1499938964844,251.2923278808593,250.72830200195312,252.608139038086,251.4375915527344,285.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116172488778,6.635839877588978e-09,0.0010116106132045,-0.0164319407194852,0.0,0.0,0.0,-0.0081279082223773,60.0,-23.64256858825684,-0.0,-6.977370503591376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90142822265625,0.0,0.0,9.494391997577624e-05,289.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136962890625,0.0,0.0,9.998051245929672e-05,289.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8949279785156,0.0,0.0,7.384527270914987e-05,289.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920593261719,0.0,0.0,9.998052701121196e-05,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,0.0004742643795907,287.52642822265625,294.1499938964844,251.2923278808593,250.72830200195312,252.608139038086,251.4375915527344,285.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116172488778,6.635839877588978e-09,0.0010116106132045,-0.0164319407194852,0.0,0.0,0.0,-0.0081279082223773,60.0,-23.64256858825684,-0.0,-6.977370503591376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,9.488474461250009e-05,289.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89727783203125,0.0,0.0,9.991820115828888e-05,289.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787841796875,0.0,0.0,7.379925227724016e-05,289.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,9.99182157102041e-05,290.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017333984375,0.0,0.0,0.0004739688010886,287.510009765625,294.1499938964844,251.25070190429688,250.68820190429688,252.58413696289065,251.39756774902344,285.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109866270795,6.568773525117422e-09,0.0010109801078215,-0.0162563230842351,0.0,0.0,0.0,-0.0080943722277879,60.0,-23.64462852478028,-0.0,-6.968675592133877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,9.488474461250009e-05,289.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89727783203125,0.0,0.0,9.991820115828888e-05,289.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787841796875,0.0,0.0,7.379925227724016e-05,289.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,9.99182157102041e-05,290.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017333984375,0.0,0.0,0.0004739688010886,287.510009765625,294.1499938964844,251.25070190429688,250.68820190429688,252.58413696289065,251.39756774902344,285.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109866270795,6.568773525117422e-09,0.0010109801078215,-0.0162563230842351,0.0,0.0,0.0,-0.0080943722277879,60.0,-23.64462852478028,-0.0,-6.968675592133877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8770446777344,0.0,0.0,9.485632472205908e-05,289.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890686035156,0.0,0.0,9.988827514462172e-05,289.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706970214844,0.0,0.0,7.377714791800827e-05,289.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86785888671875,0.0,0.0,9.988828969653696e-05,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,0.0004738268326036,287.5018005371094,294.1499938964844,251.2301025390625,250.6683654785156,252.572021484375,251.37759399414065,285.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106838308274,6.536562402459367e-09,0.0010106773115694,-0.0161719750612974,0.0,0.0,0.0,-0.0080782650038599,60.0,-23.64581680297852,-0.0,-6.964501864104022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,9.482885798206552e-05,289.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808898925781,0.0,0.0,9.985935321310536e-05,289.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86260986328125,0.0,0.0,7.375578570645303e-05,289.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597717285156,0.0,0.0,9.985936776502058e-05,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852844238281,0.0,0.0,0.0004736896371468,287.4935607910156,294.1499938964844,251.20965576171875,250.64871215820312,252.559814453125,251.357650756836,285.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103911627084,6.5054321929380884e-09,0.0010103847598657,-0.0160904563963413,0.0,0.0,0.0,-0.0080626988783478,60.0,-23.64710807800293,-0.0,-6.960468823535848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526916503906,0.0,0.0,9.477668936597183e-05,289.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.864501953125,0.0,0.0,9.980441245716064e-05,289.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.846435546875,0.0,0.0,7.371520041488111e-05,289.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,9.980441973311828e-05,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86883544921875,0.0,0.0,0.0004734290123451,287.4771423339844,294.1499938964844,251.1693115234375,250.6099395751953,252.5352325439453,251.31793212890625,285.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098352795466,6.4462994942005025e-09,0.0010098288767039,-0.0159356091171503,0.0,0.0,0.0,-0.0080331293866038,60.0,-23.649965286254883,-0.0,-6.952812015015297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526916503906,0.0,0.0,9.477668936597183e-05,289.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.864501953125,0.0,0.0,9.980441245716064e-05,289.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.846435546875,0.0,0.0,7.371520041488111e-05,289.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,9.980441973311828e-05,290.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86883544921875,0.0,0.0,0.0004734290123451,287.4771423339844,294.1499938964844,251.1693115234375,250.6099395751953,252.5352325439453,251.31793212890625,285.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098352795466,6.4462994942005025e-09,0.0010098288767039,-0.0159356091171503,0.0,0.0,0.0,-0.0080331293866038,60.0,-23.649965286254883,-0.0,-6.952812015015297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,9.472820238443092e-05,289.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481140136719,0.0,0.0,9.975335706258193e-05,289.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,7.367749640252441e-05,289.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,9.975336433853954e-05,290.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,0.0004731868393719,287.4607238769531,294.1499938964844,251.1298065185547,250.5720672607422,252.5103912353516,251.278549194336,285.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093186283484,6.3913487835520755e-09,0.001009312341921,-0.0157917141914367,0.0,0.0,0.0,-0.0080056516453623,60.0,-23.653200149536133,-0.0,-6.94569948223034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,9.472820238443092e-05,289.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481140136719,0.0,0.0,9.975335706258193e-05,289.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,7.367749640252441e-05,289.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275146484375,0.0,0.0,9.975336433853954e-05,290.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,0.0004731868393719,287.4607238769531,294.1499938964844,251.1298065185547,250.5720672607422,252.5103912353516,251.278549194336,285.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093186283484,6.3913487835520755e-09,0.001009312341921,-0.0157917141914367,0.0,0.0,0.0,-0.0080056516453623,60.0,-23.653200149536133,-0.0,-6.94569948223034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,9.468417556490748e-05,289.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,9.970699466066436e-05,289.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141174316406,0.0,0.0,7.364324847003445e-05,289.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,9.970700193662196e-05,290.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,0.0004729669017251,287.4443054199219,294.1499938964844,251.09130859375,250.5352020263672,252.4853057861328,251.2396240234375,285.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088495910167,6.341449143576483e-09,0.001008843188174,-0.0156610440462827,0.0,0.0,0.0,-0.0079806996509432,60.0,-23.65680885314941,-0.0,-6.939244912018695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,9.468417556490748e-05,289.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,9.970699466066436e-05,289.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141174316406,0.0,0.0,7.364324847003445e-05,289.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,9.970700193662196e-05,290.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,0.0004729669017251,287.4443054199219,294.1499938964844,251.09130859375,250.5352020263672,252.4853057861328,251.2396240234375,285.4232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088495910167,6.341449143576483e-09,0.001008843188174,-0.0156610440462827,0.0,0.0,0.0,-0.0079806996509432,60.0,-23.65680885314941,-0.0,-6.939244912018695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.803955078125,0.0,0.0,9.464417234994472e-05,289.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,9.96648595901206e-05,289.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,7.36121364752762e-05,289.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,9.966487414203584e-05,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,0.0004727670748252,287.4278869628906,294.1499938964844,251.053939819336,250.49952697753903,252.46002197265625,251.201171875,285.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084232781082,6.2961076352507925e-09,0.0010084169916808,-0.0155423087999224,0.0,0.0,0.0,-0.0079580266028642,60.0,-23.66070556640625,-0.0,-6.933382223905937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.803955078125,0.0,0.0,9.464417234994472e-05,289.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,9.96648595901206e-05,289.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,7.36121364752762e-05,289.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,9.966487414203584e-05,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.81951904296875,0.0,0.0,0.0004727670748252,287.4278869628906,294.1499938964844,251.053939819336,250.49952697753903,252.46002197265625,251.201171875,285.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084232781082,6.2961076352507925e-09,0.0010084169916808,-0.0155423087999224,0.0,0.0,0.0,-0.0079580266028642,60.0,-23.66070556640625,-0.0,-6.933382223905937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
