time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539700,289.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,9.462590969633312e-05,289.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.964563651010394e-05,289.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898864746094,0.0,0.0,7.359793380601332e-05,289.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,9.964565106201916e-05,290.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,0.0004726758634205,287.419677734375,294.1499938964844,251.0357208251953,250.482162475586,252.4473114013672,251.1822204589844,285.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082287481054,6.275412189893359e-09,0.001008222461678,-0.015488114207983,0.0,0.0,0.0,-0.0079476777464151,60.0,-23.662771224975582,-0.0,-6.9307070305058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,9.46087675401941e-05,289.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,9.962758485926317e-05,289.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,7.358460425166413e-05,289.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,9.962759941117838e-05,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,0.0004725902399513,287.4114685058594,294.1499938964844,251.0178375244141,250.4651641845703,252.43453979492188,251.16343688964844,285.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080460924655,6.255985063319258e-09,0.0010080398060381,-0.0154372407123446,0.0,0.0,0.0,-0.0079379631206393,60.0,-23.664888381958008,-0.0,-6.928195972477624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,9.457790292799471e-05,289.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,9.95950831566006e-05,289.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,7.356059359153733e-05,289.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,9.95950904325582e-05,290.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,0.0004724360478576,287.3950500488281,294.1499938964844,250.983139038086,250.4322509765625,252.40890502929688,251.12648010253903,285.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077172191813,6.2210019358133195e-09,0.0010077109327539,-0.0153456293046474,0.0,0.0,0.0,-0.0079204700887203,60.0,-23.66924476623535,-0.0,-6.923676210135454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,9.457790292799471e-05,289.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825927734375,0.0,0.0,9.95950831566006e-05,289.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,7.356059359153733e-05,289.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7630310058594,0.0,0.0,9.95950904325582e-05,290.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7866516113281,0.0,0.0,0.0004724360478576,287.3950500488281,294.1499938964844,250.983139038086,250.4322509765625,252.40890502929688,251.12648010253903,285.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077172191813,6.2210019358133195e-09,0.0010077109327539,-0.0153456293046474,0.0,0.0,0.0,-0.0079204700887203,60.0,-23.66924476623535,-0.0,-6.923676210135454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.050000000745058,9.455132385483012e-05,289.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.050000000745058,9.956709254765884e-05,289.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.050000000745058,7.353992259595543e-05,289.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.050000000745058,9.956710709957406e-05,290.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7702331542969,0.0,0.050000000745058,0.0004723033052869,287.3786315917969,291.1499938964844,250.9499969482422,250.40093994140625,252.3831481933593,251.09034729003903,285.3553466796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010074339807033,6.190878920619981e-09,0.0010074278106912,-0.0152667472139,0.0,0.0,0.0,-0.0079054068773984,60.0,-23.67368698120117,-0.0,-6.919785278114432e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.050000000745058,9.455132385483012e-05,289.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.050000000745058,9.956709254765884e-05,289.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.050000000745058,7.353992259595543e-05,289.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.050000000745058,9.956710709957406e-05,290.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7702331542969,0.0,0.050000000745058,0.0004723033052869,287.3786315917969,291.1499938964844,250.9499969482422,250.40093994140625,252.3831481933593,251.09034729003903,285.3553466796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010074339807033,6.190878920619981e-09,0.0010074278106912,-0.0152667472139,0.0,0.0,0.0,-0.0079054068773984,60.0,-23.67368698120117,-0.0,-6.919785278114432e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11444091796875,0.6372469663619995,0.050000000745058,0.0408316366374492,289.8388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11669921875,0.6372469663619995,0.050000000745058,0.0429976768791675,289.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132507324219,0.6372469663619995,0.050000000745058,0.0317579396069049,289.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127014160156,0.6372469663619995,0.050000000745058,0.0429976806044578,290.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.6372469663619995,0.050000000745058,0.2039624601602554,285.8251037597656,291.1499938964844,250.9339599609375,250.38584899902344,275.27301025390625,281.7809753417969,285.0741271972656,1.0,0.1097120195627212,0.0,0.0,1.0,1.0,-0.4352213144302368,2.322762213680108e-07,0.4352210760116577,-0.1339304894208908,0.0,0.0,0.0,10.186605453491213,60.0,-983.759765625,-0.0,12.279236793518066,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420959472656,0.6341173648834229,0.050000000745058,0.0452260822057724,289.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.6341173648834229,0.050000000745058,0.0476252399384975,289.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7420349121094,0.6341173648834229,0.050000000745058,0.0351758413016796,289.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.6341173648834229,0.050000000745058,0.0476252399384975,290.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74224853515625,0.6341173648834229,0.050000000745058,0.2259136438369751,284.6220703125,291.1499938964844,250.9181671142578,250.3710327148437,278.5519714355469,290.1374816894531,284.114501953125,1.0,0.1210925355553627,0.0978421047329902,0.0978421047329902,1.0,1.0,-0.4818913340568542,0.0019855063874274,0.4799058437347412,-0.1437671184539795,0.0,0.0,0.0,12.504225730895996,60.0,-1674.436279296875,-0.0,16.677654266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2346496582031,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.423279663174125e-21,6.755874868404678e-21,-2.3325954071789444e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2083740234375,0.572786808013916,0.050000000745058,0.0456704087555408,289.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2083740234375,0.572786808013916,0.050000000745058,0.0480931401252746,289.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2083740234375,0.572786808013916,0.050000000745058,0.0355214290320873,289.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2083740234375,0.572786808013916,0.050000000745058,0.0480931401252746,290.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2083740234375,0.572786808013916,0.050000000745058,0.2281331419944763,283.1551513671875,291.1499938964844,250.8872833251953,250.3422241210937,278.5907592773437,290.59002685546875,283.0299072265625,1.0,0.1406023949384689,0.046525590121746,0.046525590121746,1.0,1.0,-0.4866284132003784,5.097488610772416e-05,0.4865774512290954,-0.1471229344606399,0.0,0.0,1.0,20.015092849731445,60.0,-142.2398223876953,-6581.11181640625,23.18616104125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7430725097656,306.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,3015.74462890625,18000.0,0.0,0.0,0.0061955875717103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345470428466797,0.3345484435558319,-1.4012230167281814e-06,0.0,6.287733413046226e-06,0.0,0.0,5.748905181884766,0.0,0.0,0.0,0.2356148362159729,4.0,0.0,1.0
540240,289.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2083740234375,0.572786808013916,0.050000000745058,0.0456704087555408,289.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.2083740234375,0.572786808013916,0.050000000745058,0.0480931401252746,289.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2083740234375,0.572786808013916,0.050000000745058,0.0355214290320873,289.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2083740234375,0.572786808013916,0.050000000745058,0.0480931401252746,290.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2083740234375,0.572786808013916,0.050000000745058,0.2281331419944763,283.1551513671875,291.1499938964844,250.8872833251953,250.3422241210937,278.5907592773437,290.59002685546875,283.0299072265625,1.0,0.1406023949384689,0.046525590121746,0.046525590121746,1.0,1.0,-0.4866284132003784,5.097488610772416e-05,0.4865774512290954,-0.1471229344606399,0.0,0.0,1.0,20.015092849731445,60.0,-142.2398223876953,-6581.11181640625,23.18616104125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7430725097656,306.2353515625,278.1499938964844,0.0,18000.0,313.1499938964844,3015.74462890625,18000.0,0.0,0.0,0.0061955875717103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345470428466797,0.3345484435558319,-1.4012230167281814e-06,0.0,6.287733413046226e-06,0.0,0.0,5.748905181884766,0.0,0.0,0.0,0.2356148362159729,4.0,0.0,1.0
540300,289.7145080566406,297.1499938964844,293.1499938964844,0.0007608387968502,-73.32843780517578,284.3271484375,0.5506877899169922,0.050000000745058,0.0458076894283294,289.7737731933594,297.1499938964844,293.1499938964844,0.0007058621849864,-71.63874053955078,284.2337951660156,0.5506877899169922,0.050000000745058,0.0482377037405967,289.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.538330078125,0.5506877899169922,0.050000000745058,0.0356282033026218,289.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.538330078125,0.5506877899169922,0.050000000745058,0.0482377037405967,290.5789794921875,297.1499938964844,293.1499938964844,0.0005148485652171,-238.17453002929688,283.9206848144531,0.5506877899169922,0.050000000745058,0.2288188934326172,283.61572265625,291.1499938964844,250.8721923828125,250.3282165527344,278.5743103027344,290.5809020996094,284.3264465332031,1.0,0.1490103006362915,0.0164921749383211,0.0164921749383211,1.0,1.0,-0.4880912601947784,2.37562403526681e-06,0.4880889058113098,-0.1476794928312301,0.0,0.0,1.0,23.682126998901367,60.0,2294.09765625,-7578.2900390625,26.33983421325684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.173828125,307.9242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,6599.02734375,19080.0,0.0,0.0,0.0263554435223341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184658885002136,0.8184714317321777,-5.560245881497394e-06,0.0,2.674742427188903e-05,0.0,0.0,61.21971893310547,0.0,0.0,0.0,0.4853795766830444,4.0,0.0,1.0
540360,289.7225646972656,297.1499938964844,293.1499938964844,0.0014913582708686,-137.63343811035156,287.03399658203125,0.5336379408836365,0.050000000745058,0.0459389053285121,289.7767944335937,297.1499938964844,293.1499938964844,0.0014415713958442,-140.0962371826172,286.9464416503906,0.5336379408836365,0.050000000745058,0.048375878483057,289.6759033203125,297.1499938964844,293.1499938964844,0.0009766228031367,-70.10107421875,286.1446533203125,0.5336379408836365,0.050000000745058,0.0357302576303482,289.43267822265625,297.1499938964844,293.1499938964844,0.0011019252706319,-107.08845520019533,286.3290405273437,0.5336379408836365,0.050000000745058,0.048375878483057,290.5836486816406,297.1499938964844,293.1499938964844,0.0010333437239751,-476.3657836914063,286.3516845703125,0.5336379408836365,0.050000000745058,0.2294743359088897,285.05474853515625,291.1499938964844,250.8573303222656,250.31446838378903,278.5648193359375,290.5815124511719,285.7015991210937,1.0,0.1565812230110168,0.0,0.0,1.0,1.0,-0.4894894659519195,2.649366592777369e-07,0.489489197731018,-0.1481844335794448,0.0,0.0,1.0,27.189926147460938,60.0,2794.376953125,-7584.8486328125,29.373863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9075012207031,307.2538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,11756.1923828125,19080.0,0.0,0.0,0.0462760366499424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102488994598389,1.102499008178711,-1.0039660992333664e-05,0.0,4.696429459727369e-05,0.0,0.0,149.0155792236328,0.0,0.0,0.0,0.6150420904159546,4.0,0.0,1.0
540420,289.7583923339844,297.1499938964844,293.1499938964844,0.0025080344639718,-221.20025634765625,290.2223815917969,0.5145045518875122,0.050000000745058,0.0461291894316673,289.7990417480469,297.1499938964844,293.1499938964844,0.0024759124498814,-229.9592437744141,290.1646728515625,0.5145045518875122,0.050000000745058,0.0485762581229209,289.7079162597656,297.1499938964844,293.1499938964844,0.0020505448337644,-140.7010498046875,289.4737243652344,0.5145045518875122,0.050000000745058,0.0358782559633255,289.465087890625,297.1499938964844,293.1499938964844,0.0022515528835356,-209.15655517578125,289.7694702148437,0.5145045518875122,0.050000000745058,0.0485762581229209,290.60760498046875,297.1499938964844,293.1499938964844,0.0018133897101506,-799.15625,289.19110107421875,0.5145045518875122,0.050000000745058,0.2304248511791229,286.63299560546875,291.1499938964844,250.8345184326172,250.29345703125,278.5609741210937,290.6017761230469,287.0003356933594,1.0,0.1668876111507415,0.0,0.0,1.0,1.0,-0.4915170967578888,2.662785902884935e-07,0.4915168285369873,-0.1489501893520355,0.0,0.0,1.0,32.27660369873047,60.0,2446.940185546875,-7354.951171875,33.80376434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3751220703125,306.0133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,16170.34765625,19080.0,0.0,0.0,0.0774348378181457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2933688163757324,1.2933826446533203,-1.3814997146255337e-05,0.0,7.858651952119544e-05,0.0,0.0,240.5596160888672,0.0,0.0,0.0,0.7109712362289429,4.0,0.0,1.0
540480,289.7708435058594,297.1499938964844,293.1499938964844,0.0027739363722503,-242.24073791503903,290.930908203125,0.5104302763938904,0.050000000745058,0.0461781695485115,289.807373046875,297.1499938964844,293.1499938964844,0.0027475284878164,-252.67678833007807,290.8826599121094,0.5104302763938904,0.050000000745058,0.0486278347671031,289.71881103515625,297.1499938964844,293.1499938964844,0.0023307632654905,-158.4017333984375,290.21533203125,0.5104302763938904,0.050000000745058,0.0359163545072078,289.4759521484375,297.1499938964844,293.1499938964844,0.0025523018557578,-234.7981872558593,290.54010009765625,0.5104302763938904,0.050000000745058,0.0486278347671031,290.6163635253906,297.1499938964844,293.1499938964844,0.0020168921910226,-880.4347534179688,289.8122253417969,0.5104302763938904,0.050000000745058,0.2306695133447647,286.945068359375,291.1499938964844,250.82830810546875,250.28775024414065,278.5611572265625,290.6099548339844,287.2798767089844,1.0,0.1694289892911911,0.0,0.0,1.0,1.0,-0.4920390248298645,2.666277225671365e-07,0.492038756608963,-0.1491558104753494,0.0,0.0,1.0,33.58587646484375,60.0,2307.427978515625,-7292.55322265625,34.94978332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.04547119140625,305.72344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,16852.787109375,19080.0,0.0,0.0,0.0858843475580215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3203800916671753,1.320394515991211,-1.4398050552699717e-05,0.0,8.716170123079792e-05,0.0,0.0,255.9483642578125,0.0,0.0,0.0,0.7245342135429382,4.0,0.0,1.0
540540,289.8338317871094,297.1499938964844,293.1499938964844,0.0039077256806194,-326.4817199707031,293.6791687011719,0.4961020350456238,0.050000000745058,0.0463825464248657,289.8518981933594,297.1499938964844,293.1499938964844,0.0039094472303986,-343.9460754394531,293.6747436523437,0.4961020350456238,0.050000000745058,0.0488430522382259,289.7743225097656,297.1499938964844,293.1499938964844,0.0035158519167453,-229.26466369628903,293.0945739746094,0.4961020350456238,0.050000000745058,0.0360753126442432,289.5311584472656,297.1499938964844,293.1499938964844,0.0038347488734871,-337.6365661621094,293.53857421875,0.4961020350456238,0.050000000745058,0.0488430522382259,290.6628112792969,297.1499938964844,293.1499938964844,0.002866823459044,-1204.2835693359375,292.206787109375,0.4961020350456238,0.050000000745058,0.2316904217004776,288.1263732910156,291.1499938964844,250.8002014160156,250.2620391845703,278.56475830078125,290.6548767089844,288.3811340332031,1.0,0.1796100437641143,0.0,0.0,1.0,1.0,-0.4942168295383453,2.681056230358081e-07,0.4942165613174438,-0.1500632464885711,0.0,0.0,1.0,39.04835510253906,60.0,1719.6685791015625,-7084.7841796875,39.75674819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0110778808594,304.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18449.75,20160.0,0.0,0.0,0.1229716166853904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815240859985352,1.381539821624756,-1.5762410839670338e-05,0.0,0.000124800557387,0.0,0.0,293.1778564453125,0.0,0.0,0.0,0.7702227830886841,4.0,0.0,1.0
540600,289.8338317871094,297.1499938964844,293.1499938964844,0.0039077256806194,-326.4817199707031,293.6791687011719,0.4961020350456238,0.050000000745058,0.0463825464248657,289.8518981933594,297.1499938964844,293.1499938964844,0.0039094472303986,-343.9460754394531,293.6747436523437,0.4961020350456238,0.050000000745058,0.0488430522382259,289.7743225097656,297.1499938964844,293.1499938964844,0.0035158519167453,-229.26466369628903,293.0945739746094,0.4961020350456238,0.050000000745058,0.0360753126442432,289.5311584472656,297.1499938964844,293.1499938964844,0.0038347488734871,-337.6365661621094,293.53857421875,0.4961020350456238,0.050000000745058,0.0488430522382259,290.6628112792969,297.1499938964844,293.1499938964844,0.002866823459044,-1204.2835693359375,292.206787109375,0.4961020350456238,0.050000000745058,0.2316904217004776,288.1263732910156,291.1499938964844,250.8002014160156,250.2620391845703,278.56475830078125,290.6548767089844,288.3811340332031,1.0,0.1796100437641143,0.0,0.0,1.0,1.0,-0.4942168295383453,2.681056230358081e-07,0.4942165613174438,-0.1500632464885711,0.0,0.0,1.0,39.04835510253906,60.0,1719.6685791015625,-7084.7841796875,39.75674819946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0110778808594,304.7848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18449.75,20160.0,0.0,0.0,0.1229716166853904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815240859985352,1.381539821624756,-1.5762410839670338e-05,0.0,0.000124800557387,0.0,0.0,293.1778564453125,0.0,0.0,0.0,0.7702227830886841,4.0,0.0,1.0
540660,289.8987121582031,297.1499938964844,293.1499938964844,0.0049392557702958,-393.5491943359375,295.84326171875,0.4863271415233612,0.050000000745058,0.0465517863631248,289.90069580078125,297.1499938964844,293.1499938964844,0.0049720630049705,-416.8887023925781,295.8788146972656,0.4863271415233612,0.050000000745058,0.0490212738513946,289.8327331542969,297.1499938964844,293.1499938964844,0.0045775608159601,-285.6615905761719,295.3614807128906,0.4863271415233612,0.050000000745058,0.0362069457769393,289.5893859863281,297.1499938964844,293.1499938964844,0.0050099063664674,-419.7191162109375,295.9034729003906,0.4863271415233612,0.050000000745058,0.0490212738513946,290.7134704589844,297.1499938964844,293.1499938964844,0.0035959156230092,-1459.0054931640625,294.0818176269531,0.4863271415233612,0.050000000745058,0.2325358092784881,289.06396484375,291.1499938964844,250.77297973632807,250.2372894287109,278.5687866210937,290.7052001953125,289.2724304199219,1.0,0.1875872015953064,0.0,0.0,1.0,1.0,-0.4960202574729919,2.6936430685964297e-07,0.4960199892520904,-0.1508981734514236,0.0,0.0,1.0,43.57085418701172,48.0,1301.552734375,-7041.84228515625,43.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.671630859375,304.49578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,19808.833984375,20160.0,0.0,0.0,0.1558083742856979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431504249572754,1.43152117729187,-1.692353362159338e-05,0.0,0.0001581256801728,0.0,0.0,326.1625366210937,0.0,0.0,0.0,0.7820390462875366,4.0,0.0,1.0
540720,289.8987121582031,297.1499938964844,293.1499938964844,0.0049392557702958,-393.5491943359375,295.84326171875,0.4863271415233612,0.050000000745058,0.0465517863631248,289.90069580078125,297.1499938964844,293.1499938964844,0.0049720630049705,-416.8887023925781,295.8788146972656,0.4863271415233612,0.050000000745058,0.0490212738513946,289.8327331542969,297.1499938964844,293.1499938964844,0.0045775608159601,-285.6615905761719,295.3614807128906,0.4863271415233612,0.050000000745058,0.0362069457769393,289.5893859863281,297.1499938964844,293.1499938964844,0.0050099063664674,-419.7191162109375,295.9034729003906,0.4863271415233612,0.050000000745058,0.0490212738513946,290.7134704589844,297.1499938964844,293.1499938964844,0.0035959156230092,-1459.0054931640625,294.0818176269531,0.4863271415233612,0.050000000745058,0.2325358092784881,289.06396484375,291.1499938964844,250.77297973632807,250.2372894287109,278.5687866210937,290.7052001953125,289.2724304199219,1.0,0.1875872015953064,0.0,0.0,1.0,1.0,-0.4960202574729919,2.6936430685964297e-07,0.4960199892520904,-0.1508981734514236,0.0,0.0,1.0,43.57085418701172,48.0,1301.552734375,-7041.84228515625,43.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.671630859375,304.49578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,19808.833984375,20160.0,0.0,0.0,0.1558083742856979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431504249572754,1.43152117729187,-1.692353362159338e-05,0.0,0.0001581256801728,0.0,0.0,326.1625366210937,0.0,0.0,0.0,0.7820390462875366,4.0,0.0,1.0
540780,289.9606628417969,297.1499938964844,293.1499938964844,0.0059171933680772,-447.76605224609375,297.6158447265625,0.4840131402015686,0.050000000745058,0.0465943217277526,289.9493103027344,297.1499938964844,293.1499938964844,0.0059856730513274,-475.99908447265625,297.6861877441406,0.4840131402015686,0.050000000745058,0.049066063016653,289.8897705078125,297.1499938964844,293.1499938964844,0.0055735204368829,-331.24151611328125,297.2154846191406,0.4840131402015686,0.050000000745058,0.0362400263547897,289.6463623046875,297.1499938964844,293.1499938964844,0.0061442996375262,-486.232666015625,297.8401184082031,0.4840131402015686,0.050000000745058,0.049066063016653,290.7637939453125,297.1499938964844,293.1499938964844,0.0042369454167783,-1662.3514404296875,295.60992431640625,0.4840131402015686,0.050000000745058,0.2327482849359512,289.841796875,291.1499938964844,250.74664306640625,250.2135009765625,278.5677185058594,290.7557373046875,290.0174255371094,1.0,0.1890440583229065,0.0,0.0,1.0,1.0,-0.4964737594127655,2.697940715279401e-07,0.496473491191864,-0.1513953506946563,0.0,0.0,1.0,44.70435333251953,36.0,1030.10205078125,-7107.82275390625,44.777774810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8822631835937,304.70330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20064.74609375,20160.0,0.0,0.0,0.183352842926979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407215118408203,1.4407386779785156,-1.714217069093138e-05,0.0,0.000186079822015,0.0,0.0,332.5035400390625,0.0,0.0,0.0,0.7866562604904175,4.0,0.0,1.0
540840,289.9606628417969,297.1499938964844,293.1499938964844,0.0059171933680772,-447.76605224609375,297.6158447265625,0.4840131402015686,0.050000000745058,0.0465943217277526,289.9493103027344,297.1499938964844,293.1499938964844,0.0059856730513274,-475.99908447265625,297.6861877441406,0.4840131402015686,0.050000000745058,0.049066063016653,289.8897705078125,297.1499938964844,293.1499938964844,0.0055735204368829,-331.24151611328125,297.2154846191406,0.4840131402015686,0.050000000745058,0.0362400263547897,289.6463623046875,297.1499938964844,293.1499938964844,0.0061442996375262,-486.232666015625,297.8401184082031,0.4840131402015686,0.050000000745058,0.049066063016653,290.7637939453125,297.1499938964844,293.1499938964844,0.0042369454167783,-1662.3514404296875,295.60992431640625,0.4840131402015686,0.050000000745058,0.2327482849359512,289.841796875,291.1499938964844,250.74664306640625,250.2135009765625,278.5677185058594,290.7557373046875,290.0174255371094,1.0,0.1890440583229065,0.0,0.0,1.0,1.0,-0.4964737594127655,2.697940715279401e-07,0.496473491191864,-0.1513953506946563,0.0,0.0,1.0,44.70435333251953,36.0,1030.10205078125,-7107.82275390625,44.777774810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8822631835937,304.70330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20064.74609375,20160.0,0.0,0.0,0.183352842926979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407215118408203,1.4407386779785156,-1.714217069093138e-05,0.0,0.000186079822015,0.0,0.0,332.5035400390625,0.0,0.0,0.0,0.7866562604904175,4.0,0.0,1.0
540900,289.9899597167969,297.1499938964844,293.1499938964844,0.0063972449861466,-471.0801086425781,298.3936462402344,0.4852210283279419,0.050000000745058,0.0465720482170581,289.9728698730469,297.1499938964844,293.1499938964844,0.0064859157428145,-501.4581604003906,298.4797058105469,0.4852210283279419,0.050000000745058,0.0490426085889339,289.9171447753906,297.1499938964844,293.1499938964844,0.0060602743178606,-350.8558654785156,298.02789306640625,0.4852210283279419,0.050000000745058,0.0362227037549018,289.6737976074219,297.1499938964844,293.1499938964844,0.0067114648409187,-514.8875122070312,298.6891784667969,0.4852210283279419,0.050000000745058,0.0490426085889339,290.7880554199219,297.1499938964844,293.1499938964844,0.0045330142602324,-1749.0516357421875,296.2783508300781,0.4852210283279419,0.050000000745058,0.2326370328664779,290.18701171875,291.1499938964844,250.7337951660156,250.2019500732422,278.5644226074219,290.7802124023437,290.3514709472656,1.0,0.1878555566072464,0.0,0.0,1.0,1.0,-0.4962365329265594,2.697242393878696e-07,0.4962362647056579,-0.1515294313430786,0.0,0.0,1.0,44.106563568115234,36.0,940.348388671875,-7176.5732421875,44.24518585205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1480712890625,304.9591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,20110.455078125,21240.0,0.0,0.0,0.1949783712625503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44236159324646,1.4423787593841553,-1.7181220755446702e-05,0.0,0.0001978782674996,0.0,0.0,333.640380859375,0.0,0.0,0.0,0.8024778366088867,4.0,0.0,1.0
540960,290.0180358886719,297.1499938964844,293.1499938964844,0.0068743163719773,-492.13818359375,299.114501953125,0.487722247838974,0.050000000745058,0.0465264655649662,289.9957275390625,297.1499938964844,293.1499938964844,0.0069851065054535,-524.4841918945312,299.2153015136719,0.487722247838974,0.050000000745058,0.0489946082234382,289.9433288574219,297.1499938964844,293.1499938964844,0.0065440307371318,-368.6281127929688,298.7808837890625,0.487722247838974,0.050000000745058,0.0361872501671314,289.7001037597656,297.1499938964844,293.1499938964844,0.0072842030785977,-540.8707885742188,299.47613525390625,0.487722247838974,0.050000000745058,0.0489946082234382,290.8115234375,297.1499938964844,293.1499938964844,0.0048153684474527,-1826.998291015625,296.8976135253906,0.487722247838974,0.050000000745058,0.2324093282222747,290.5121459960937,291.1499938964844,250.7211761474609,250.19064331054688,278.55938720703125,290.803955078125,290.66925048828125,1.0,0.1855816841125488,0.0,0.0,1.0,1.0,-0.4957508742809295,2.695019531984144e-07,0.4957506060600281,-0.1516019850969314,0.0,0.0,1.0,42.885231018066406,25.0,879.4794921875,-7276.03515625,43.1584587097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4954528808594,305.3125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,20884.125,21240.0,0.0,0.0,0.205172911286354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698443412780762,1.4698621034622192,-1.7842199667938985e-05,0.0,0.0002082244172925,0.0,0.0,353.0777282714844,0.0,0.0,0.0,0.8029677271842957,4.0,0.0,1.0
541020,290.0707092285156,297.1499938964844,293.1499938964844,0.0078233685344457,-527.97265625,300.417236328125,0.4958908259868622,0.050000000745058,0.04638596996665,290.0391540527344,297.1499938964844,293.1499938964844,0.0079856384545564,-563.7941284179688,300.5454406738281,0.4958908259868622,0.050000000745058,0.0488466583192348,289.991943359375,297.1499938964844,293.1499938964844,0.0075096385553479,-399.1152038574219,300.1434631347656,0.4958908259868622,0.050000000745058,0.0360779762268066,289.7488708496094,297.1499938964844,293.1499938964844,0.0084567889571189,-585.5123291015625,300.8992919921875,0.4958908259868622,0.050000000745058,0.0488466583192348,290.8558349609375,297.1499938964844,293.1499938964844,0.0053433622233569,-1958.8736572265625,298.0204467773437,0.4958908259868622,0.050000000745058,0.2317075282335281,291.1264038085937,291.1499938964844,250.6965484619141,250.16867065429688,278.5447998046875,290.84881591796875,291.274169921875,1.0,0.178627923130989,0.0,0.0,1.0,1.0,-0.4942539036273956,2.687358460207179e-07,0.4942536354064941,-0.1516176611185073,0.0,0.0,0.9946794509887696,39.1231689453125,25.0,807.3267211914062,-7495.37841796875,39.82383728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3719177246094,306.1610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,21150.791015625,21240.0,0.0,0.0,0.2213388234376907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789689779281616,1.4789869785308838,-1.806589716579765e-05,0.0,0.0002246307703899,0.0,0.0,359.7142028808594,0.0,0.0,0.0,0.8074846863746643,4.0,0.0,1.0
541080,290.0707092285156,297.1499938964844,293.1499938964844,0.0078233685344457,-527.97265625,300.417236328125,0.4958908259868622,0.050000000745058,0.04638596996665,290.0391540527344,297.1499938964844,293.1499938964844,0.0079856384545564,-563.7941284179688,300.5454406738281,0.4958908259868622,0.050000000745058,0.0488466583192348,289.991943359375,297.1499938964844,293.1499938964844,0.0075096385553479,-399.1152038574219,300.1434631347656,0.4958908259868622,0.050000000745058,0.0360779762268066,289.7488708496094,297.1499938964844,293.1499938964844,0.0084567889571189,-585.5123291015625,300.8992919921875,0.4958908259868622,0.050000000745058,0.0488466583192348,290.8558349609375,297.1499938964844,293.1499938964844,0.0053433622233569,-1958.8736572265625,298.0204467773437,0.4958908259868622,0.050000000745058,0.2317075282335281,291.1264038085937,291.1499938964844,250.6965484619141,250.16867065429688,278.5447998046875,290.84881591796875,291.274169921875,1.0,0.178627923130989,0.0,0.0,1.0,1.0,-0.4942539036273956,2.687358460207179e-07,0.4942536354064941,-0.1516176611185073,0.0,0.0,0.9946794509887696,39.1231689453125,25.0,807.3267211914062,-7495.37841796875,39.82383728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3719177246094,306.1610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,21150.791015625,21240.0,0.0,0.0,0.2213388234376907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789689779281616,1.4789869785308838,-1.806589716579765e-05,0.0,0.0002246307703899,0.0,0.0,359.7142028808594,0.0,0.0,0.0,0.8074846863746643,4.0,0.0,1.0
541140,290.1185302734375,297.1499938964844,293.1499938964844,0.0087934862822294,-557.4911499023438,301.5690002441406,0.5032576322555542,0.050000000745058,0.0462738089263439,290.0794677734375,297.1499938964844,293.1499938964844,0.0090165520086884,-596.2061767578125,301.7208251953125,0.5032576322555542,0.050000000745058,0.0487285479903221,290.0357360839844,297.1499938964844,293.1499938964844,0.0085003916174173,-424.4113159179688,301.3492736816406,0.5032576322555542,0.050000000745058,0.0359907411038875,289.7926330566406,297.1499938964844,293.1499938964844,0.0097030289471149,-622.6477661132812,302.15728759765625,0.5032576322555542,0.050000000745058,0.0487285479903221,290.896484375,297.1499938964844,293.1499938964844,0.0058396346867084,-2066.447509765625,299.0195617675781,0.5032576322555542,0.050000000745058,0.2311472594738006,291.70867919921875,291.1499938964844,250.6727600097656,250.1475524902344,278.5276184082031,290.8900146484375,291.8502502441406,1.0,0.173251137137413,0.0,0.0,1.0,1.0,-0.4930585920810699,2.681594537534693e-07,0.4930583238601684,-0.1517178416252136,0.0,0.0,0.8810896277427673,36.118839263916016,25.0,769.0073852539062,-7719.60107421875,37.17493438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3968200683594,307.0942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,22328.548828125,22320.0,0.0,0.0,0.2321851551532745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4143881797790527,1.4144054651260376,-1.7197571651195176e-05,0.0,0.0002356384065933,0.0,0.0,323.27325439453125,0.0,0.0,0.0,0.789922833442688,4.0,0.0,1.0
541200,290.1185302734375,297.1499938964844,293.1499938964844,0.0087934862822294,-557.4911499023438,301.5690002441406,0.5032576322555542,0.050000000745058,0.0462738089263439,290.0794677734375,297.1499938964844,293.1499938964844,0.0090165520086884,-596.2061767578125,301.7208251953125,0.5032576322555542,0.050000000745058,0.0487285479903221,290.0357360839844,297.1499938964844,293.1499938964844,0.0085003916174173,-424.4113159179688,301.3492736816406,0.5032576322555542,0.050000000745058,0.0359907411038875,289.7926330566406,297.1499938964844,293.1499938964844,0.0097030289471149,-622.6477661132812,302.15728759765625,0.5032576322555542,0.050000000745058,0.0487285479903221,290.896484375,297.1499938964844,293.1499938964844,0.0058396346867084,-2066.447509765625,299.0195617675781,0.5032576322555542,0.050000000745058,0.2311472594738006,291.70867919921875,291.1499938964844,250.6727600097656,250.1475524902344,278.5276184082031,290.8900146484375,291.8502502441406,1.0,0.173251137137413,0.0,0.0,1.0,1.0,-0.4930585920810699,2.681594537534693e-07,0.4930583238601684,-0.1517178416252136,0.0,0.0,0.8810896277427673,36.118839263916016,25.0,769.0073852539062,-7719.60107421875,37.17493438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3968200683594,307.0942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,22328.548828125,22320.0,0.0,0.0,0.2321851551532745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4143881797790527,1.4144054651260376,-1.7197571651195176e-05,0.0,0.0002356384065933,0.0,0.0,323.27325439453125,0.0,0.0,0.0,0.789922833442688,4.0,0.0,1.0
541260,290.1614685058594,297.1499938964844,293.1499938964844,0.0098057566210627,-582.375,302.5957946777344,0.509554922580719,0.050000000745058,0.046189185231924,290.1168518066406,297.1499938964844,293.1499938964844,0.0100992582738399,-623.4720458984375,302.76666259765625,0.509554922580719,0.050000000745058,0.0486394353210926,290.0751953125,297.1499938964844,293.1499938964844,0.0095384335145354,-445.8304138183594,302.4241943359375,0.509554922580719,0.050000000745058,0.0359249226748943,289.8319091796875,297.1499938964844,293.1499938964844,0.0110580176115036,-654.1710815429688,303.2774963378906,0.509554922580719,0.050000000745058,0.0486394353210926,290.93365478515625,297.1499938964844,293.1499938964844,0.0063145626336336,-2156.047607421875,299.91473388671875,0.509554922580719,0.050000000745058,0.2307245433330536,292.2580871582031,291.1499938964844,250.64979553222656,250.1272888183593,278.5096740722656,290.927734375,292.3868713378906,1.0,0.168956771492958,0.0,0.0,1.0,1.0,-0.4921568036079407,2.6776268668982084e-07,0.4921565353870392,-0.1518889814615249,0.0,0.0,0.6962139010429382,33.851112365722656,25.0,704.9765014648438,-7829.30712890625,35.18379211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.488525390625,307.8758239746094,278.1499938964844,0.0,18000.0,313.1499938964844,26033.4921875,22320.0,0.0,0.0,0.2381128370761871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1542422771453855,1.1542562246322632,-1.3977691196487284e-05,0.0,0.0002416542556602,0.0,0.0,202.1062164306641,0.0,0.0,0.0,0.6553360223770142,4.0,0.0,1.0
541320,290.1614685058594,297.1499938964844,293.1499938964844,0.0098057566210627,-582.375,302.5957946777344,0.509554922580719,0.050000000745058,0.046189185231924,290.1168518066406,297.1499938964844,293.1499938964844,0.0100992582738399,-623.4720458984375,302.76666259765625,0.509554922580719,0.050000000745058,0.0486394353210926,290.0751953125,297.1499938964844,293.1499938964844,0.0095384335145354,-445.8304138183594,302.4241943359375,0.509554922580719,0.050000000745058,0.0359249226748943,289.8319091796875,297.1499938964844,293.1499938964844,0.0110580176115036,-654.1710815429688,303.2774963378906,0.509554922580719,0.050000000745058,0.0486394353210926,290.93365478515625,297.1499938964844,293.1499938964844,0.0063145626336336,-2156.047607421875,299.91473388671875,0.509554922580719,0.050000000745058,0.2307245433330536,292.2580871582031,291.1499938964844,250.64979553222656,250.1272888183593,278.5096740722656,290.927734375,292.3868713378906,1.0,0.168956771492958,0.0,0.0,1.0,1.0,-0.4921568036079407,2.6776268668982084e-07,0.4921565353870392,-0.1518889814615249,0.0,0.0,0.6962139010429382,33.851112365722656,25.0,704.9765014648438,-7829.30712890625,35.18379211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.488525390625,307.8758239746094,278.1499938964844,0.0,18000.0,313.1499938964844,26033.4921875,22320.0,0.0,0.0,0.2381128370761871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1542422771453855,1.1542562246322632,-1.3977691196487284e-05,0.0,0.0002416542556602,0.0,0.0,202.1062164306641,0.0,0.0,0.0,0.6553360223770142,4.0,0.0,1.0
541380,290.19989013671875,297.1499938964844,293.1499938964844,0.0109650278463959,-608.3019409179688,303.5133056640625,0.515998125076294,0.050000000745058,0.0461121089756488,290.1515808105469,297.1499938964844,293.1499938964844,0.0113454759120941,-651.6723022460938,303.70001220703125,0.515998125076294,0.050000000745058,0.0485582686960697,290.1107177734375,297.1499938964844,293.1499938964844,0.0107271298766136,-467.78900146484375,303.3838806152344,0.515998125076294,0.050000000745058,0.0358649715781211,289.8677673339844,297.1499938964844,293.1499938964844,0.0139985820278525,-737.1243286132812,304.0339660644531,0.5384320020675659,0.0703067407011985,0.0539963543415069,290.9674987792969,297.1499938964844,293.1499938964844,0.0068101356737315,-2248.534912109375,300.6991271972656,0.515998125076294,0.050000000745058,0.2303395271301269,292.6997375488281,291.1499938964844,250.6276397705078,250.1078491210937,278.4975280761719,290.96209716796875,292.774169921875,1.0,0.165589839220047,0.0,0.0,1.0,1.0,-0.497852623462677,2.714770914735709e-07,0.4978523552417755,-0.1538609266281128,0.0,0.0,0.4579670429229736,31.83527183532715,28.0,434.4891662597656,-7443.13623046875,34.0450325012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65509033203125,307.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,27274.04296875,22320.0,0.0,0.0,0.2387994974851608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985214114189148,0.5985297560691833,-8.343347872141749e-06,0.0,0.0002423511468805,0.0,0.0,53.05354690551758,0.0,0.0,0.0,0.4370065629482269,4.0,0.0,1.0
541440,290.19989013671875,297.1499938964844,293.1499938964844,0.0109650278463959,-608.3019409179688,303.5133056640625,0.515998125076294,0.050000000745058,0.0461121089756488,290.1515808105469,297.1499938964844,293.1499938964844,0.0113454759120941,-651.6723022460938,303.70001220703125,0.515998125076294,0.050000000745058,0.0485582686960697,290.1107177734375,297.1499938964844,293.1499938964844,0.0107271298766136,-467.78900146484375,303.3838806152344,0.515998125076294,0.050000000745058,0.0358649715781211,289.8677673339844,297.1499938964844,293.1499938964844,0.0139985820278525,-737.1243286132812,304.0339660644531,0.5384320020675659,0.0703067407011985,0.0539963543415069,290.9674987792969,297.1499938964844,293.1499938964844,0.0068101356737315,-2248.534912109375,300.6991271972656,0.515998125076294,0.050000000745058,0.2303395271301269,292.6997375488281,291.1499938964844,250.6276397705078,250.1078491210937,278.4975280761719,290.96209716796875,292.774169921875,1.0,0.165589839220047,0.0,0.0,1.0,1.0,-0.497852623462677,2.714770914735709e-07,0.4978523552417755,-0.1538609266281128,0.0,0.0,0.4579670429229736,31.83527183532715,28.0,434.4891662597656,-7443.13623046875,34.0450325012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65509033203125,307.7457580566406,278.1499938964844,0.0,18000.0,313.1499938964844,27274.04296875,22320.0,0.0,0.0,0.2387994974851608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985214114189148,0.5985297560691833,-8.343347872141749e-06,0.0,0.0002423511468805,0.0,0.0,53.05354690551758,0.0,0.0,0.0,0.4370065629482269,4.0,0.0,1.0
541500,290.2177734375,297.1499938964844,293.1499938964844,0.0117124188691377,-626.3717651367188,303.9394836425781,0.5234559178352356,0.050000000745058,0.046032890677452,290.1681213378906,297.1499938964844,293.1499938964844,0.0129817444831132,-692.4715576171875,304.0649108886719,0.5246526002883911,0.055700521916151,0.0487536191940307,290.12744140625,297.1499938964844,293.1499938964844,0.0114873927086591,-482.6140747070313,303.828369140625,0.5234559178352356,0.050000000745058,0.0358033590018749,289.9046325683594,297.1499938964844,293.1499938964844,0.0319007150828838,-1138.157958984375,304.0221252441406,0.6436495184898376,0.1046737283468246,0.0840751528739929,290.9837646484375,297.1499938964844,293.1499938964844,0.0071026287041604,-2312.563232421875,301.0362854003906,0.5234559178352356,0.050000000745058,0.2299438118934631,292.806640625,291.1499938964844,250.61685180664065,250.09841918945312,278.61846923828125,290.97869873046875,292.8115539550781,1.0,0.1651398092508316,0.0,0.0,1.0,1.0,-0.5335334539413452,2.939249270639266e-07,0.5335331559181213,-0.1630716174840927,0.0,0.0,0.3361326158046722,30.007957458496094,28.0,80.24237823486328,-7091.84716796875,35.948097229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2784729003906,306.8775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,25902.91796875,21240.0,0.0,0.0,0.2369347363710403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721514344215393,0.3721581697463989,-6.726102583343163e-06,0.0,0.0002404586412012,0.0,0.0,24.561771392822266,0.0,0.0,0.0,0.350790798664093,4.0,0.0,1.0
