time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541560,290.2373962402344,297.1499938964844,293.1499938964844,0.0153762260451912,-739.1624145507812,304.0743103027344,0.5742266774177551,0.072701595723629,0.0536156259477138,290.19384765625,297.1499938964844,293.1499938964844,0.0227706376463174,-960.274658203125,304.06182861328125,0.6208937764167786,0.0884491801261901,0.0697453022003173,290.14422607421875,297.1499938964844,293.1499938964844,0.013470453210175,-530.8070678710938,304.07391357421875,0.5535948872566223,0.0654671639204025,0.0381500385701656,289.96539306640625,297.1499938964844,293.1499938964844,0.0555898398160934,-1557.68701171875,304.0023803710937,0.7312204241752625,0.1338717490434646,0.1137044355273246,291.0010070800781,297.1499938964844,293.1499938964844,0.007492939941585,-2416.96875,301.3109436035156,0.5385501384735107,0.050000000745058,0.2292692959308624,292.7096252441406,291.1499938964844,250.6062774658203,250.0891876220703,278.8719787597656,290.9961242675781,292.5888977050781,1.0,0.1658772230148315,0.0,0.0,1.0,1.0,-0.6053608059883118,3.410806925785437e-07,0.6053605079650879,-0.1807264238595962,0.0,0.0,0.2402271181344986,27.01264762878418,48.0,-543.1267700195312,-6572.53466796875,40.5311393737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93609619140625,305.447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,23363.873046875,21240.0,0.0,0.0,0.2334529757499694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231321632862091,0.2313273102045059,-5.683476956619416e-06,0.0,0.0002369251014897,0.0,0.0,12.366793632507324,0.0,0.0,0.0,0.323368102312088,4.0,0.0,1.0
541620,290.3583984375,297.1499938964844,293.1499938964844,0.0596227310597896,-1558.0003662109375,304.0251770019531,0.7628254294395447,0.1221670359373092,0.1004369780421257,290.3159484863281,297.1499938964844,293.1499938964844,0.071002684533596,-1861.8543701171875,304.0111999511719,0.7982800602912903,0.1387396305799484,0.1209028288722038,290.23876953125,297.1499938964844,293.1499938964844,0.057426206767559,-1187.773681640625,304.0244140625,0.7594034075737,0.122654765844345,0.0770600289106369,290.1141662597656,297.1499938964844,293.1499938964844,0.1036871820688247,-2508.4541015625,303.9714660644531,0.8803038597106934,0.1844306886196136,0.1633883416652679,291.0467224121094,297.1499938964844,293.1499938964844,0.0089322896674275,-2859.625732421875,301.6095886230469,0.5843240022659302,0.050000000745058,0.2278209179639816,291.3755798339844,291.1499938964844,250.585678100586,250.0712890625,279.9247436523437,291.0415344238281,291.1367492675781,1.0,0.1790478676557541,0.1111432462930679,0.1111432462930679,0.9881229996681212,1.0,-0.8275253772735596,0.0059746340848505,0.821550726890564,-0.2203933298587799,0.0,0.0,0.2843383848667145,21.50838279724121,51.0,-1703.999755859375,-6971.390625,62.67612838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3840637207031,304.5264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,21425.16015625,21240.0,0.0,0.0,0.2209782749414444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894114315509796,0.1894165724515915,-5.14750718139112e-06,0.0,0.0002242648479295,0.0,0.0,9.084689140319824,0.0,0.0,0.0,0.3076506555080414,4.0,0.0,1.0
541680,290.3583984375,297.1499938964844,293.1499938964844,0.0596227310597896,-1558.0003662109375,304.0251770019531,0.7628254294395447,0.1221670359373092,0.1004369780421257,290.3159484863281,297.1499938964844,293.1499938964844,0.071002684533596,-1861.8543701171875,304.0111999511719,0.7982800602912903,0.1387396305799484,0.1209028288722038,290.23876953125,297.1499938964844,293.1499938964844,0.057426206767559,-1187.773681640625,304.0244140625,0.7594034075737,0.122654765844345,0.0770600289106369,290.1141662597656,297.1499938964844,293.1499938964844,0.1036871820688247,-2508.4541015625,303.9714660644531,0.8803038597106934,0.1844306886196136,0.1633883416652679,291.0467224121094,297.1499938964844,293.1499938964844,0.0089322896674275,-2859.625732421875,301.6095886230469,0.5843240022659302,0.050000000745058,0.2278209179639816,291.3755798339844,291.1499938964844,250.585678100586,250.0712890625,279.9247436523437,291.0415344238281,291.1367492675781,1.0,0.1790478676557541,0.1111432462930679,0.1111432462930679,0.9881229996681212,1.0,-0.8275253772735596,0.0059746340848505,0.821550726890564,-0.2203933298587799,0.0,0.0,0.2843383848667145,21.50838279724121,51.0,-1703.999755859375,-6971.390625,62.67612838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3840637207031,304.5264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,21425.16015625,21240.0,0.0,0.0,0.2209782749414444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894114315509796,0.1894165724515915,-5.14750718139112e-06,0.0,0.0002242648479295,0.0,0.0,9.084689140319824,0.0,0.0,0.0,0.3076506555080414,4.0,0.0,1.0
541740,290.5224914550781,297.1499938964844,293.1499938964844,0.0934136658906936,-2193.820556640625,304.0113525390625,0.8825048208236694,0.1596492528915405,0.1356951296329498,290.47442626953125,297.1499938964844,293.1499938964844,0.1074270009994506,-2587.07861328125,303.99786376953125,0.9189006090164183,0.1784432828426361,0.1601802706718444,290.3825378417969,297.1499938964844,293.1499938964844,0.0977658480405807,-1771.05224609375,304.0003967285156,0.8940927386283875,0.1673013567924499,0.1096380874514579,290.26678466796875,297.1499938964844,293.1499938964844,0.1334419399499893,-3074.14501953125,303.9859619140625,0.9773955345153807,0.2303664535284042,0.1899869292974472,291.1130676269531,297.1499938964844,293.1499938964844,0.0101903714239597,-3156.3935546875,302.0411376953125,0.6149761080741882,0.050000000745058,0.2271166443824768,290.6260070800781,291.1499938964844,250.5658569335937,250.0541076660156,280.5633850097656,291.107421875,290.64019775390625,1.0,0.1945935040712356,0.2883753180503845,0.2883753180503845,0.9871230125427246,1.0,-0.9884041547775269,0.1093316003680229,0.8790725469589233,-0.147744745016098,0.0,0.0,0.4255219995975494,19.71324920654297,54.0,-624.8837890625,-9746.298828125,88.09678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1013488769531,307.1151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,20517.041015625,20160.0,0.0,0.0,0.2108872681856155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3369060754776001,0.3369114398956299,-5.367932317312807e-06,0.0,0.0002140237775165,0.0,0.0,17.78203582763672,0.0,0.0,0.0,0.3209033012390136,4.0,0.0,1.0
541800,290.5224914550781,297.1499938964844,293.1499938964844,0.0934136658906936,-2193.820556640625,304.0113525390625,0.8825048208236694,0.1596492528915405,0.1356951296329498,290.47442626953125,297.1499938964844,293.1499938964844,0.1074270009994506,-2587.07861328125,303.99786376953125,0.9189006090164183,0.1784432828426361,0.1601802706718444,290.3825378417969,297.1499938964844,293.1499938964844,0.0977658480405807,-1771.05224609375,304.0003967285156,0.8940927386283875,0.1673013567924499,0.1096380874514579,290.26678466796875,297.1499938964844,293.1499938964844,0.1334419399499893,-3074.14501953125,303.9859619140625,0.9773955345153807,0.2303664535284042,0.1899869292974472,291.1130676269531,297.1499938964844,293.1499938964844,0.0101903714239597,-3156.3935546875,302.0411376953125,0.6149761080741882,0.050000000745058,0.2271166443824768,290.6260070800781,291.1499938964844,250.5658569335937,250.0541076660156,280.5633850097656,291.107421875,290.64019775390625,1.0,0.1945935040712356,0.2883753180503845,0.2883753180503845,0.9871230125427246,1.0,-0.9884041547775269,0.1093316003680229,0.8790725469589233,-0.147744745016098,0.0,0.0,0.4255219995975494,19.71324920654297,54.0,-624.8837890625,-9746.298828125,88.09678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1013488769531,307.1151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,20517.041015625,20160.0,0.0,0.0,0.2108872681856155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3369060754776001,0.3369114398956299,-5.367932317312807e-06,0.0,0.0002140237775165,0.0,0.0,17.78203582763672,0.0,0.0,0.0,0.3209033012390136,4.0,0.0,1.0
541860,290.68768310546875,297.1499938964844,293.1499938964844,0.1193338185548782,-2669.087646484375,304.0143127441406,0.9519331455230712,0.1927223652601242,0.1662365198135376,290.63873291015625,297.1499938964844,293.1499938964844,0.1352526247501373,-3109.708251953125,304.0021667480469,0.9842212200164796,0.2129274755716323,0.1938560456037521,290.5321044921875,297.1499938964844,293.1499938964844,0.1292182952165603,-2214.97216796875,303.9978332519531,0.9736573696136476,0.2070958614349365,0.1381268203258514,290.3546142578125,297.1499938964844,293.1499938964844,0.1317289322614669,-3037.035888671875,304.0423583984375,0.9764410257339478,0.2855108380317688,0.1887335628271103,291.19049072265625,297.1499938964844,293.1499938964844,0.0109909167513251,-3272.826171875,302.5721130371094,0.6156649589538574,0.050000000745058,0.2270988076925277,290.7276306152344,291.1499938964844,250.5467834472656,250.03765869140625,280.5638732910156,291.18505859375,290.7227783203125,1.0,0.2106524854898452,0.4417367279529571,0.4417367279529571,0.9873520731925964,1.0,-1.0969268083572388,0.2888001799583435,0.80812668800354,0.0102346772328019,0.0,0.0,0.4728802442550659,21.11870384216309,74.0,-160.8710479736328,-10940.80078125,114.4777603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7509155273437,307.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,19678.7578125,20160.0,0.0,0.0,0.2111202776432037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069789350032806,0.4069844186306,-5.473496003105538e-06,0.0,0.000214260246139,0.0,0.0,22.64057350158692,0.0,0.0,0.0,0.350402295589447,4.0,0.0,1.0
541920,290.68768310546875,297.1499938964844,293.1499938964844,0.1193338185548782,-2669.087646484375,304.0143127441406,0.9519331455230712,0.1927223652601242,0.1662365198135376,290.63873291015625,297.1499938964844,293.1499938964844,0.1352526247501373,-3109.708251953125,304.0021667480469,0.9842212200164796,0.2129274755716323,0.1938560456037521,290.5321044921875,297.1499938964844,293.1499938964844,0.1292182952165603,-2214.97216796875,303.9978332519531,0.9736573696136476,0.2070958614349365,0.1381268203258514,290.3546142578125,297.1499938964844,293.1499938964844,0.1317289322614669,-3037.035888671875,304.0423583984375,0.9764410257339478,0.2855108380317688,0.1887335628271103,291.19049072265625,297.1499938964844,293.1499938964844,0.0109909167513251,-3272.826171875,302.5721130371094,0.6156649589538574,0.050000000745058,0.2270988076925277,290.7276306152344,291.1499938964844,250.5467834472656,250.03765869140625,280.5638732910156,291.18505859375,290.7227783203125,1.0,0.2106524854898452,0.4417367279529571,0.4417367279529571,0.9873520731925964,1.0,-1.0969268083572388,0.2888001799583435,0.80812668800354,0.0102346772328019,0.0,0.0,0.4728802442550659,21.11870384216309,74.0,-160.8710479736328,-10940.80078125,114.4777603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7509155273437,307.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,19678.7578125,20160.0,0.0,0.0,0.2111202776432037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069789350032806,0.4069844186306,-5.473496003105538e-06,0.0,0.000214260246139,0.0,0.0,22.64057350158692,0.0,0.0,0.0,0.350402295589447,4.0,0.0,1.0
541980,290.8465270996094,297.1499938964844,293.1499938964844,0.1482245177030563,-3180.3662109375,304.0113525390625,0.9734327793121338,0.2228933870792389,0.1939823925495147,290.7966003417969,297.1499938964844,293.1499938964844,0.1637025028467178,-3626.729248046875,304.0042419433594,0.9956845045089722,0.2445158064365387,0.2213239669799804,290.6777648925781,297.1499938964844,293.1499938964844,0.164366140961647,-2689.7333984375,303.98992919921875,0.9969521760940552,0.2438774108886718,0.1643186062574386,290.43719482421875,297.1499938964844,293.1499938964844,0.1593263447284698,-3543.716552734375,304.0306091308594,0.9892686009407043,0.3396702110767364,0.2158533334732055,291.2696533203125,297.1499938964844,293.1499938964844,0.0122110247611999,-3480.577392578125,303.0292053222656,0.5966948866844177,0.050000000745058,0.2275091856718063,290.4533386230469,291.1499938964844,250.52842712402344,250.02186584472656,279.7586975097656,291.2648010253906,290.43096923828125,1.0,0.2345620840787887,0.4571448862552643,0.4571448862552643,0.9875811338424684,1.0,-1.227664351463318,0.3477690517902374,0.8798953294754028,0.0430699475109577,0.0,0.0,0.5817042589187622,25.28678321838379,94.0,-300.576171875,-12859.8583984375,158.00901794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,307.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18837.14453125,20160.0,0.0,0.0,0.2193750441074371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478404760360718,0.5478465557098389,-6.082691015762976e-06,0.0,0.0002226377837359,0.0,0.0,36.17870330810547,0.0,0.0,0.0,0.3951391279697418,4.0,0.0,1.0
542040,290.8465270996094,297.1499938964844,293.1499938964844,0.1482245177030563,-3180.3662109375,304.0113525390625,0.9734327793121338,0.2228933870792389,0.1939823925495147,290.7966003417969,297.1499938964844,293.1499938964844,0.1637025028467178,-3626.729248046875,304.0042419433594,0.9956845045089722,0.2445158064365387,0.2213239669799804,290.6777648925781,297.1499938964844,293.1499938964844,0.164366140961647,-2689.7333984375,303.98992919921875,0.9969521760940552,0.2438774108886718,0.1643186062574386,290.43719482421875,297.1499938964844,293.1499938964844,0.1593263447284698,-3543.716552734375,304.0306091308594,0.9892686009407043,0.3396702110767364,0.2158533334732055,291.2696533203125,297.1499938964844,293.1499938964844,0.0122110247611999,-3480.577392578125,303.0292053222656,0.5966948866844177,0.050000000745058,0.2275091856718063,290.4533386230469,291.1499938964844,250.52842712402344,250.02186584472656,279.7586975097656,291.2648010253906,290.43096923828125,1.0,0.2345620840787887,0.4571448862552643,0.4571448862552643,0.9875811338424684,1.0,-1.227664351463318,0.3477690517902374,0.8798953294754028,0.0430699475109577,0.0,0.0,0.5817042589187622,25.28678321838379,94.0,-300.576171875,-12859.8583984375,158.00901794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,307.1979675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18837.14453125,20160.0,0.0,0.0,0.2193750441074371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5478404760360718,0.5478465557098389,-6.082691015762976e-06,0.0,0.0002226377837359,0.0,0.0,36.17870330810547,0.0,0.0,0.0,0.3951391279697418,4.0,0.0,1.0
542100,290.9230651855469,297.1499938964844,293.1499938964844,0.1618562936782837,-3412.629150390625,304.01177978515625,0.9731593728065492,0.2370407730340957,0.2070157676935196,290.87164306640625,297.1499938964844,293.1499938964844,0.1809644699096679,-3930.50390625,303.9992980957031,0.997986376285553,0.2595912218093872,0.2386549413204193,290.747802734375,297.1499938964844,293.1499938964844,0.1806483268737793,-2900.814697265625,303.9894104003906,0.9979760646820068,0.2614429891109466,0.1762621104717254,290.49383544921875,297.1499938964844,293.1499938964844,0.1790055930614471,-3892.661376953125,304.0165405273437,0.9953374266624452,0.3629237711429596,0.2360723465681076,291.3096923828125,297.1499938964844,293.1499938964844,0.0128211742267012,-3568.523681640625,303.255859375,0.5820351839065552,0.050000000745058,0.2278647422790527,290.3736877441406,291.1499938964844,250.51953125,250.0142364501953,279.539306640625,291.3050842285156,290.3634948730469,1.0,0.248967707157135,0.459794282913208,0.459794282913208,0.9876956939697266,1.0,-1.3031381368637085,0.3767173588275909,0.92642080783844,0.0567060895264148,0.0,0.0,0.6417818069458008,28.42908477783203,94.0,-231.0406951904297,-13935.791015625,188.8301544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13482666015625,307.0732727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18305.578125,19080.0,0.0,0.0,0.2277672886848449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6614860892295837,0.6614928841590881,-6.796900834160624e-06,0.0,0.0002311548450961,0.0,0.0,51.26871490478516,0.0,0.0,0.0,0.4209696352481842,4.0,0.0,1.0
542160,290.99774169921875,297.1499938964844,293.1499938964844,0.1755635142326355,-3642.147705078125,304.011962890625,0.9651781916618348,0.2505865693092346,0.2195295840501785,290.9462890625,297.1499938964844,293.1499938964844,0.1959342956542968,-4188.419921875,303.9994812011719,0.9913402199745178,0.2737882733345032,0.2527130842208862,290.81719970703125,297.1499938964844,293.1499938964844,0.198343887925148,-3126.537841796875,303.98651123046875,0.9943192005157472,0.2782453000545501,0.1888427734375,290.5600280761719,297.1499938964844,293.1499938964844,0.2039022147655487,-4323.7470703125,303.99542236328125,0.9990000128746032,0.3835794031620025,0.2609340250492096,291.3503112792969,297.1499938964844,293.1499938964844,0.0134870205074548,-3660.59521484375,303.4755859375,0.5631211400032043,0.050000000745058,0.2283913791179657,290.2901611328125,291.1499938964844,250.51080322265625,250.0067443847656,279.3918762207031,291.34588623046875,290.2715148925781,1.0,0.2646788656711578,0.4605830013751983,0.4605830013751983,0.9890609383583068,1.0,-1.3805497884750366,0.4048259854316711,0.9757237434387208,0.0688519030809402,0.0,0.0,0.707080066204071,32.5975227355957,114.0,-249.8073883056641,-14765.6708984375,226.1464691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.31964111328125,306.696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17018.16796875,19080.0,0.0,0.0,0.2387507259845733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7666963338851929,0.7667037844657898,-7.418202130793361e-06,0.0,0.0002423016412649,0.0,0.0,67.92601013183594,0.0,0.0,0.0,0.4739291667938232,4.0,0.0,1.0
542220,291.1417541503906,297.1499938964844,293.1499938964844,0.2032073438167572,-4093.8427734375,304.01190185546875,0.9340890049934388,0.2759079933166504,0.2430570274591446,291.0869140625,297.1499938964844,293.1499938964844,0.2262616902589798,-4697.431640625,303.99908447265625,0.9643388986587524,0.3010960519313812,0.2791502475738525,290.9516906738281,297.1499938964844,293.1499938964844,0.233237937092781,-3557.460205078125,303.9828796386719,0.9726834297180176,0.3100686371326446,0.2116534560918808,290.7183837890625,297.1499938964844,293.1499938964844,0.2632959187030792,-5312.41845703125,303.94775390625,0.9990000128746032,0.4171590209007263,0.3168928623199463,291.4336242675781,297.1499938964844,293.1499938964844,0.0150289088487625,-3858.49755859375,303.8923645019531,0.5221017599105835,0.050000000745058,0.2299817949533462,290.0814819335937,291.1499938964844,250.493881225586,249.99224853515625,279.2255249023437,291.4295654296875,290.0625305175781,1.0,0.2989313006401062,0.4587350785732269,0.4587350785732269,0.9917915463447572,1.0,-1.537059664726257,0.4587253332138061,1.0783343315124512,0.0901765897870063,0.0,0.0,0.8632419109344482,44.10348129272461,134.0,-282.7156677246094,-16317.6396484375,321.7688903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51824951171875,305.7837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,16035.62890625,19080.0,0.0,0.0,0.2676488161087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0474876165390017,1.0474978685379028,-1.028937094815774e-05,0.0,0.0002716295130085,0.0,0.0,139.44894409179688,0.0,0.0,0.0,0.5976129174232483,4.0,0.0,1.0
542280,291.1417541503906,297.1499938964844,293.1499938964844,0.2032073438167572,-4093.8427734375,304.01190185546875,0.9340890049934388,0.2759079933166504,0.2430570274591446,291.0869140625,297.1499938964844,293.1499938964844,0.2262616902589798,-4697.431640625,303.99908447265625,0.9643388986587524,0.3010960519313812,0.2791502475738525,290.9516906738281,297.1499938964844,293.1499938964844,0.233237937092781,-3557.460205078125,303.9828796386719,0.9726834297180176,0.3100686371326446,0.2116534560918808,290.7183837890625,297.1499938964844,293.1499938964844,0.2632959187030792,-5312.41845703125,303.94775390625,0.9990000128746032,0.4171590209007263,0.3168928623199463,291.4336242675781,297.1499938964844,293.1499938964844,0.0150289088487625,-3858.49755859375,303.8923645019531,0.5221017599105835,0.050000000745058,0.2299817949533462,290.0814819335937,291.1499938964844,250.493881225586,249.99224853515625,279.2255249023437,291.4295654296875,290.0625305175781,1.0,0.2989313006401062,0.4587350785732269,0.4587350785732269,0.9917915463447572,1.0,-1.537059664726257,0.4587253332138061,1.0783343315124512,0.0901765897870063,0.0,0.0,0.8632419109344482,44.10348129272461,134.0,-282.7156677246094,-16317.6396484375,321.7688903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51824951171875,305.7837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,16035.62890625,19080.0,0.0,0.0,0.2676488161087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0474876165390017,1.0474978685379028,-1.028937094815774e-05,0.0,0.0002716295130085,0.0,0.0,139.44894409179688,0.0,0.0,0.0,0.5976129174232483,4.0,0.0,1.0
542340,291.279052734375,297.1499938964844,293.1499938964844,0.2325987070798874,-4561.55810546875,304.0088195800781,0.9067277908325196,0.2989444732666015,0.2645765841007232,291.21832275390625,297.1499938964844,293.1499938964844,0.2592901289463043,-5237.7529296875,303.9941711425781,0.9376387000083924,0.3267140090465545,0.3041101396083832,291.08074951171875,297.1499938964844,293.1499938964844,0.2706659138202667,-4006.224365234375,303.9760437011719,0.9505388140678406,0.339596688747406,0.2329027652740478,290.89996337890625,297.1499938964844,293.1499938964844,0.3309016525745392,-6380.97998046875,303.9039306640625,0.9990000128746032,0.4419856667518616,0.372840404510498,291.52056884765625,297.1499938964844,293.1499938964844,0.0187995247542858,-4332.2119140625,304.13592529296875,0.5057075023651123,0.0592133998870849,0.2488910555839538,289.7549743652344,291.1499938964844,250.47764587402344,249.9783477783203,279.1459655761719,291.5165405273437,289.7237548828125,1.0,0.3358940482139587,0.4540122151374817,0.4540122151374817,0.9945221543312072,1.0,-1.7082070112228394,0.5153775811195374,1.1928293704986572,0.1096790879964828,0.0,0.0,1.0,58.077030181884766,154.0,-448.53857421875,-17389.427734375,452.2008361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7713623046875,304.57037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,16572.912109375,20160.0,0.0,0.0,0.3032122254371643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994951009750366,1.2995091676712036,-1.4002495845488738e-05,0.0,0.0003077218716498,0.0,0.0,244.65753173828125,0.0,0.0,0.0,0.7300533056259155,4.0,0.0,1.0
542400,291.279052734375,297.1499938964844,293.1499938964844,0.2325987070798874,-4561.55810546875,304.0088195800781,0.9067277908325196,0.2989444732666015,0.2645765841007232,291.21832275390625,297.1499938964844,293.1499938964844,0.2592901289463043,-5237.7529296875,303.9941711425781,0.9376387000083924,0.3267140090465545,0.3041101396083832,291.08074951171875,297.1499938964844,293.1499938964844,0.2706659138202667,-4006.224365234375,303.9760437011719,0.9505388140678406,0.339596688747406,0.2329027652740478,290.89996337890625,297.1499938964844,293.1499938964844,0.3309016525745392,-6380.97998046875,303.9039306640625,0.9990000128746032,0.4419856667518616,0.372840404510498,291.52056884765625,297.1499938964844,293.1499938964844,0.0187995247542858,-4332.2119140625,304.13592529296875,0.5057075023651123,0.0592133998870849,0.2488910555839538,289.7549743652344,291.1499938964844,250.47764587402344,249.9783477783203,279.1459655761719,291.5165405273437,289.7237548828125,1.0,0.3358940482139587,0.4540122151374817,0.4540122151374817,0.9945221543312072,1.0,-1.7082070112228394,0.5153775811195374,1.1928293704986572,0.1096790879964828,0.0,0.0,1.0,58.077030181884766,154.0,-448.53857421875,-17389.427734375,452.2008361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7713623046875,304.57037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,16572.912109375,20160.0,0.0,0.0,0.3032122254371643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994951009750366,1.2995091676712036,-1.4002495845488738e-05,0.0,0.0003077218716498,0.0,0.0,244.65753173828125,0.0,0.0,0.0,0.7300533056259155,4.0,0.0,1.0
542460,291.4117736816406,297.1499938964844,293.1499938964844,0.2672227919101715,-5100.93017578125,303.9979248046875,0.90034019947052,0.3194330334663391,0.2837740480899811,291.3438415527344,297.1499938964844,293.1499938964844,0.2989031672477722,-5871.3623046875,303.97979736328125,0.9312538504600524,0.3501996994018554,0.3270346522331238,291.20806884765625,297.1499938964844,293.1499938964844,0.3147689998149872,-4521.44677734375,303.96026611328125,0.9467348456382751,0.3662116825580597,0.2521761953830719,291.0626525878906,297.1499938964844,293.1499938964844,0.3904508948326111,-7279.42041015625,303.88494873046875,0.9990000128746032,0.4659744203090668,0.408083438873291,291.6343994140625,297.1499938964844,293.1499938964844,0.0381062440574169,-6131.955078125,304.1086730957031,0.5515405535697937,0.0774882435798645,0.3386532068252563,289.14361572265625,291.1499938964844,250.46209716796875,249.96502685546875,279.1037292480469,291.6296081542969,289.0980834960937,1.0,0.3766390383243561,0.4468626976013183,0.4468626976013183,0.9962687492370604,1.0,-1.9320242404937744,0.5883204340934753,1.3437038660049438,0.133241057395935,0.0,0.0,1.0,70.9209976196289,174.0,-778.3970336914062,-18181.3203125,643.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3077087402344,303.2267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,19230.1328125,20160.0,0.0,0.0,0.3424239754676819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4104276895523071,1.4104441404342651,-1.6428928574896418e-05,0.0,0.0003475168196018,0.0,0.0,311.9677429199219,0.0,0.0,0.0,0.771480143070221,4.0,0.0,1.0
542520,291.4117736816406,297.1499938964844,293.1499938964844,0.2672227919101715,-5100.93017578125,303.9979248046875,0.90034019947052,0.3194330334663391,0.2837740480899811,291.3438415527344,297.1499938964844,293.1499938964844,0.2989031672477722,-5871.3623046875,303.97979736328125,0.9312538504600524,0.3501996994018554,0.3270346522331238,291.20806884765625,297.1499938964844,293.1499938964844,0.3147689998149872,-4521.44677734375,303.96026611328125,0.9467348456382751,0.3662116825580597,0.2521761953830719,291.0626525878906,297.1499938964844,293.1499938964844,0.3904508948326111,-7279.42041015625,303.88494873046875,0.9990000128746032,0.4659744203090668,0.408083438873291,291.6343994140625,297.1499938964844,293.1499938964844,0.0381062440574169,-6131.955078125,304.1086730957031,0.5515405535697937,0.0774882435798645,0.3386532068252563,289.14361572265625,291.1499938964844,250.46209716796875,249.96502685546875,279.1037292480469,291.6296081542969,289.0980834960937,1.0,0.3766390383243561,0.4468626976013183,0.4468626976013183,0.9962687492370604,1.0,-1.9320242404937744,0.5883204340934753,1.3437038660049438,0.133241057395935,0.0,0.0,1.0,70.9209976196289,174.0,-778.3970336914062,-18181.3203125,643.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3077087402344,303.2267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,19230.1328125,20160.0,0.0,0.0,0.3424239754676819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4104276895523071,1.4104441404342651,-1.6428928574896418e-05,0.0,0.0003475168196018,0.0,0.0,311.9677429199219,0.0,0.0,0.0,0.771480143070221,4.0,0.0,1.0
542580,291.5406799316406,297.1499938964844,293.1499938964844,0.3043435215950012,-5661.1728515625,303.9869079589844,0.8766391277313232,0.3373351097106933,0.3008431196212768,291.46490478515625,297.1499938964844,293.1499938964844,0.3421278297901153,-6540.1240234375,303.96466064453125,0.9053794145584106,0.3714095950126648,0.3480507731437683,291.33551025390625,297.1499938964844,293.1499938964844,0.3620719611644745,-5054.77587890625,303.94488525390625,0.9213606119155884,0.3895776569843292,0.2693463265895843,291.2303771972656,297.1499938964844,293.1499938964844,0.4732407927513122,-8487.4404296875,303.83697509765625,0.9936107993125916,0.4848899841308594,0.4555631577968597,291.7684631347656,297.1499938964844,293.1499938964844,0.0548645704984664,-7553.75634765625,304.094970703125,0.5577051043510437,0.0887379646301269,0.3986624777317047,288.4324035644531,291.1499938964844,250.4471893310547,249.95225524902344,279.09930419921875,291.76373291015625,288.3955993652344,1.0,0.4178661108016968,0.4412643611431122,0.4412643611431122,0.998015284538269,1.0,-2.127077341079712,0.6524541974067688,1.4746230840682983,0.1541631668806076,0.0,0.0,1.0,90.33941650390624,194.0,-895.8275146484375,-18636.7890625,874.6683959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3146667480469,302.2106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,19906.697265625,20160.0,0.0,0.0,0.3818783760070801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4350359439849854,1.4350529909133911,-1.700714165053796e-05,0.0,0.0003875580150634,0.0,0.0,328.5825500488281,0.0,0.0,0.0,0.7838081121444702,4.0,0.0,1.0
542640,291.5406799316406,297.1499938964844,293.1499938964844,0.3043435215950012,-5661.1728515625,303.9869079589844,0.8766391277313232,0.3373351097106933,0.3008431196212768,291.46490478515625,297.1499938964844,293.1499938964844,0.3421278297901153,-6540.1240234375,303.96466064453125,0.9053794145584106,0.3714095950126648,0.3480507731437683,291.33551025390625,297.1499938964844,293.1499938964844,0.3620719611644745,-5054.77587890625,303.94488525390625,0.9213606119155884,0.3895776569843292,0.2693463265895843,291.2303771972656,297.1499938964844,293.1499938964844,0.4732407927513122,-8487.4404296875,303.83697509765625,0.9936107993125916,0.4848899841308594,0.4555631577968597,291.7684631347656,297.1499938964844,293.1499938964844,0.0548645704984664,-7553.75634765625,304.094970703125,0.5577051043510437,0.0887379646301269,0.3986624777317047,288.4324035644531,291.1499938964844,250.4471893310547,249.95225524902344,279.09930419921875,291.76373291015625,288.3955993652344,1.0,0.4178661108016968,0.4412643611431122,0.4412643611431122,0.998015284538269,1.0,-2.127077341079712,0.6524541974067688,1.4746230840682983,0.1541631668806076,0.0,0.0,1.0,90.33941650390624,194.0,-895.8275146484375,-18636.7890625,874.6683959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3146667480469,302.2106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,19906.697265625,20160.0,0.0,0.0,0.3818783760070801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4350359439849854,1.4350529909133911,-1.700714165053796e-05,0.0,0.0003875580150634,0.0,0.0,328.5825500488281,0.0,0.0,0.0,0.7838081121444702,4.0,0.0,1.0
542700,291.60302734375,297.1499938964844,293.1499938964844,0.3217816948890686,-5916.51904296875,303.9848937988281,0.8586182594299316,0.3454762995243072,0.3087837994098663,291.5233764648437,297.1499938964844,293.1499938964844,0.362740159034729,-6849.20751953125,303.9609375,0.8868680000305176,0.3812687695026397,0.3580036461353302,291.39813232421875,297.1499938964844,293.1499938964844,0.3844611048698425,-5299.12451171875,303.9415283203125,0.9014907479286194,0.4002666473388672,0.2773215174674988,291.3063049316406,297.1499938964844,293.1499938964844,0.4980447590351105,-8819.91015625,303.8488464355469,0.974233329296112,0.4942859411239624,0.4642843008041382,291.837158203125,297.1499938964844,293.1499938964844,0.0612137131392955,-8117.19140625,304.0934753417969,0.5498202443122864,0.0927481427788734,0.4207576513290405,288.14312744140625,291.1499938964844,250.4399871826172,249.94607543945312,279.1063232421875,291.8326110839844,288.1147155761719,1.0,0.4370673596858978,0.4395990073680877,0.4395990073680877,0.998888611793518,1.0,-2.19561505317688,0.675519585609436,1.5200953483581543,0.1615288704633712,0.0,0.0,1.0,103.6728286743164,194.0,-829.7161865234375,-18784.56640625,989.5946044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.02056884765625,301.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,20028.201171875,21240.0,0.0,0.0,0.400806725025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4394088983535769,1.4394259452819824,-1.7110947737819515e-05,0.0,0.000406767881941,0.0,0.0,331.59552001953125,0.0,0.0,0.0,0.8009986877441406,4.0,0.0,1.0
542760,291.6639709472656,297.1499938964844,293.1499938964844,0.3375312685966491,-6142.18896484375,303.986328125,0.8439520001411438,0.3531026840209961,0.3162596225738525,291.5806579589844,297.1499938964844,293.1499938964844,0.3816128671169281,-7125.970703125,303.9610595703125,0.8716040849685669,0.3906278610229492,0.3674938380718231,291.4596862792969,297.1499938964844,293.1499938964844,0.4049289524555206,-5517.43359375,303.9422607421875,0.8860325813293457,0.410369336605072,0.2848729491233825,291.373046875,297.1499938964844,293.1499938964844,0.521670937538147,-9133.7744140625,303.8606262207031,0.9558639526367188,0.5045287609100342,0.4739957451820373,291.90447998046875,297.1499938964844,293.1499938964844,0.0664709880948066,-8594.2744140625,304.0942077636719,0.542219340801239,0.0961606279015541,0.4395634233951568,287.9257507324219,291.1499938964844,250.4329376220703,249.94000244140625,279.1127014160156,291.9001770019531,287.90496826171875,1.0,0.4553321897983551,0.4382161796092987,0.4382161796092987,0.9991108775138856,1.0,-2.2593252658843994,0.6971966028213501,1.5621285438537598,0.1686852127313614,0.0,0.0,1.0,117.30671691894533,212.0,-706.6007080078125,-19070.751953125,1107.3358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.84295654296875,301.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,20841.140625,21240.0,0.0,0.0,0.4190375804901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4683308601379397,1.4683486223220823,-1.7805476090870798e-05,0.0,0.0004252698854543,0.0,0.0,351.9881896972656,0.0,0.0,0.0,0.8022098541259766,4.0,0.0,1.0
542820,291.7799072265625,297.1499938964844,293.1499938964844,0.3660573959350586,-6541.0341796875,303.9934997558594,0.8233129382133484,0.367236852645874,0.3300354480743408,291.6900634765625,297.1499938964844,293.1499938964844,0.4163298904895782,-7622.2109375,303.9663391113281,0.8503900170326233,0.4081915318965912,0.3852262198925018,291.5772705078125,297.1499938964844,293.1499938964844,0.4426079988479614,-5908.90869140625,303.9488830566406,0.8642759919166565,0.4293422698974609,0.298954576253891,291.4923095703125,297.1499938964844,293.1499938964844,0.5674639940261841,-9730.208984375,303.8807373046875,0.9274463057518004,0.5253421664237976,0.4943444430828094,292.02960205078125,297.1499938964844,293.1499938964844,0.0753336027264595,-9417.4296875,304.0980834960937,0.5311279296875,0.1023232713341713,0.4721532762050628,287.6006164550781,291.1499938964844,250.4193115234375,249.92825317382807,279.1221008300781,292.0259704589844,287.5879821777344,1.0,0.4886270761489868,0.435933917760849,0.435933917760849,0.9995554089546204,1.0,-2.3776934146881104,0.7378947138786316,1.6397987604141235,0.1822159886360168,0.0,0.0,1.0,143.61354064941406,230.0,-497.861083984375,-19635.814453125,1346.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7929382324219,301.6199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,21134.333984375,21240.0,0.0,0.0,0.4529862403869629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4786230325698853,1.478641152381897,-1.805596548365429e-05,0.0,0.0004597234365064,0.0,0.0,359.4420166015625,0.0,0.0,0.0,0.807360053062439,4.0,0.0,1.0
542880,291.7799072265625,297.1499938964844,293.1499938964844,0.3660573959350586,-6541.0341796875,303.9934997558594,0.8233129382133484,0.367236852645874,0.3300354480743408,291.6900634765625,297.1499938964844,293.1499938964844,0.4163298904895782,-7622.2109375,303.9663391113281,0.8503900170326233,0.4081915318965912,0.3852262198925018,291.5772705078125,297.1499938964844,293.1499938964844,0.4426079988479614,-5908.90869140625,303.9488830566406,0.8642759919166565,0.4293422698974609,0.298954576253891,291.4923095703125,297.1499938964844,293.1499938964844,0.5674639940261841,-9730.208984375,303.8807373046875,0.9274463057518004,0.5253421664237976,0.4943444430828094,292.02960205078125,297.1499938964844,293.1499938964844,0.0753336027264595,-9417.4296875,304.0980834960937,0.5311279296875,0.1023232713341713,0.4721532762050628,287.6006164550781,291.1499938964844,250.4193115234375,249.92825317382807,279.1221008300781,292.0259704589844,287.5879821777344,1.0,0.4886270761489868,0.435933917760849,0.435933917760849,0.9995554089546204,1.0,-2.3776934146881104,0.7378947138786316,1.6397987604141235,0.1822159886360168,0.0,0.0,1.0,143.61354064941406,230.0,-497.861083984375,-19635.814453125,1346.345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7929382324219,301.6199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,21134.333984375,21240.0,0.0,0.0,0.4529862403869629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4786230325698853,1.478641152381897,-1.805596548365429e-05,0.0,0.0004597234365064,0.0,0.0,359.4420166015625,0.0,0.0,0.0,0.807360053062439,4.0,0.0,1.0
542940,291.8865051269531,297.1499938964844,293.1499938964844,0.3907441794872284,-6875.93408203125,304.00457763671875,0.8093427419662476,0.3803179264068603,0.3427067101001739,291.7912902832031,297.1499938964844,293.1499938964844,0.446973979473114,-8046.6748046875,303.9765930175781,0.8371455073356628,0.4246440231800079,0.4017366766929626,291.6854858398437,297.1499938964844,293.1499938964844,0.4760768115520477,-6245.76318359375,303.9602355957031,0.8507227301597595,0.4472311735153198,0.3121326565742492,291.5997619628906,297.1499938964844,293.1499938964844,0.6088871955871582,-10254.0361328125,303.9014892578125,0.909214735031128,0.5455399751663208,0.5142683982849121,292.1397399902344,297.1499938964844,293.1499938964844,0.0831514149904251,-10154.6064453125,304.10235595703125,0.5252091884613037,0.1083533763885498,0.5031571388244629,287.4071350097656,291.1499938964844,250.40631103515625,249.9169769287109,279.1275329589844,292.13671875,287.4007873535156,1.0,0.5186681151390076,0.4339830577373504,0.4339830577373504,1.0,1.0,-2.489776611328125,0.7766461372375488,1.7131304740905762,0.195081278681755,0.0,0.0,1.0,168.2851104736328,233.0,-313.8615417480469,-20360.8515625,1591.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.043212890625,301.75946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,21212.271484375,22320.0,0.0,0.0,0.4834856986999511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4813469648361206,1.4813650846481323,-1.8122549590771087e-05,0.0,0.0004906765534542,0.0,0.0,361.43212890625,0.0,0.0,0.0,0.8237226605415344,4.0,0.0,1.0
543000,291.8865051269531,297.1499938964844,293.1499938964844,0.3907441794872284,-6875.93408203125,304.00457763671875,0.8093427419662476,0.3803179264068603,0.3427067101001739,291.7912902832031,297.1499938964844,293.1499938964844,0.446973979473114,-8046.6748046875,303.9765930175781,0.8371455073356628,0.4246440231800079,0.4017366766929626,291.6854858398437,297.1499938964844,293.1499938964844,0.4760768115520477,-6245.76318359375,303.9602355957031,0.8507227301597595,0.4472311735153198,0.3121326565742492,291.5997619628906,297.1499938964844,293.1499938964844,0.6088871955871582,-10254.0361328125,303.9014892578125,0.909214735031128,0.5455399751663208,0.5142683982849121,292.1397399902344,297.1499938964844,293.1499938964844,0.0831514149904251,-10154.6064453125,304.10235595703125,0.5252091884613037,0.1083533763885498,0.5031571388244629,287.4071350097656,291.1499938964844,250.40631103515625,249.9169769287109,279.1275329589844,292.13671875,287.4007873535156,1.0,0.5186681151390076,0.4339830577373504,0.4339830577373504,1.0,1.0,-2.489776611328125,0.7766461372375488,1.7131304740905762,0.195081278681755,0.0,0.0,1.0,168.2851104736328,233.0,-313.8615417480469,-20360.8515625,1591.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.043212890625,301.75946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,21212.271484375,22320.0,0.0,0.0,0.4834856986999511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4813469648361206,1.4813650846481323,-1.8122549590771087e-05,0.0,0.0004906765534542,0.0,0.0,361.43212890625,0.0,0.0,0.0,0.8237226605415344,4.0,0.0,1.0
543060,291.98388671875,297.1499938964844,293.1499938964844,0.4109486937522888,-7141.8154296875,304.01934814453125,0.8046281337738037,0.3925715684890747,0.3543103337287903,291.88409423828125,297.1499938964844,293.1499938964844,0.4727701544761657,-8393.1708984375,303.99139404296875,0.8337204456329346,0.4402428865432739,0.4170913696289062,291.78424072265625,297.1499938964844,293.1499938964844,0.5045377016067505,-6523.5341796875,303.9760131835937,0.8474940657615662,0.4642959833145141,0.3244805932044983,291.69805908203125,297.1499938964844,293.1499938964844,0.6440913677215576,-10685.2236328125,303.9255676269531,0.9044312834739684,0.564872145652771,0.5330978035926819,292.23638916015625,297.1499938964844,293.1499938964844,0.0898969918489456,-10790.435546875,304.1069641113281,0.5264939665794373,0.1143355369567871,0.5325241684913635,287.343017578125,291.1499938964844,250.39390563964844,249.9061279296875,279.1312561035156,292.2338256835937,287.3414001464844,1.0,0.5416141748428345,0.4323069155216217,0.4323069155216217,1.0,1.0,-2.594924211502075,0.8130952715873718,1.781828999519348,0.2072202563285827,0.0,0.0,1.0,185.3499298095703,221.0,-144.5515594482422,-21294.64453125,1813.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.442626953125,302.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,22147.75,22320.0,0.0,0.0,0.5111575722694397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136587619781494,1.513677716255188,-1.8921768059954047e-05,0.0,0.0005187599454075,0.0,0.0,385.6031494140625,0.0,0.0,0.0,0.8265886306762695,4.0,0.0,1.0
543120,291.98388671875,297.1499938964844,293.1499938964844,0.4109486937522888,-7141.8154296875,304.01934814453125,0.8046281337738037,0.3925715684890747,0.3543103337287903,291.88409423828125,297.1499938964844,293.1499938964844,0.4727701544761657,-8393.1708984375,303.99139404296875,0.8337204456329346,0.4402428865432739,0.4170913696289062,291.78424072265625,297.1499938964844,293.1499938964844,0.5045377016067505,-6523.5341796875,303.9760131835937,0.8474940657615662,0.4642959833145141,0.3244805932044983,291.69805908203125,297.1499938964844,293.1499938964844,0.6440913677215576,-10685.2236328125,303.9255676269531,0.9044312834739684,0.564872145652771,0.5330978035926819,292.23638916015625,297.1499938964844,293.1499938964844,0.0898969918489456,-10790.435546875,304.1069641113281,0.5264939665794373,0.1143355369567871,0.5325241684913635,287.343017578125,291.1499938964844,250.39390563964844,249.9061279296875,279.1312561035156,292.2338256835937,287.3414001464844,1.0,0.5416141748428345,0.4323069155216217,0.4323069155216217,1.0,1.0,-2.594924211502075,0.8130952715873718,1.781828999519348,0.2072202563285827,0.0,0.0,1.0,185.3499298095703,221.0,-144.5515594482422,-21294.64453125,1813.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.442626953125,302.0814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,22147.75,22320.0,0.0,0.0,0.5111575722694397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136587619781494,1.513677716255188,-1.8921768059954047e-05,0.0,0.0005187599454075,0.0,0.0,385.6031494140625,0.0,0.0,0.0,0.8265886306762695,4.0,0.0,1.0
543180,292.0724182128906,297.1499938964844,293.1499938964844,0.4285049438476562,-7368.5625,304.0336303710937,0.8107171654701233,0.404153436422348,0.3648523390293121,291.9686889648437,297.1499938964844,293.1499938964844,0.4957685470581054,-8696.1865234375,304.00592041015625,0.8407211303710938,0.4551471769809723,0.4313052892684936,291.8740539550781,297.1499938964844,293.1499938964844,0.5301347374916077,-6768.57861328125,303.9913330078125,0.8552059531211853,0.4806752502918243,0.335995078086853,291.7880554199219,297.1499938964844,293.1499938964844,0.6756631731987,-11064.677734375,303.9477233886719,0.9129362106323242,0.5834020972251892,0.55069500207901,292.32135009765625,297.1499938964844,293.1499938964844,0.0958679914474487,-11350.8662109375,304.1113586425781,0.5356541872024536,0.1202378049492836,0.5594338774681091,287.3244323730469,291.1499938964844,250.382080078125,249.8957061767578,279.1343688964844,292.3191833496094,287.3249206542969,1.0,0.5559062957763672,0.430903822183609,0.430903822183609,1.0,1.0,-2.692002773284912,0.8468191027641296,1.8451837301254272,0.2185027003288269,0.0,0.0,1.0,190.87844848632807,209.0,-52.61511993408203,-22160.53125,1986.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9374084472656,302.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.37890625,22320.0,0.0,0.0,0.5360727906227112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518013834953308,1.5180329084396362,-1.9030807379749604e-05,0.0,0.0005440457607619,0.0,0.0,388.9411010742188,0.0,0.0,0.0,0.8287637829780579,4.0,0.0,1.0
543240,292.0724182128906,297.1499938964844,293.1499938964844,0.4285049438476562,-7368.5625,304.0336303710937,0.8107171654701233,0.404153436422348,0.3648523390293121,291.9686889648437,297.1499938964844,293.1499938964844,0.4957685470581054,-8696.1865234375,304.00592041015625,0.8407211303710938,0.4551471769809723,0.4313052892684936,291.8740539550781,297.1499938964844,293.1499938964844,0.5301347374916077,-6768.57861328125,303.9913330078125,0.8552059531211853,0.4806752502918243,0.335995078086853,291.7880554199219,297.1499938964844,293.1499938964844,0.6756631731987,-11064.677734375,303.9477233886719,0.9129362106323242,0.5834020972251892,0.55069500207901,292.32135009765625,297.1499938964844,293.1499938964844,0.0958679914474487,-11350.8662109375,304.1113586425781,0.5356541872024536,0.1202378049492836,0.5594338774681091,287.3244323730469,291.1499938964844,250.382080078125,249.8957061767578,279.1343688964844,292.3191833496094,287.3249206542969,1.0,0.5559062957763672,0.430903822183609,0.430903822183609,1.0,1.0,-2.692002773284912,0.8468191027641296,1.8451837301254272,0.2185027003288269,0.0,0.0,1.0,190.87844848632807,209.0,-52.61511993408203,-22160.53125,1986.072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9374084472656,302.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.37890625,22320.0,0.0,0.0,0.5360727906227112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518013834953308,1.5180329084396362,-1.9030807379749604e-05,0.0,0.0005440457607619,0.0,0.0,388.9411010742188,0.0,0.0,0.0,0.8287637829780579,4.0,0.0,1.0
