time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543300,292.1136474609375,297.1499938964844,293.1499938964844,0.4363856613636017,-7469.0849609375,304.0404663085937,0.8160973787307739,0.4097053706645965,0.3698010146617889,292.0081787109375,297.1499938964844,293.1499938964844,0.5063075423240662,-8833.2939453125,304.012939453125,0.8467787504196167,0.4623555541038513,0.4380659461021423,291.9159240722656,297.1499938964844,293.1499938964844,0.5419385433197021,-6880.1494140625,303.99871826171875,0.8617724776268005,0.4886178970336914,0.3414955735206604,291.8301696777344,297.1499938964844,293.1499938964844,0.690175473690033,-11236.9365234375,303.9580993652344,0.9207292795181274,0.5923780798912048,0.5591054558753967,292.3600158691406,297.1499938964844,293.1499938964844,0.09861521422863,-11606.5732421875,304.1133728027344,0.5422207713127136,0.1231380924582481,0.5721560120582581,287.3298645019531,291.1499938964844,250.3763885498047,249.89064025878903,279.1356506347656,292.3580017089844,287.3310241699219,1.0,0.5610990524291992,0.4302823841571808,0.4302823841571808,1.0,1.0,-2.7380857467651367,0.8628419041633606,1.875243902206421,0.2238612920045852,0.0,0.0,1.0,190.6864318847656,209.0,-19.5439682006836,-22595.173828125,2058.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2052001953125,302.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,22297.333984375,23400.0,0.0,0.0,0.5475522875785828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187617540359497,1.5187808275222778,-1.904956479847897e-05,0.0,0.0005556959658861,0.0,0.0,389.5162963867188,0.0,0.0,0.0,0.84413743019104,4.0,0.0,1.0
543360,292.1531066894531,297.1499938964844,293.1499938964844,0.4430802464485168,-7552.8212890625,304.0482177734375,0.8224725127220154,0.4150843322277069,0.3745526075363159,292.0459899902344,297.1499938964844,293.1499938964844,0.5155240297317505,-8951.1220703125,304.0211181640625,0.8541368246078491,0.4693921208381653,0.4446183741092682,291.9559631347656,297.1499938964844,293.1499938964844,0.5523438453674316,-6976.83203125,304.00732421875,0.8697078824043274,0.4963825345039367,0.3468391597270965,291.8706359863281,297.1499938964844,293.1499938964844,0.7029250860214233,-11385.384765625,303.9698181152344,0.930272340774536,0.6011490821838379,0.5672784447669983,292.396484375,297.1499938964844,293.1499938964844,0.1010793149471283,-11832.5009765625,304.1155700683594,0.54974764585495,0.1259851306676864,0.5844286680221558,287.3640441894531,291.1499938964844,250.370834350586,249.8856811523437,279.13677978515625,292.3946228027344,287.366943359375,1.0,0.5653696060180664,0.4297091364860534,0.4297091364860534,1.0,1.0,-2.782670021057129,0.8783501982688904,1.9043200016021729,0.229052796959877,0.0,0.0,1.0,189.15847778320312,197.0,35.09362030029297,-23134.291015625,2123.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.46295166015625,302.88507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,23072.212890625,23400.0,0.0,0.0,0.5586044788360596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449265241622925,1.5449461936950684,-1.9711576896952465e-05,0.0,0.0005669125821441,0.0,0.0,409.9966125488281,0.0,0.0,0.0,0.8438956141471863,4.0,0.0,1.0
543420,292.2128295898437,297.1499938964844,293.1499938964844,0.453547716140747,-7684.15283203125,304.0581970214844,0.834416925907135,0.4233289361000061,0.3817552030086517,292.1033020019531,297.1499938964844,293.1499938964844,0.5300748944282532,-9137.41015625,304.0315246582031,0.8682643175125122,0.4802900850772857,0.4546826779842376,292.0166320800781,297.1499938964844,293.1499938964844,0.5687980651855469,-7129.869140625,304.01824951171875,0.8848033547401428,0.5084341764450073,0.3550698459148407,291.9321594238281,297.1499938964844,293.1499938964844,0.7230437994003296,-11620.4970703125,303.9847717285156,0.9479681253433228,0.6147607564926147,0.579872727394104,292.45068359375,297.1499938964844,293.1499938964844,0.1049236431717872,-12183.6455078125,304.118408203125,0.5633085370063782,0.1303967535495758,0.6031140089035034,287.4046936035156,291.1499938964844,250.3622436523437,249.8779144287109,279.1384582519531,292.44903564453125,287.4071044921875,1.0,0.5707796812057495,0.4288873672485351,0.4288873672485351,1.0,1.0,-2.8509180545806885,0.9021053314208984,1.94881284236908,0.2370150983333587,0.0,0.0,1.0,184.71641540527344,197.0,56.33002853393555,-23826.287109375,2216.878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8697204589844,303.20220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,23290.1875,23400.0,0.0,0.0,0.57528156042099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5522072315216064,1.5522271394729614,-1.9897801394108683e-05,0.0,0.0005838376237079,0.0,0.0,415.8204956054688,0.0,0.0,0.0,0.8475294709205627,4.0,0.0,1.0
543480,292.2271423339844,297.1499938964844,293.1499938964844,0.4560529887676239,-7715.517578125,304.0604248046875,0.8377362489700317,0.4253216981887817,0.383484423160553,292.1170654296875,297.1499938964844,293.1499938964844,0.5335994362831116,-9182.41015625,304.03387451171875,0.872217059135437,0.482946366071701,0.4571235775947571,292.0311584472656,297.1499938964844,293.1499938964844,0.5727942585945129,-7166.9287109375,304.02069091796875,0.8889899253845215,0.5113769173622131,0.3570706248283386,291.9469299316406,297.1499938964844,293.1499938964844,0.7279230356216431,-11677.419921875,303.98809814453125,0.9526683688163756,0.6180856823921204,0.5829362869262695,292.4635314941406,297.1499938964844,293.1499938964844,0.1058486104011535,-12267.68359375,304.1190795898437,0.566929042339325,0.1314684897661209,0.6076018214225769,287.4144287109375,291.1499938964844,250.3601531982422,249.87600708007807,279.13885498046875,292.4619140625,287.4168395996094,1.0,0.5719192624092102,0.4286991357803345,0.4286991357803345,1.0,1.0,-2.8674137592315674,0.9078500270843506,1.9595636129379272,0.2389426976442337,0.0,0.0,1.0,183.31549072265625,185.0,58.84015655517578,-23992.640625,2238.31689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.97088623046875,303.27984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.4375,23400.0,0.0,0.0,0.5792535543441772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530816316604614,1.553101658821106,-1.9920229533454403e-05,0.0,0.0005878687370568,0.0,0.0,416.5237121582031,0.0,0.0,0.0,0.8479658365249634,4.0,0.0,1.0
543540,292.2953186035156,297.1499938964844,293.1499938964844,0.4678822457790375,-7863.1484375,304.0705261230469,0.8564637303352356,0.4348681271076202,0.3917166590690613,292.1826171875,297.1499938964844,293.1499938964844,0.5505083203315735,-9397.5107421875,304.0443420410156,0.8942803740501404,0.4958124160766601,0.4688933193683624,292.1004638671875,297.1499938964844,293.1499938964844,0.5920315384864807,-7344.64306640625,304.0316772460937,0.912545382976532,0.5256621837615967,0.3667445182800293,292.0175476074219,297.1499938964844,293.1499938964844,0.7513856291770935,-11950.412109375,304.0028686523437,0.9763978719711304,0.6342390775680542,0.5977660417556763,292.5238342285156,297.1499938964844,293.1499938964844,0.1102376580238342,-12663.9580078125,304.1220397949219,0.5859856009483337,0.1366184651851654,0.6289271116256714,287.4629211425781,291.1499938964844,250.3500061035156,249.8666839599609,279.140625,292.5224304199219,287.4652099609375,1.0,0.5766692161560059,0.4278546869754791,0.4278546869754791,1.0,1.0,-2.946553468704224,0.9354315400123596,2.011121988296509,0.2482118904590606,0.0,0.0,1.0,175.1143798828125,173.0,64.91764068603516,-24795.029296875,2336.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4689025878906,303.65948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.720703125,24480.0,0.0,0.0,0.5979848504066467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55515456199646,1.5551745891571045,-1.997344043047633e-05,0.0,0.0006068786024115,0.0,0.0,418.1937561035156,0.0,0.0,0.0,0.8640002012252808,4.0,0.0,1.0
543600,292.2953186035156,297.1499938964844,293.1499938964844,0.4678822457790375,-7863.1484375,304.0705261230469,0.8564637303352356,0.4348681271076202,0.3917166590690613,292.1826171875,297.1499938964844,293.1499938964844,0.5505083203315735,-9397.5107421875,304.0443420410156,0.8942803740501404,0.4958124160766601,0.4688933193683624,292.1004638671875,297.1499938964844,293.1499938964844,0.5920315384864807,-7344.64306640625,304.0316772460937,0.912545382976532,0.5256621837615967,0.3667445182800293,292.0175476074219,297.1499938964844,293.1499938964844,0.7513856291770935,-11950.412109375,304.0028686523437,0.9763978719711304,0.6342390775680542,0.5977660417556763,292.5238342285156,297.1499938964844,293.1499938964844,0.1102376580238342,-12663.9580078125,304.1220397949219,0.5859856009483337,0.1366184651851654,0.6289271116256714,287.4629211425781,291.1499938964844,250.3500061035156,249.8666839599609,279.140625,292.5224304199219,287.4652099609375,1.0,0.5766692161560059,0.4278546869754791,0.4278546869754791,1.0,1.0,-2.946553468704224,0.9354315400123596,2.011121988296509,0.2482118904590606,0.0,0.0,1.0,175.1143798828125,173.0,64.91764068603516,-24795.029296875,2336.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4689025878906,303.65948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.720703125,24480.0,0.0,0.0,0.5979848504066467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55515456199646,1.5551745891571045,-1.997344043047633e-05,0.0,0.0006068786024115,0.0,0.0,418.1937561035156,0.0,0.0,0.0,0.8640002012252808,4.0,0.0,1.0
543660,292.3585205078125,297.1499938964844,293.1499938964844,0.4775673747062683,-7981.91064453125,304.08074951171875,0.8789014220237732,0.4436986744403839,0.3992722332477569,292.2435302734375,297.1499938964844,293.1499938964844,0.565068244934082,-9579.9462890625,304.0551452636719,0.9210838675498962,0.5079646706581116,0.4799526333808899,292.1647644042969,297.1499938964844,293.1499938964844,0.6087802648544312,-7497.0703125,304.04302978515625,0.9422119855880736,0.5392088890075684,0.3758764863014221,292.08331298828125,297.1499938964844,293.1499938964844,0.7714383602142334,-12181.7724609375,304.01837158203125,0.9983601570129396,0.6495863199234009,0.6117589473724365,292.5784912109375,297.1499938964844,293.1499938964844,0.1139944344758987,-12997.166015625,304.1250915527344,0.6059377193450928,0.1413958370685577,0.6484085321426392,287.5415344238281,291.1499938964844,250.3417205810547,249.85899353027344,279.14239501953125,292.5772399902344,287.5440979003906,1.0,0.5802240371704102,0.427178293466568,0.427178293466568,1.0,1.0,-3.019901990890503,0.9610634446144104,2.0588386058807373,0.2569132149219513,0.0,0.0,1.0,165.6524200439453,161.0,89.86051940917969,-25672.521484375,2421.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9056091308594,304.0380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,24319.158203125,24480.0,0.0,0.0,0.6154527068138123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861252546310425,1.5861459970474243,-2.077689532598015e-05,0.0,0.0006246062694117,0.0,0.0,443.6795654296875,0.0,0.0,0.0,0.8661218881607056,4.0,0.0,1.0
543720,292.3585205078125,297.1499938964844,293.1499938964844,0.4775673747062683,-7981.91064453125,304.08074951171875,0.8789014220237732,0.4436986744403839,0.3992722332477569,292.2435302734375,297.1499938964844,293.1499938964844,0.565068244934082,-9579.9462890625,304.0551452636719,0.9210838675498962,0.5079646706581116,0.4799526333808899,292.1647644042969,297.1499938964844,293.1499938964844,0.6087802648544312,-7497.0703125,304.04302978515625,0.9422119855880736,0.5392088890075684,0.3758764863014221,292.08331298828125,297.1499938964844,293.1499938964844,0.7714383602142334,-12181.7724609375,304.01837158203125,0.9983601570129396,0.6495863199234009,0.6117589473724365,292.5784912109375,297.1499938964844,293.1499938964844,0.1139944344758987,-12997.166015625,304.1250915527344,0.6059377193450928,0.1413958370685577,0.6484085321426392,287.5415344238281,291.1499938964844,250.3417205810547,249.85899353027344,279.14239501953125,292.5772399902344,287.5440979003906,1.0,0.5802240371704102,0.427178293466568,0.427178293466568,1.0,1.0,-3.019901990890503,0.9610634446144104,2.0588386058807373,0.2569132149219513,0.0,0.0,1.0,165.6524200439453,161.0,89.86051940917969,-25672.521484375,2421.595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9056091308594,304.0380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,24319.158203125,24480.0,0.0,0.0,0.6154527068138123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861252546310425,1.5861459970474243,-2.077689532598015e-05,0.0,0.0006246062694117,0.0,0.0,443.6795654296875,0.0,0.0,0.0,0.8661218881607056,4.0,0.0,1.0
543780,292.4167175292969,297.1499938964844,293.1499938964844,0.4864808917045593,-8091.14501953125,304.0889892578125,0.8957427740097046,0.4519485235214233,0.4064875841140747,292.2995910644531,297.1499938964844,293.1499938964844,0.5788117051124573,-9751.830078125,304.0639038085937,0.9425923824310304,0.5195600986480713,0.4906665086746216,292.223876953125,297.1499938964844,293.1499938964844,0.6246495842933655,-7641.14990234375,304.0522766113281,0.9632349610328674,0.5521777272224426,0.3847384452819824,292.1214294433594,297.1499938964844,293.1499938964844,0.7475399971008301,-11819.6044921875,304.1029663085937,0.9990000128746032,0.6687766313552856,0.593326210975647,292.6270446777344,297.1499938964844,293.1499938964844,0.1177077442407608,-13324.3671875,304.127197265625,0.620011031627655,0.146022230386734,0.6678501963615417,287.6205139160156,291.1499938964844,250.33663940429688,249.854248046875,279.1479187011719,292.6259460449219,287.6243591308594,1.0,0.5808168053627014,0.4272598326206207,0.4272598326206207,1.0,1.0,-3.053457498550415,0.973607063293457,2.079850435256958,0.2622796893119812,0.0,0.0,1.0,159.78065490722656,164.0,109.71424865722656,-26230.572265625,2453.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3383178710937,304.396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,24439.6875,24480.0,0.0,0.0,0.6312490701675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900508165359497,1.590071678161621,-2.087986831611488e-05,0.0,0.0006406375323422,0.0,0.0,446.9820556640625,0.0,0.0,0.0,0.8680776357650757,4.0,0.0,1.0
543840,292.4167175292969,297.1499938964844,293.1499938964844,0.4864808917045593,-8091.14501953125,304.0889892578125,0.8957427740097046,0.4519485235214233,0.4064875841140747,292.2995910644531,297.1499938964844,293.1499938964844,0.5788117051124573,-9751.830078125,304.0639038085937,0.9425923824310304,0.5195600986480713,0.4906665086746216,292.223876953125,297.1499938964844,293.1499938964844,0.6246495842933655,-7641.14990234375,304.0522766113281,0.9632349610328674,0.5521777272224426,0.3847384452819824,292.1214294433594,297.1499938964844,293.1499938964844,0.7475399971008301,-11819.6044921875,304.1029663085937,0.9990000128746032,0.6687766313552856,0.593326210975647,292.6270446777344,297.1499938964844,293.1499938964844,0.1177077442407608,-13324.3671875,304.127197265625,0.620011031627655,0.146022230386734,0.6678501963615417,287.6205139160156,291.1499938964844,250.33663940429688,249.854248046875,279.1479187011719,292.6259460449219,287.6243591308594,1.0,0.5808168053627014,0.4272598326206207,0.4272598326206207,1.0,1.0,-3.053457498550415,0.973607063293457,2.079850435256958,0.2622796893119812,0.0,0.0,1.0,159.78065490722656,164.0,109.71424865722656,-26230.572265625,2453.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3383178710937,304.396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,24439.6875,24480.0,0.0,0.0,0.6312490701675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900508165359497,1.590071678161621,-2.087986831611488e-05,0.0,0.0006406375323422,0.0,0.0,446.9820556640625,0.0,0.0,0.0,0.8680776357650757,4.0,0.0,1.0
543900,292.4447326660156,297.1499938964844,293.1499938964844,0.4903545677661896,-8138.1533203125,304.0930480957031,0.9024569392204284,0.4557359516620636,0.4098753035068512,292.3265991210937,297.1499938964844,293.1499938964844,0.5850583910942078,-9829.3837890625,304.06817626953125,0.9510257840156556,0.5250288844108582,0.4958041608333587,292.25225830078125,297.1499938964844,293.1499938964844,0.6319233179092407,-7706.720703125,304.05682373046875,0.971093475818634,0.5583337545394897,0.3890043795108795,292.1266174316406,297.1499938964844,293.1499938964844,0.7357785105705261,-11651.861328125,304.1327209472656,0.9990000128746032,0.6807807087898254,0.5854100584983826,292.6493835449219,297.1499938964844,293.1499938964844,0.119501881301403,-13481.1865234375,304.1280822753906,0.6254971623420715,0.1482551097869873,0.6775327920913696,287.6659240722656,291.1499938964844,250.3352966308593,249.8529815673828,279.14892578125,292.6483459472656,287.6695251464844,1.0,0.5823311805725098,0.4272830486297607,0.4272830486297607,1.0,1.0,-3.071122646331787,0.9802421927452089,2.0908803939819336,0.2646274864673614,0.0,0.0,1.0,158.0385284423828,164.0,116.21726989746094,-26517.859375,2477.335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.56353759765625,304.580078125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.85546875,25560.0,0.0,0.0,0.6383944153785706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907068252563477,1.590727686882019,-2.089709960273467e-05,0.0,0.0006478891591541,0.0,0.0,447.5354919433594,0.0,0.0,0.0,0.883404552936554,4.0,0.0,1.0
543960,292.4719543457031,297.1499938964844,293.1499938964844,0.4932254552841186,-8171.58447265625,304.0981750488281,0.908139944076538,0.4593209326267242,0.4130916595458984,292.3529052734375,297.1499938964844,293.1499938964844,0.5901528596878052,-9891.033203125,304.07379150390625,0.9578601121902466,0.530290961265564,0.5007598996162415,292.27984619140625,297.1499938964844,293.1499938964844,0.6379793882369995,-7760.06201171875,304.062744140625,0.9773595333099364,0.564288854598999,0.3931395709514618,292.12969970703125,297.1499938964844,293.1499938964844,0.7251765131950378,-11506.0302734375,304.1549987792969,0.9990000128746032,0.6931408643722534,0.579630434513092,292.6705627441406,297.1499938964844,293.1499938964844,0.1210884973406791,-13617.2734375,304.1291809082031,0.6301966309547424,0.1504364311695099,0.6870845556259155,287.7317199707031,291.1499938964844,250.33474731445312,249.85243225097656,279.1493835449219,292.6695861816406,287.736083984375,1.0,0.5843313336372375,0.4272879660129547,0.4272879660129547,1.0,1.0,-3.0904533863067627,0.987416446208954,2.103036880493164,0.2672785520553589,0.0,0.0,1.0,157.0764923095703,184.0,145.73492431640625,-26927.376953125,2508.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7679138183594,304.7861022949219,278.1499938964844,0.0,18000.0,313.1499938964844,25245.927734375,25560.0,0.0,0.0,0.6453155875205994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160651445388794,1.616086721420288,-2.1568674128502607e-05,0.0,0.0006549133104272,0.0,0.0,469.2818908691406,0.0,0.0,0.0,0.8826965093612671,4.0,0.0,1.0
544020,292.5244445800781,297.1499938964844,293.1499938964844,0.5003583431243896,-8259.0244140625,304.1034240722656,0.908983826637268,0.4658564031124115,0.4191758334636688,292.40380859375,297.1499938964844,293.1499938964844,0.6020247340202332,-10039.30078125,304.0792541503906,0.960140347480774,0.5401634573936462,0.5102883577346802,292.3329467773437,297.1499938964844,293.1499938964844,0.6519433259963989,-7886.65966796875,304.06842041015625,0.9797406792640686,0.5755667090415955,0.4011394083499908,292.1457824707031,297.1499938964844,293.1499938964844,0.7308167219161987,-11586.5751953125,304.1424865722656,0.9990000128746032,0.7157785296440125,0.5866749882698059,292.7108154296875,297.1499938964844,293.1499938964844,0.1247015446424484,-13932.423828125,304.13006591796875,0.6331722140312195,0.1544232964515686,0.705970048904419,287.80328369140625,291.1499938964844,250.33604431152344,249.8535614013672,279.1475524902344,292.7098999023437,287.8052673339844,1.0,0.5954179763793945,0.4269577860832214,0.4269577860832214,1.0,1.0,-3.1499924659729004,1.0086382627487185,2.141354322433472,0.2742566764354706,0.0,0.0,1.0,161.87181091308594,204.0,104.19010162353516,-27586.0234375,2650.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.135986328125,305.0760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.748046875,25560.0,0.0,0.0,0.6584081649780273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236271858215332,1.623649001121521,-2.177099850086961e-05,0.0,0.0006682006060145,0.0,0.0,475.9005432128906,0.0,0.0,0.0,0.8864614963531494,4.0,0.0,1.0
544080,292.5244445800781,297.1499938964844,293.1499938964844,0.5003583431243896,-8259.0244140625,304.1034240722656,0.908983826637268,0.4658564031124115,0.4191758334636688,292.40380859375,297.1499938964844,293.1499938964844,0.6020247340202332,-10039.30078125,304.0792541503906,0.960140347480774,0.5401634573936462,0.5102883577346802,292.3329467773437,297.1499938964844,293.1499938964844,0.6519433259963989,-7886.65966796875,304.06842041015625,0.9797406792640686,0.5755667090415955,0.4011394083499908,292.1457824707031,297.1499938964844,293.1499938964844,0.7308167219161987,-11586.5751953125,304.1424865722656,0.9990000128746032,0.7157785296440125,0.5866749882698059,292.7108154296875,297.1499938964844,293.1499938964844,0.1247015446424484,-13932.423828125,304.13006591796875,0.6331722140312195,0.1544232964515686,0.705970048904419,287.80328369140625,291.1499938964844,250.33604431152344,249.8535614013672,279.1475524902344,292.7098999023437,287.8052673339844,1.0,0.5954179763793945,0.4269577860832214,0.4269577860832214,1.0,1.0,-3.1499924659729004,1.0086382627487185,2.141354322433472,0.2742566764354706,0.0,0.0,1.0,161.87181091308594,204.0,104.19010162353516,-27586.0234375,2650.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.135986328125,305.0760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.748046875,25560.0,0.0,0.0,0.6584081649780273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236271858215332,1.623649001121521,-2.177099850086961e-05,0.0,0.0006682006060145,0.0,0.0,475.9005432128906,0.0,0.0,0.0,0.8864614963531494,4.0,0.0,1.0
544140,292.573974609375,297.1499938964844,293.1499938964844,0.5083222985267639,-8358.5009765625,304.1056213378906,0.9013640880584716,0.4716573059558868,0.4247633218765259,292.4519958496094,297.1499938964844,293.1499938964844,0.6149919629096985,-10203.0458984375,304.0811767578125,0.9534761309623718,0.5492923855781555,0.5192803144454956,292.3830261230469,297.1499938964844,293.1499938964844,0.667151689529419,-8025.89111328125,304.0701904296875,0.9742833375930786,0.5861048698425293,0.4087510406970978,292.1877746582031,297.1499938964844,293.1499938964844,0.7595791220664978,-11973.0986328125,304.0965576171875,0.9990000128746032,0.7327579259872437,0.6088172793388367,292.7493896484375,297.1499938964844,293.1499938964844,0.1283021420240402,-14247.75,304.1307067871094,0.6305371522903442,0.1577276736497879,0.7229298949241638,287.82720947265625,291.1499938964844,250.3404998779297,249.8575897216797,279.1458435058594,292.74853515625,287.82769775390625,1.0,0.6110885143280029,0.4264508485794067,0.4264508485794067,1.0,1.0,-3.223687171936035,1.0344579219818115,2.189229249954224,0.2827964127063751,0.0,0.0,1.0,172.2563934326172,224.0,48.9524040222168,-28227.431640625,2855.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.44342041015625,305.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,25541.1171875,26640.0,0.0,0.0,0.6707531809806824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548565864563,1.6255074739456177,-2.182086609536782e-05,0.0,0.0006807292229495,0.0,0.0,477.5365905761719,0.0,0.0,0.0,0.9023866653442384,4.0,0.0,1.0
544200,292.573974609375,297.1499938964844,293.1499938964844,0.5083222985267639,-8358.5009765625,304.1056213378906,0.9013640880584716,0.4716573059558868,0.4247633218765259,292.4519958496094,297.1499938964844,293.1499938964844,0.6149919629096985,-10203.0458984375,304.0811767578125,0.9534761309623718,0.5492923855781555,0.5192803144454956,292.3830261230469,297.1499938964844,293.1499938964844,0.667151689529419,-8025.89111328125,304.0701904296875,0.9742833375930786,0.5861048698425293,0.4087510406970978,292.1877746582031,297.1499938964844,293.1499938964844,0.7595791220664978,-11973.0986328125,304.0965576171875,0.9990000128746032,0.7327579259872437,0.6088172793388367,292.7493896484375,297.1499938964844,293.1499938964844,0.1283021420240402,-14247.75,304.1307067871094,0.6305371522903442,0.1577276736497879,0.7229298949241638,287.82720947265625,291.1499938964844,250.3404998779297,249.8575897216797,279.1458435058594,292.74853515625,287.82769775390625,1.0,0.6110885143280029,0.4264508485794067,0.4264508485794067,1.0,1.0,-3.223687171936035,1.0344579219818115,2.189229249954224,0.2827964127063751,0.0,0.0,1.0,172.2563934326172,224.0,48.9524040222168,-28227.431640625,2855.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.44342041015625,305.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,25541.1171875,26640.0,0.0,0.0,0.6707531809806824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548565864563,1.6255074739456177,-2.182086609536782e-05,0.0,0.0006807292229495,0.0,0.0,477.5365905761719,0.0,0.0,0.0,0.9023866653442384,4.0,0.0,1.0
544260,292.6210327148437,297.1499938964844,293.1499938964844,0.5155724883079529,-8448.3515625,304.1081848144531,0.8893150091171265,0.4767073690891266,0.4298183619976043,292.4978942871094,297.1499938964844,293.1499938964844,0.6272597908973694,-10356.7138671875,304.08349609375,0.9411565065383912,0.5576688647270203,0.5277101397514343,292.43072509765625,297.1499938964844,293.1499938964844,0.681647002696991,-8157.46923828125,304.07244873046875,0.9636208415031432,0.5958666801452637,0.415934145450592,292.2533874511719,297.1499938964844,293.1499938964844,0.802970826625824,-12541.0009765625,304.041748046875,0.9990000128746032,0.7438799738883972,0.6406826376914978,292.787109375,297.1499938964844,293.1499938964844,0.1313073933124542,-14508.423828125,304.1321105957031,0.6243131756782532,0.1602296233177185,0.7370447516441345,287.8490600585937,291.1499938964844,250.34811401367188,249.8645477294922,279.1451416015625,292.7862854003906,287.8488464355469,1.0,0.6294719576835632,0.4259228706359863,0.4259228706359863,1.0,1.0,-3.3038361072540283,1.0624067783355713,2.241429328918457,0.292047768831253,0.0,0.0,1.0,186.5933532714844,242.0,25.350515365600582,-28964.0625,3106.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6488342285156,305.4675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,26488.232421875,26640.0,0.0,0.0,0.6830887794494629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006932482938282,0.0,0.0,504.3435668945313,0.0,0.0,0.0,0.9038900136947632,4.0,0.0,1.0
544320,292.6210327148437,297.1499938964844,293.1499938964844,0.5155724883079529,-8448.3515625,304.1081848144531,0.8893150091171265,0.4767073690891266,0.4298183619976043,292.4978942871094,297.1499938964844,293.1499938964844,0.6272597908973694,-10356.7138671875,304.08349609375,0.9411565065383912,0.5576688647270203,0.5277101397514343,292.43072509765625,297.1499938964844,293.1499938964844,0.681647002696991,-8157.46923828125,304.07244873046875,0.9636208415031432,0.5958666801452637,0.415934145450592,292.2533874511719,297.1499938964844,293.1499938964844,0.802970826625824,-12541.0009765625,304.041748046875,0.9990000128746032,0.7438799738883972,0.6406826376914978,292.787109375,297.1499938964844,293.1499938964844,0.1313073933124542,-14508.423828125,304.1321105957031,0.6243131756782532,0.1602296233177185,0.7370447516441345,287.8490600585937,291.1499938964844,250.34811401367188,249.8645477294922,279.1451416015625,292.7862854003906,287.8488464355469,1.0,0.6294719576835632,0.4259228706359863,0.4259228706359863,1.0,1.0,-3.3038361072540283,1.0624067783355713,2.241429328918457,0.292047768831253,0.0,0.0,1.0,186.5933532714844,242.0,25.350515365600582,-28964.0625,3106.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6488342285156,305.4675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,26488.232421875,26640.0,0.0,0.0,0.6830887794494629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006932482938282,0.0,0.0,504.3435668945313,0.0,0.0,0.0,0.9038900136947632,4.0,0.0,1.0
544380,292.66558837890625,297.1499938964844,293.1499938964844,0.5237927436828613,-8551.482421875,304.1084289550781,0.8759522438049316,0.4810754060745239,0.4343222081661224,292.54150390625,297.1499938964844,293.1499938964844,0.6408560276031494,-10528.078125,304.0829772949219,0.9266725182533264,0.5653481483459473,0.5355482697486877,292.4759216308594,297.1499938964844,293.1499938964844,0.6976272463798523,-8303.240234375,304.0716552734375,0.9504554271697998,0.604918897151947,0.4226687550544739,292.3354187011719,297.1499938964844,293.1499938964844,0.8568124771118164,-13226.6806640625,303.9883117675781,0.9990000128746032,0.7499905824661255,0.6767871379852295,292.8238525390625,297.1499938964844,293.1499938964844,0.1340828835964203,-14751.1787109375,304.1334533691406,0.6163492798805237,0.1619744747877121,0.7480467557907104,287.8222961425781,291.1499938964844,250.3588714599609,249.87440490722656,279.14556884765625,292.82305908203125,287.8212585449219,1.0,0.6485223770141602,0.4254922270774841,0.4254922270774841,1.0,1.0,-3.3834424018859863,1.0902262926101685,2.2932159900665283,0.3013942539691925,0.0,0.0,1.0,203.0760192871093,260.0,-21.369518280029297,-29506.888671875,3379.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8094787597656,305.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,26603.541015625,26640.0,0.0,0.0,0.6951573491096497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658948540687561,1.6589713096618652,-2.27285418077372e-05,0.0,0.0007054962916299,0.0,0.0,507.6404724121094,0.0,0.0,0.0,0.9056790471076964,4.0,0.0,1.0
544440,292.66558837890625,297.1499938964844,293.1499938964844,0.5237927436828613,-8551.482421875,304.1084289550781,0.8759522438049316,0.4810754060745239,0.4343222081661224,292.54150390625,297.1499938964844,293.1499938964844,0.6408560276031494,-10528.078125,304.0829772949219,0.9266725182533264,0.5653481483459473,0.5355482697486877,292.4759216308594,297.1499938964844,293.1499938964844,0.6976272463798523,-8303.240234375,304.0716552734375,0.9504554271697998,0.604918897151947,0.4226687550544739,292.3354187011719,297.1499938964844,293.1499938964844,0.8568124771118164,-13226.6806640625,303.9883117675781,0.9990000128746032,0.7499905824661255,0.6767871379852295,292.8238525390625,297.1499938964844,293.1499938964844,0.1340828835964203,-14751.1787109375,304.1334533691406,0.6163492798805237,0.1619744747877121,0.7480467557907104,287.8222961425781,291.1499938964844,250.3588714599609,249.87440490722656,279.14556884765625,292.82305908203125,287.8212585449219,1.0,0.6485223770141602,0.4254922270774841,0.4254922270774841,1.0,1.0,-3.3834424018859863,1.0902262926101685,2.2932159900665283,0.3013942539691925,0.0,0.0,1.0,203.0760192871093,260.0,-21.369518280029297,-29506.888671875,3379.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8094787597656,305.5590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,26603.541015625,26640.0,0.0,0.0,0.6951573491096497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658948540687561,1.6589713096618652,-2.27285418077372e-05,0.0,0.0007054962916299,0.0,0.0,507.6404724121094,0.0,0.0,0.0,0.9056790471076964,4.0,0.0,1.0
544500,292.6869506835937,297.1499938964844,293.1499938964844,0.5278723835945129,-8602.4814453125,304.1085510253906,0.8692469000816345,0.4830120503902435,0.4363739788532257,292.5625,297.1499938964844,293.1499938964844,0.6476844549179077,-10613.7060546875,304.082763671875,0.9192787408828736,0.568932831287384,0.5392500162124634,292.4976806640625,297.1499938964844,293.1499938964844,0.7056773900985718,-8376.26953125,304.0712585449219,0.943398416042328,0.6091881394386292,0.4258735477924347,292.3802795410156,297.1499938964844,293.1499938964844,0.8861258029937744,-13592.4150390625,303.9644470214844,0.9990000128746032,0.7515044212341309,0.6956664323806763,292.8417053222656,297.1499938964844,293.1499938964844,0.1353009045124054,-14857.7080078125,304.1342468261719,0.6118572950363159,0.1625987589359283,0.7524917721748352,287.8026733398437,291.1499938964844,250.3654327392578,249.8804168701172,279.1459655761719,292.8409423828125,287.80145263671875,1.0,0.6580954194068909,0.4253224730491638,0.4253224730491638,1.0,1.0,-3.4222757816314697,1.103846549987793,2.318429470062256,0.3060044050216675,0.0,0.0,1.0,211.87403869628903,260.0,-36.773399353027344,-29758.255859375,3521.878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8821105957031,305.59698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.119140625,27720.0,0.0,0.0,0.7010382413864136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595276594161987,1.659550428390503,-2.274441249028314e-05,0.0,0.0007114646723493,0.0,0.0,508.17230224609375,0.0,0.0,0.0,0.9209669828414916,4.0,0.0,1.0
544560,292.707763671875,297.1499938964844,293.1499938964844,0.5309693813323975,-8640.0048828125,304.1104736328125,0.8619597554206848,0.4847943484783172,0.4383177161216736,292.5829467773437,297.1499938964844,293.1499938964844,0.6533626914024353,-10683.240234375,304.08465576171875,0.9112406969070436,0.5723575353622437,0.5428328514099121,292.5188293457031,297.1499938964844,293.1499938964844,0.7125019431114197,-8436.7890625,304.0731506347656,0.9353291988372804,0.6132952570915222,0.4289899170398712,292.42657470703125,297.1499938964844,293.1499938964844,0.9117212891578674,-13901.3662109375,303.9521179199219,0.9985148310661316,0.7521660923957825,0.7121376991271973,292.85906982421875,297.1499938964844,293.1499938964844,0.136194497346878,-14933.853515625,304.135498046875,0.6065574288368225,0.1630948036909103,0.7564494609832764,287.80584716796875,291.1499938964844,250.37277221679688,249.8871459960937,279.1469421386719,292.8583679199219,287.8055114746094,1.0,0.6674540638923645,0.4252339899539947,0.4252339899539947,1.0,1.0,-3.45727276802063,1.1161949634552002,2.3410778045654297,0.3107146024703979,0.0,0.0,1.0,221.533920288086,278.0,-16.664155960083008,-30112.201171875,3662.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9321594238281,305.6589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,27418.18359375,27720.0,0.0,0.0,0.7070204615592957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684156894683838,1.6841802597045898,-2.342452535231132e-05,0.0,0.0007175359060056,0.0,0.0,531.1353759765625,0.0,0.0,0.0,0.9198380708694458,4.0,0.0,1.0
544620,292.7474060058594,297.1499938964844,293.1499938964844,0.537183403968811,-8715.673828125,304.11334228515625,0.8442270159721375,0.4879593253135681,0.4420825541019439,292.6219177246094,297.1499938964844,293.1499938964844,0.6648046374320984,-10823.5927734375,304.0874328613281,0.892352819442749,0.5788227319717407,0.5498759746551514,292.55908203125,297.1499938964844,293.1499938964844,0.7262591123580933,-8558.8994140625,304.0758972167969,0.9143998622894288,0.6211268901824951,0.4351296126842499,292.49420166015625,297.1499938964844,293.1499938964844,0.9255713224411012,-14016.7021484375,303.994384765625,0.9808602333068848,0.7567115426063538,0.7161760330200195,292.8911437988281,297.1499938964844,293.1499938964844,0.1380887776613235,-15096.189453125,304.1371765136719,0.5927635431289673,0.163958340883255,0.7646005749702454,287.805908203125,291.1499938964844,250.3897857666016,249.9027862548828,279.1503295898437,292.8905029296875,287.80615234375,1.0,0.6835382580757141,0.4254577159881592,0.4254577159881592,1.0,1.0,-3.492351770401001,1.1294763088226318,2.362875461578369,0.3159935772418976,0.0,0.0,1.0,244.7519378662109,296.0,-3.351672410964966,-30431.685546875,3887.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0538635253906,305.7535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,27647.7734375,27720.0,0.0,0.0,0.7184494137763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6911933422088623,1.691217064857483,-2.362067243666388e-05,0.0,0.0007291347719728,0.0,0.0,537.8206176757812,0.0,0.0,0.0,0.9233333468437196,4.0,0.0,1.0
544680,292.7474060058594,297.1499938964844,293.1499938964844,0.537183403968811,-8715.673828125,304.11334228515625,0.8442270159721375,0.4879593253135681,0.4420825541019439,292.6219177246094,297.1499938964844,293.1499938964844,0.6648046374320984,-10823.5927734375,304.0874328613281,0.892352819442749,0.5788227319717407,0.5498759746551514,292.55908203125,297.1499938964844,293.1499938964844,0.7262591123580933,-8558.8994140625,304.0758972167969,0.9143998622894288,0.6211268901824951,0.4351296126842499,292.49420166015625,297.1499938964844,293.1499938964844,0.9255713224411012,-14016.7021484375,303.994384765625,0.9808602333068848,0.7567115426063538,0.7161760330200195,292.8911437988281,297.1499938964844,293.1499938964844,0.1380887776613235,-15096.189453125,304.1371765136719,0.5927635431289673,0.163958340883255,0.7646005749702454,287.805908203125,291.1499938964844,250.3897857666016,249.9027862548828,279.1503295898437,292.8905029296875,287.80615234375,1.0,0.6835382580757141,0.4254577159881592,0.4254577159881592,1.0,1.0,-3.492351770401001,1.1294763088226318,2.362875461578369,0.3159935772418976,0.0,0.0,1.0,244.7519378662109,296.0,-3.351672410964966,-30431.685546875,3887.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0538635253906,305.7535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,27647.7734375,27720.0,0.0,0.0,0.7184494137763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6911933422088623,1.691217064857483,-2.362067243666388e-05,0.0,0.0007291347719728,0.0,0.0,537.8206176757812,0.0,0.0,0.0,0.9233333468437196,4.0,0.0,1.0
544740,292.7855224609375,297.1499938964844,293.1499938964844,0.5421236753463745,-8774.58203125,304.1173400878906,0.8309261202812195,0.4904233813285827,0.4451337158679962,292.6596374511719,297.1499938964844,293.1499938964844,0.6748989224433899,-10945.61328125,304.0914611816406,0.8783943057060242,0.5845518112182617,0.5561522245407104,292.5976257324219,297.1499938964844,293.1499938964844,0.7386960387229919,-8667.8251953125,304.07989501953125,0.8998226523399353,0.6282758712768555,0.4407304227352142,292.5418701171875,297.1499938964844,293.1499938964844,0.9412022233009338,-14168.7939453125,304.0199279785156,0.9661734700202942,0.7636411190032959,0.7230948209762573,292.92041015625,297.1499938964844,293.1499938964844,0.1395698636770248,-15221.861328125,304.13897705078125,0.5815764665603638,0.1645740270614624,0.7711796760559082,287.8122863769531,291.1499938964844,250.409912109375,249.9212951660156,279.1518859863281,292.9198608398437,287.812744140625,1.0,0.6982101798057556,0.4257344603538513,0.4257344603538513,1.0,1.0,-3.52655291557312,1.1425840854644775,2.3839688301086426,0.3211702406406402,0.0,0.0,1.0,265.80712890625,314.0,6.060265064239502,-30760.794921875,4100.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21954345703125,305.8770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,27702.95703125,28800.0,0.0,0.0,0.7288538813591003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692880392074585,1.692903995513916,-2.3667818823014383e-05,0.0,0.0007396940491162,0.0,0.0,539.4317016601562,0.0,0.0,0.0,0.939171314239502,4.0,0.0,1.0
544800,292.7855224609375,297.1499938964844,293.1499938964844,0.5421236753463745,-8774.58203125,304.1173400878906,0.8309261202812195,0.4904233813285827,0.4451337158679962,292.6596374511719,297.1499938964844,293.1499938964844,0.6748989224433899,-10945.61328125,304.0914611816406,0.8783943057060242,0.5845518112182617,0.5561522245407104,292.5976257324219,297.1499938964844,293.1499938964844,0.7386960387229919,-8667.8251953125,304.07989501953125,0.8998226523399353,0.6282758712768555,0.4407304227352142,292.5418701171875,297.1499938964844,293.1499938964844,0.9412022233009338,-14168.7939453125,304.0199279785156,0.9661734700202942,0.7636411190032959,0.7230948209762573,292.92041015625,297.1499938964844,293.1499938964844,0.1395698636770248,-15221.861328125,304.13897705078125,0.5815764665603638,0.1645740270614624,0.7711796760559082,287.8122863769531,291.1499938964844,250.409912109375,249.9212951660156,279.1518859863281,292.9198608398437,287.812744140625,1.0,0.6982101798057556,0.4257344603538513,0.4257344603538513,1.0,1.0,-3.52655291557312,1.1425840854644775,2.3839688301086426,0.3211702406406402,0.0,0.0,1.0,265.80712890625,314.0,6.060265064239502,-30760.794921875,4100.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21954345703125,305.8770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,27702.95703125,28800.0,0.0,0.0,0.7288538813591003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692880392074585,1.692903995513916,-2.3667818823014383e-05,0.0,0.0007396940491162,0.0,0.0,539.4317016601562,0.0,0.0,0.0,0.939171314239502,4.0,0.0,1.0
544860,292.8216247558594,297.1499938964844,293.1499938964844,0.5448461174964905,-8804.4697265625,304.12353515625,0.819678008556366,0.4923384189605713,0.4476476311683655,292.69561767578125,297.1499938964844,293.1499938964844,0.6823676228523254,-11032.7724609375,304.098388671875,0.8668437004089355,0.5896763205528259,0.5618112683296204,292.6340637207031,297.1499938964844,293.1499938964844,0.7484338283538818,-8750.6611328125,304.0868530273437,0.8882485628128052,0.634880006313324,0.445917934179306,292.5830383300781,297.1499938964844,293.1499938964844,0.954102337360382,-14293.822265625,304.0414123535156,0.9529855251312256,0.7706932425498962,0.7304270267486572,292.9468688964844,297.1499938964844,293.1499938964844,0.140485018491745,-15295.6689453125,304.1410827636719,0.5718288421630859,0.1650231480598449,0.7768441438674927,287.8547668457031,291.1499938964844,250.4331512451172,249.9426727294922,279.1527404785156,292.94635009765625,287.85565185546875,1.0,0.7118853330612183,0.4260546863079071,0.4260546863079071,1.0,1.0,-3.558267593383789,1.1549071073532104,2.403360605239868,0.3261559307575226,0.0,0.0,1.0,285.91180419921875,332.0,36.92097091674805,-31224.8828125,4305.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3651428222656,306.0309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,28656.03125,28800.0,0.0,0.0,0.7388264536857605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217544317245483,1.7217789888381958,-2.4482071239617653e-05,0.0,0.0007498149061575,0.0,0.0,567.50732421875,0.0,0.0,0.0,0.940121293067932,4.0,0.0,1.0
544920,292.8216247558594,297.1499938964844,293.1499938964844,0.5448461174964905,-8804.4697265625,304.12353515625,0.819678008556366,0.4923384189605713,0.4476476311683655,292.69561767578125,297.1499938964844,293.1499938964844,0.6823676228523254,-11032.7724609375,304.098388671875,0.8668437004089355,0.5896763205528259,0.5618112683296204,292.6340637207031,297.1499938964844,293.1499938964844,0.7484338283538818,-8750.6611328125,304.0868530273437,0.8882485628128052,0.634880006313324,0.445917934179306,292.5830383300781,297.1499938964844,293.1499938964844,0.954102337360382,-14293.822265625,304.0414123535156,0.9529855251312256,0.7706932425498962,0.7304270267486572,292.9468688964844,297.1499938964844,293.1499938964844,0.140485018491745,-15295.6689453125,304.1410827636719,0.5718288421630859,0.1650231480598449,0.7768441438674927,287.8547668457031,291.1499938964844,250.4331512451172,249.9426727294922,279.1527404785156,292.94635009765625,287.85565185546875,1.0,0.7118853330612183,0.4260546863079071,0.4260546863079071,1.0,1.0,-3.558267593383789,1.1549071073532104,2.403360605239868,0.3261559307575226,0.0,0.0,1.0,285.91180419921875,332.0,36.92097091674805,-31224.8828125,4305.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3651428222656,306.0309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,28656.03125,28800.0,0.0,0.0,0.7388264536857605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217544317245483,1.7217789888381958,-2.4482071239617653e-05,0.0,0.0007498149061575,0.0,0.0,567.50732421875,0.0,0.0,0.0,0.940121293067932,4.0,0.0,1.0
544980,292.85552978515625,297.1499938964844,293.1499938964844,0.5476477742195129,-8836.5888671875,304.127685546875,0.8093364238739014,0.4937776923179626,0.4497107565402984,292.72967529296875,297.1499938964844,293.1499938964844,0.6899909377098083,-11123.2470703125,304.1028747558594,0.8568495512008667,0.5942776799201965,0.5669491291046143,292.6681823730469,297.1499938964844,293.1499938964844,0.7584814429283142,-8837.388671875,304.09112548828125,0.8781927824020386,0.6410276293754578,0.450765311717987,292.6206359863281,297.1499938964844,293.1499938964844,0.9672045707702636,-14427.3212890625,304.0556640625,0.9407805800437928,0.7774268984794617,0.7374985218048096,292.9709167480469,297.1499938964844,293.1499938964844,0.1414135843515396,-15372.7666015625,304.1425170898437,0.5629938840866089,0.165287584066391,0.7816368937492371,287.8746337890625,291.1499938964844,250.45947265625,249.96690368652344,279.1533203125,292.970458984375,287.8753662109375,1.0,0.7247750163078308,0.4264160692691803,0.4264160692691803,1.0,1.0,-3.587042570114136,1.1662824153900146,2.420760154724121,0.3308756351470947,0.0,0.0,1.0,305.544921875,350.0,30.21391487121582,-31537.70703125,4502.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5250244140625,306.1558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.615234375,28800.0,0.0,0.0,0.7480511665344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250734567642212,1.7250980138778689,-2.457654773024842e-05,0.0,0.0007591767935082,0.0,0.0,570.7955322265625,0.0,0.0,0.0,0.941768229007721,4.0,0.0,1.0
545040,292.85552978515625,297.1499938964844,293.1499938964844,0.5476477742195129,-8836.5888671875,304.127685546875,0.8093364238739014,0.4937776923179626,0.4497107565402984,292.72967529296875,297.1499938964844,293.1499938964844,0.6899909377098083,-11123.2470703125,304.1028747558594,0.8568495512008667,0.5942776799201965,0.5669491291046143,292.6681823730469,297.1499938964844,293.1499938964844,0.7584814429283142,-8837.388671875,304.09112548828125,0.8781927824020386,0.6410276293754578,0.450765311717987,292.6206359863281,297.1499938964844,293.1499938964844,0.9672045707702636,-14427.3212890625,304.0556640625,0.9407805800437928,0.7774268984794617,0.7374985218048096,292.9709167480469,297.1499938964844,293.1499938964844,0.1414135843515396,-15372.7666015625,304.1425170898437,0.5629938840866089,0.165287584066391,0.7816368937492371,287.8746337890625,291.1499938964844,250.45947265625,249.96690368652344,279.1533203125,292.970458984375,287.8753662109375,1.0,0.7247750163078308,0.4264160692691803,0.4264160692691803,1.0,1.0,-3.587042570114136,1.1662824153900146,2.420760154724121,0.3308756351470947,0.0,0.0,1.0,305.544921875,350.0,30.21391487121582,-31537.70703125,4502.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5250244140625,306.1558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.615234375,28800.0,0.0,0.0,0.7480511665344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250734567642212,1.7250980138778689,-2.457654773024842e-05,0.0,0.0007591767935082,0.0,0.0,570.7955322265625,0.0,0.0,0.0,0.941768229007721,4.0,0.0,1.0
