time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545100,292.8717346191406,297.1499938964844,293.1499938964844,0.548790693283081,-8849.4912109375,304.1296691894531,0.8042600154876709,0.4943211078643799,0.450583815574646,292.7460327148437,297.1499938964844,293.1499938964844,0.6935117840766907,-11164.8564453125,304.10504150390625,0.852293074131012,0.5963876843452454,0.5693371891975403,292.6844482421875,297.1499938964844,293.1499938964844,0.7632439732551575,-8878.373046875,304.0931701660156,0.8736023902893066,0.643934428691864,0.4530721604824066,292.638427734375,297.1499938964844,293.1499938964844,0.9733426570892334,-14490.3486328125,304.0616455078125,0.9350146055221558,0.7806381583213806,0.7408953905105591,292.982177734375,297.1499938964844,293.1499938964844,0.1418016105890274,-15404.7705078125,304.1431579589844,0.5588347315788269,0.1653480380773544,0.7837039828300476,287.8844299316406,291.1499938964844,250.4738006591797,249.9801025390625,279.153564453125,292.9817199707031,287.8852233886719,1.0,0.7309653759002686,0.4266116917133331,0.4266116917133331,1.0,1.0,-3.600318431854248,1.171611189842224,2.428707361221313,0.3331348896026611,0.0,0.0,1.0,315.2543640136719,350.0,29.06504249572754,-31688.58203125,4598.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.61114501953125,306.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,28783.83984375,29880.0,0.0,0.0,0.7523525357246399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255897521972656,1.7256144285202026,-2.4591263354523107e-05,0.0,0.0007635421934537,0.0,0.0,571.3082885742188,0.0,0.0,0.0,0.9570245146751404,4.0,0.0,1.0
545160,292.8875732421875,297.1499938964844,293.1499938964844,0.5488381385803223,-8847.8193359375,304.1332702636719,0.79930180311203,0.4947387874126434,0.4513503611087799,292.7620544433594,297.1499938964844,293.1499938964844,0.6956923604011536,-11188.5458984375,304.1092224121094,0.8479712009429932,0.5983617901802063,0.5716043710708618,292.7003173828125,297.1499938964844,293.1499938964844,0.7665801644325256,-8905.4970703125,304.097412109375,0.8692488670349121,0.6467158198356628,0.4552990794181824,292.6557312011719,297.1499938964844,293.1499938964844,0.9776689410209656,-14531.208984375,304.0697937011719,0.929465353488922,0.783719003200531,0.7441847324371338,292.992919921875,297.1499938964844,293.1499938964844,0.1418986320495605,-15409.6455078125,304.14422607421875,0.5548179149627686,0.1653597354888916,0.7855557799339294,287.91845703125,291.1499938964844,250.4888916015625,249.9939880371093,279.1537780761719,292.99249267578125,287.9198913574219,1.0,0.737000584602356,0.4268175661563873,0.4268175661563873,1.0,1.0,-3.612836599349976,1.1766960620880127,2.436140537261963,0.3353279829025268,0.0,0.0,1.0,324.9202880859375,353.0,57.24602890014648,-31961.873046875,4693.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6800842285156,306.3139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,29589.068359375,29880.0,0.0,0.0,0.7566694617271423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749559998512268,1.7495852708816528,-2.527920514694415e-05,0.0,0.0007679233094677,0.0,0.0,595.448974609375,0.0,0.0,0.0,0.9555153846740724,4.0,0.0,1.0
545220,292.91754150390625,297.1499938964844,293.1499938964844,0.5494322180747986,-8852.31640625,304.1378173828125,0.7936649918556213,0.4953068792819977,0.4523373246192932,292.7925720214844,297.1499938964844,293.1499938964844,0.7007551789283752,-11246.7431640625,304.1143493652344,0.8436610102653503,0.601996123790741,0.5755229592323303,292.7303466796875,297.1499938964844,293.1499938964844,0.7741358280181885,-8969.37109375,304.1023254394531,0.8651923537254333,0.6520168781280518,0.4593262076377868,292.68853759765625,297.1499938964844,293.1499938964844,0.9873009324073792,-14628.7685546875,304.0804138183594,0.9241192936897278,0.7895887494087219,0.7501630783081055,293.0128479003906,297.1499938964844,293.1499938964844,0.1420379728078842,-15417.7529296875,304.1459045410156,0.5501275658607483,0.1652996838092804,0.7874257564544678,287.95037841796875,291.1499938964844,250.52137756347656,250.0239105224609,279.1543273925781,293.012451171875,287.951416015625,1.0,0.7446188926696777,0.4272811710834503,0.4272811710834503,1.0,1.0,-3.633036613464356,1.1852706670761108,2.447765827178955,0.3392867743968963,0.0,0.0,1.0,336.8366394042969,356.0,47.09346771240234,-32237.224609375,4823.896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8194580078125,306.4323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,29812.36328125,29880.0,0.0,0.0,0.7648824453353882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756149172782898,1.7561745643615725,-2.5469973479630426e-05,0.0,0.0007762584136798,0.0,0.0,602.2020263671875,0.0,0.0,0.0,0.958781361579895,4.0,0.0,1.0
545280,292.91754150390625,297.1499938964844,293.1499938964844,0.5494322180747986,-8852.31640625,304.1378173828125,0.7936649918556213,0.4953068792819977,0.4523373246192932,292.7925720214844,297.1499938964844,293.1499938964844,0.7007551789283752,-11246.7431640625,304.1143493652344,0.8436610102653503,0.601996123790741,0.5755229592323303,292.7303466796875,297.1499938964844,293.1499938964844,0.7741358280181885,-8969.37109375,304.1023254394531,0.8651923537254333,0.6520168781280518,0.4593262076377868,292.68853759765625,297.1499938964844,293.1499938964844,0.9873009324073792,-14628.7685546875,304.0804138183594,0.9241192936897278,0.7895887494087219,0.7501630783081055,293.0128479003906,297.1499938964844,293.1499938964844,0.1420379728078842,-15417.7529296875,304.1459045410156,0.5501275658607483,0.1652996838092804,0.7874257564544678,287.95037841796875,291.1499938964844,250.52137756347656,250.0239105224609,279.1543273925781,293.012451171875,287.951416015625,1.0,0.7446188926696777,0.4272811710834503,0.4272811710834503,1.0,1.0,-3.633036613464356,1.1852706670761108,2.447765827178955,0.3392867743968963,0.0,0.0,1.0,336.8366394042969,356.0,47.09346771240234,-32237.224609375,4823.896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8194580078125,306.4323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,29812.36328125,29880.0,0.0,0.0,0.7648824453353882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756149172782898,1.7561745643615725,-2.5469973479630426e-05,0.0,0.0007762584136798,0.0,0.0,602.2020263671875,0.0,0.0,0.0,0.958781361579895,4.0,0.0,1.0
545340,292.9456787109375,297.1499938964844,293.1499938964844,0.5493625402450562,-8848.8583984375,304.1419982910156,0.7901884913444519,0.4954904615879059,0.4528449773788452,292.8212280273437,297.1499938964844,293.1499938964844,0.7050943374633789,-11296.318359375,304.1189880371094,0.8415184020996094,0.6052379608154297,0.578918993473053,292.7579650878906,297.1499938964844,293.1499938964844,0.7811091542243958,-9028.3134765625,304.1065979003906,0.863511323928833,0.6570430397987366,0.4630435109138489,292.7189025878906,297.1499938964844,293.1499938964844,0.9960157871246338,-14717.736328125,304.08905029296875,0.9217493534088136,0.7951142191886902,0.7556629776954651,293.0306396484375,297.1499938964844,293.1499938964844,0.1419481784105301,-15406.62109375,304.1474304199219,0.5471727252006531,0.1651609987020492,0.7881775498390198,287.9790344238281,291.1499938964844,250.55691528320312,250.05665588378903,279.15478515625,293.0303039550781,287.9800720214844,1.0,0.7500757575035095,0.4277816116809845,0.4277816116809845,1.0,1.0,-3.649733543395996,1.1926995515823364,2.457034111022949,0.342862606048584,0.0,0.0,1.0,344.5812683105469,359.0,42.30424499511719,-32484.646484375,4919.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9767761230469,306.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.56640625,30960.0,0.0,0.0,0.7723191380500793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576860189437866,1.7577115297317505,-2.5514573280815966e-05,0.0,0.0007838057354092,0.0,0.0,603.7844848632812,0.0,0.0,0.0,0.974543273448944,4.0,0.0,1.0
545400,292.9456787109375,297.1499938964844,293.1499938964844,0.5493625402450562,-8848.8583984375,304.1419982910156,0.7901884913444519,0.4954904615879059,0.4528449773788452,292.8212280273437,297.1499938964844,293.1499938964844,0.7050943374633789,-11296.318359375,304.1189880371094,0.8415184020996094,0.6052379608154297,0.578918993473053,292.7579650878906,297.1499938964844,293.1499938964844,0.7811091542243958,-9028.3134765625,304.1065979003906,0.863511323928833,0.6570430397987366,0.4630435109138489,292.7189025878906,297.1499938964844,293.1499938964844,0.9960157871246338,-14717.736328125,304.08905029296875,0.9217493534088136,0.7951142191886902,0.7556629776954651,293.0306396484375,297.1499938964844,293.1499938964844,0.1419481784105301,-15406.62109375,304.1474304199219,0.5471727252006531,0.1651609987020492,0.7881775498390198,287.9790344238281,291.1499938964844,250.55691528320312,250.05665588378903,279.15478515625,293.0303039550781,287.9800720214844,1.0,0.7500757575035095,0.4277816116809845,0.4277816116809845,1.0,1.0,-3.649733543395996,1.1926995515823364,2.457034111022949,0.342862606048584,0.0,0.0,1.0,344.5812683105469,359.0,42.30424499511719,-32484.646484375,4919.826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9767761230469,306.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.56640625,30960.0,0.0,0.0,0.7723191380500793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576860189437866,1.7577115297317505,-2.5514573280815966e-05,0.0,0.0007838057354092,0.0,0.0,603.7844848632812,0.0,0.0,0.0,0.974543273448944,4.0,0.0,1.0
545460,292.9721069335937,297.1499938964844,293.1499938964844,0.5474430918693542,-8821.57421875,304.147705078125,0.7875909209251404,0.4953056573867798,0.4529441595077514,292.848388671875,297.1499938964844,293.1499938964844,0.7071605920791626,-11316.6875,304.1257019042969,0.8402528762817383,0.608058512210846,0.5818508267402649,292.7839050292969,297.1499938964844,293.1499938964844,0.7857570052146912,-9065.55078125,304.11309814453125,0.8628128170967102,0.6617124080657959,0.4664732813835144,292.7474365234375,297.1499938964844,293.1499938964844,1.0,-14763.0341796875,304.0912475585937,0.9206246733665466,0.8002483248710632,0.7607203722000122,293.0466613769531,297.1499938964844,293.1499938964844,0.1413834691047668,-15352.3212890625,304.149169921875,0.5449506640434265,0.1649340242147445,0.7881942987442017,288.0379943847656,291.1499938964844,250.5955047607422,250.0922088623047,279.1551513671875,293.0463562011719,288.0392761230469,1.0,0.7542733550071716,0.4283151924610138,0.4283151924610138,1.0,1.0,-3.663617610931397,1.1992158889770508,2.4644017219543457,0.3461709916591644,0.0,0.0,1.0,350.2760314941406,362.0,63.37861633300781,-32849.48046875,4995.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10272216796875,306.7060546875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.142578125,30960.0,0.0,0.0,0.7794975638389587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856718301773071,1.785698175430298,-2.6333525966038e-05,0.0,0.0007910909480415,0.0,0.0,633.086669921875,0.0,0.0,0.0,0.9749968647956848,4.0,0.0,1.0
545520,292.9721069335937,297.1499938964844,293.1499938964844,0.5474430918693542,-8821.57421875,304.147705078125,0.7875909209251404,0.4953056573867798,0.4529441595077514,292.848388671875,297.1499938964844,293.1499938964844,0.7071605920791626,-11316.6875,304.1257019042969,0.8402528762817383,0.608058512210846,0.5818508267402649,292.7839050292969,297.1499938964844,293.1499938964844,0.7857570052146912,-9065.55078125,304.11309814453125,0.8628128170967102,0.6617124080657959,0.4664732813835144,292.7474365234375,297.1499938964844,293.1499938964844,1.0,-14763.0341796875,304.0912475585937,0.9206246733665466,0.8002483248710632,0.7607203722000122,293.0466613769531,297.1499938964844,293.1499938964844,0.1413834691047668,-15352.3212890625,304.149169921875,0.5449506640434265,0.1649340242147445,0.7881942987442017,288.0379943847656,291.1499938964844,250.5955047607422,250.0922088623047,279.1551513671875,293.0463562011719,288.0392761230469,1.0,0.7542733550071716,0.4283151924610138,0.4283151924610138,1.0,1.0,-3.663617610931397,1.1992158889770508,2.4644017219543457,0.3461709916591644,0.0,0.0,1.0,350.2760314941406,362.0,63.37861633300781,-32849.48046875,4995.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.10272216796875,306.7060546875,278.1499938964844,0.0,18000.0,313.1499938964844,30823.142578125,30960.0,0.0,0.0,0.7794975638389587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856718301773071,1.785698175430298,-2.6333525966038e-05,0.0,0.0007910909480415,0.0,0.0,633.086669921875,0.0,0.0,0.0,0.9749968647956848,4.0,0.0,1.0
545580,292.9967041015625,297.1499938964844,293.1499938964844,0.5459179878234863,-8800.6875,304.1510009765625,0.7854028344154358,0.4948209226131439,0.4527245461940765,292.8740234375,297.1499938964844,293.1499938964844,0.709693431854248,-11344.8017578125,304.1295471191406,0.8393794894218445,0.6105027794837952,0.5843778848648071,292.8081970214844,297.1499938964844,293.1499938964844,0.7910411953926086,-9110.0263671875,304.1165771484375,0.8625658750534058,0.6660627126693726,0.4696430265903473,292.7714538574219,297.1499938964844,293.1499938964844,1.0,-14800.1982421875,304.058837890625,0.9202563762664796,0.8055710792541504,0.7657594084739685,293.06109619140625,297.1499938964844,293.1499938964844,0.1409307122230529,-15310.1259765625,304.15020751953125,0.5430640578269958,0.1646231561899185,0.787622332572937,288.0716857910156,291.1499938964844,250.6371307373047,250.1305694580078,279.1554260253906,293.0608215332031,288.0727844238281,1.0,0.7577353715896606,0.4288741946220398,0.4288741946220398,1.0,1.0,-3.675585985183716,1.2051221132278442,2.470463752746582,0.3492909669876098,0.0,0.0,1.0,354.833984375,365.0,51.313941955566406,-33064.0390625,5059.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23809814453125,306.8204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,30929.150390625,30960.0,0.0,0.0,0.7860663533210754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887399196624756,1.7887662649154663,-2.6424093448440544e-05,0.0,0.0007977574132382,0.0,0.0,636.35546875,0.0,0.0,0.0,0.976516604423523,4.0,0.0,1.0
545640,292.9967041015625,297.1499938964844,293.1499938964844,0.5459179878234863,-8800.6875,304.1510009765625,0.7854028344154358,0.4948209226131439,0.4527245461940765,292.8740234375,297.1499938964844,293.1499938964844,0.709693431854248,-11344.8017578125,304.1295471191406,0.8393794894218445,0.6105027794837952,0.5843778848648071,292.8081970214844,297.1499938964844,293.1499938964844,0.7910411953926086,-9110.0263671875,304.1165771484375,0.8625658750534058,0.6660627126693726,0.4696430265903473,292.7714538574219,297.1499938964844,293.1499938964844,1.0,-14800.1982421875,304.058837890625,0.9202563762664796,0.8055710792541504,0.7657594084739685,293.06109619140625,297.1499938964844,293.1499938964844,0.1409307122230529,-15310.1259765625,304.15020751953125,0.5430640578269958,0.1646231561899185,0.787622332572937,288.0716857910156,291.1499938964844,250.6371307373047,250.1305694580078,279.1554260253906,293.0608215332031,288.0727844238281,1.0,0.7577353715896606,0.4288741946220398,0.4288741946220398,1.0,1.0,-3.675585985183716,1.2051221132278442,2.470463752746582,0.3492909669876098,0.0,0.0,1.0,354.833984375,365.0,51.313941955566406,-33064.0390625,5059.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23809814453125,306.8204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,30929.150390625,30960.0,0.0,0.0,0.7860663533210754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887399196624756,1.7887662649154663,-2.6424093448440544e-05,0.0,0.0007977574132382,0.0,0.0,636.35546875,0.0,0.0,0.0,0.976516604423523,4.0,0.0,1.0
545700,293.0083923339844,297.1499938964844,293.1499938964844,0.5450153350830078,-8788.62109375,304.1524353027344,0.7843750715255737,0.4944646954536438,0.452506273984909,292.88629150390625,297.1499938964844,293.1499938964844,0.7107723355293274,-11356.6943359375,304.1313171386719,0.8390038013458252,0.6115835905075073,0.5855011343955994,292.8197631835937,297.1499938964844,293.1499938964844,0.7935254573822021,-9130.953125,304.1181335449219,0.8625191450119019,0.6681175231933594,0.4711388647556305,292.7822570800781,297.1499938964844,293.1499938964844,1.0,-14819.6181640625,304.0421142578125,0.9202566146850586,0.8082454204559326,0.7683246731758118,293.0677490234375,297.1499938964844,293.1499938964844,0.1406766474246978,-15286.7939453125,304.150634765625,0.542184054851532,0.1644416898488998,0.7871727347373962,288.0874328613281,291.1499938964844,250.6590881347656,250.1507873535156,279.1555480957031,293.0675048828125,288.0885314941406,1.0,0.7592871189117432,0.4291618168354034,0.4291618168354034,1.0,1.0,-3.681021928787232,1.2079023122787476,2.473119735717773,0.3508059382438659,0.0,0.0,1.0,356.8597412109375,365.0,48.01632308959961,-33167.296875,5087.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3105773925781,306.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.255859375,32040.0,0.0,0.0,0.7890911102294922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789205551147461,1.7892320156097412,-2.643785410327837e-05,0.0,0.0008008271688595,0.0,0.0,636.8526000976562,0.0,0.0,0.0,0.991747260093689,4.0,0.0,1.0
545760,293.0198059082031,297.1499938964844,293.1499938964844,0.5431276559829712,-8763.39453125,304.1554260253906,0.7833452224731445,0.4940207004547119,0.4522146582603454,292.8983459472656,297.1499938964844,293.1499938964844,0.7105892300605774,-11351.8232421875,304.135009765625,0.8386242389678955,0.6125588417053223,0.5865309834480286,292.8310852050781,297.1499938964844,293.1499938964844,0.7946478724479675,-9138.7666015625,304.1218566894531,0.8624749183654785,0.6700769662857056,0.4725743532180786,292.79296875,297.1499938964844,293.1499938964844,1.0,-14827.0166015625,304.03668212890625,0.9202809929847716,0.8107987642288208,0.7708379030227661,293.0740661621094,297.1499938964844,293.1499938964844,0.1401754915714264,-15240.20703125,304.15142822265625,0.5413133502006531,0.1642411649227142,0.7866330146789551,288.1259460449219,291.1499938964844,250.68179321289065,250.1717224121093,279.1557006835937,293.0738220214844,288.1275634765625,1.0,0.7607454061508179,0.4294562041759491,0.4294562041759491,1.0,1.0,-3.686014175415039,1.2105424404144287,2.4754717350006104,0.3522885143756866,0.0,0.0,1.0,358.7976379394531,368.0,73.04308319091797,-33389.97265625,5114.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3655090332031,306.96270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.875,32040.0,0.0,0.0,0.7921633124351501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812574028968811,1.8126012086868288,-2.7132962713949386e-05,0.0,0.0008039450622163,0.0,0.0,662.1336059570312,0.0,0.0,0.0,0.9898911714553832,4.0,0.0,1.0
545820,293.0415954589844,297.1499938964844,293.1499938964844,0.5404308438301086,-8728.3466796875,304.1580810546875,0.781205952167511,0.4928979277610779,0.4514052271842956,292.9216003417969,297.1499938964844,293.1499938964844,0.7115584015846252,-11361.3369140625,304.13836669921875,0.8377817273139954,0.6142191290855408,0.5883011817932129,292.8526916503906,297.1499938964844,293.1499938964844,0.7984583973884583,-9170.6171875,304.1248474121094,0.8623218536376953,0.6737751364707947,0.4752658307552337,292.813720703125,297.1499938964844,293.1499938964844,1.0,-14857.4775390625,304.01092529296875,0.920231819152832,0.8156314492225647,0.7755364179611206,293.0858459472656,297.1499938964844,293.1499938964844,0.1394900977611541,-15177.9423828125,304.1520690917969,0.5395335555076599,0.1637744009494781,0.7852551937103271,288.16424560546875,291.1499938964844,250.72946166992188,250.2156524658203,279.1559753417969,293.08563232421875,288.1653747558594,1.0,0.76340651512146,0.4300689995288849,0.4300689995288849,1.0,1.0,-3.6944079399108887,1.2153215408325195,2.479086399078369,0.3551141619682312,0.0,0.0,1.0,362.527587890625,371.0,57.58414077758789,-33581.234375,5162.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4747314453125,307.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,31977.671875,32040.0,0.0,0.0,0.7979936599731445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188070058822632,1.8188343048095703,-2.731988934101537e-05,0.0,0.0008098621037788,0.0,0.0,668.9879150390625,0.0,0.0,0.0,0.9929742813110352,4.0,0.0,1.0
545880,293.0415954589844,297.1499938964844,293.1499938964844,0.5404308438301086,-8728.3466796875,304.1580810546875,0.781205952167511,0.4928979277610779,0.4514052271842956,292.9216003417969,297.1499938964844,293.1499938964844,0.7115584015846252,-11361.3369140625,304.13836669921875,0.8377817273139954,0.6142191290855408,0.5883011817932129,292.8526916503906,297.1499938964844,293.1499938964844,0.7984583973884583,-9170.6171875,304.1248474121094,0.8623218536376953,0.6737751364707947,0.4752658307552337,292.813720703125,297.1499938964844,293.1499938964844,1.0,-14857.4775390625,304.01092529296875,0.920231819152832,0.8156314492225647,0.7755364179611206,293.0858459472656,297.1499938964844,293.1499938964844,0.1394900977611541,-15177.9423828125,304.1520690917969,0.5395335555076599,0.1637744009494781,0.7852551937103271,288.16424560546875,291.1499938964844,250.72946166992188,250.2156524658203,279.1559753417969,293.08563232421875,288.1653747558594,1.0,0.76340651512146,0.4300689995288849,0.4300689995288849,1.0,1.0,-3.6944079399108887,1.2153215408325195,2.479086399078369,0.3551141619682312,0.0,0.0,1.0,362.527587890625,371.0,57.58414077758789,-33581.234375,5162.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4747314453125,307.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,31977.671875,32040.0,0.0,0.0,0.7979936599731445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188070058822632,1.8188343048095703,-2.731988934101537e-05,0.0,0.0008098621037788,0.0,0.0,668.9879150390625,0.0,0.0,0.0,0.9929742813110352,4.0,0.0,1.0
545940,293.0621337890625,297.1499938964844,293.1499938964844,0.5375482439994812,-8691.283203125,304.1601867675781,0.7789716720581055,0.491474449634552,0.4503266513347626,292.9437255859375,297.1499938964844,293.1499938964844,0.7122592329978943,-11368.0185546875,304.1410522460937,0.8368383049964905,0.61551433801651,0.5897241234779358,292.8726806640625,297.1499938964844,293.1499938964844,0.8022024631500244,-9202.326171875,304.1269836425781,0.862123966217041,0.6772481203079224,0.4777994751930237,292.833251953125,297.1499938964844,293.1499938964844,1.0,-14887.9287109375,303.98492431640625,0.9201232194900512,0.8201863169670105,0.7799738049507141,293.0965576171875,297.1499938964844,293.1499938964844,0.1387803107500076,-15114.1123046875,304.1525573730469,0.5376991629600525,0.1632261425256729,0.7834910154342651,288.19610595703125,291.1499938964844,250.7801513671875,250.26235961914065,279.1562805175781,293.09637451171875,288.1971740722656,1.0,0.765791654586792,0.4307117760181427,0.4307117760181427,1.0,1.0,-3.7010905742645264,1.2195725440979004,2.481518030166626,0.3578032851219177,0.0,0.0,1.0,366.0992431640625,374.0,48.3045539855957,-33749.23046875,5205.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5975036621094,307.1661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.234375,33120.0,0.0,0.0,0.8032223582267761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201875686645508,1.820214867591858,-2.736137867032085e-05,0.0,0.000815168605186,0.0,0.0,670.512451171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0621337890625,297.1499938964844,293.1499938964844,0.5375482439994812,-8691.283203125,304.1601867675781,0.7789716720581055,0.491474449634552,0.4503266513347626,292.9437255859375,297.1499938964844,293.1499938964844,0.7122592329978943,-11368.0185546875,304.1410522460937,0.8368383049964905,0.61551433801651,0.5897241234779358,292.8726806640625,297.1499938964844,293.1499938964844,0.8022024631500244,-9202.326171875,304.1269836425781,0.862123966217041,0.6772481203079224,0.4777994751930237,292.833251953125,297.1499938964844,293.1499938964844,1.0,-14887.9287109375,303.98492431640625,0.9201232194900512,0.8201863169670105,0.7799738049507141,293.0965576171875,297.1499938964844,293.1499938964844,0.1387803107500076,-15114.1123046875,304.1525573730469,0.5376991629600525,0.1632261425256729,0.7834910154342651,288.19610595703125,291.1499938964844,250.7801513671875,250.26235961914065,279.1562805175781,293.09637451171875,288.1971740722656,1.0,0.765791654586792,0.4307117760181427,0.4307117760181427,1.0,1.0,-3.7010905742645264,1.2195725440979004,2.481518030166626,0.3578032851219177,0.0,0.0,1.0,366.0992431640625,374.0,48.3045539855957,-33749.23046875,5205.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5975036621094,307.1661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.234375,33120.0,0.0,0.0,0.8032223582267761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201875686645508,1.820214867591858,-2.736137867032085e-05,0.0,0.000815168605186,0.0,0.0,670.512451171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.08172607421875,297.1499938964844,293.1499938964844,0.5337838530540466,-8642.779296875,304.1629638671875,0.7765821814537048,0.4897300601005554,0.4489681720733642,292.96502685546875,297.1499938964844,293.1499938964844,0.7118058204650879,-11360.021484375,304.1446838378906,0.8357410430908203,0.6164224743843079,0.5907997488975525,292.891845703125,297.1499938964844,293.1499938964844,0.8047963976860046,-9223.390625,304.1302185058594,0.861788809299469,0.6803869009017944,0.480117529630661,292.8524169921875,297.1499938964844,293.1499938964844,1.0,-14908.455078125,303.96807861328125,0.9198424220085144,0.8243280053138733,0.7840604186058044,293.1063232421875,297.1499938964844,293.1499938964844,0.1378779858350753,-15032.6220703125,304.1531982421875,0.5357772707939148,0.1625988185405731,0.7813833355903625,288.2398986816406,291.1499938964844,250.8338317871093,250.3118133544922,279.1565246582031,293.10552978515625,288.2409362792969,1.0,0.7679296135902405,0.4313770830631256,0.4313770830631256,1.0,1.0,-3.705923795700073,1.223223090171814,2.482700824737549,0.3603227436542511,0.0,0.0,1.0,369.6161804199219,377.0,52.63329315185547,-33959.02734375,5241.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70867919921875,307.2781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.708984375,33120.0,0.0,0.0,0.8081005811691284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318431377410889,1.8318709135055544,-2.7712920200428925e-05,0.0,0.0008201193413697,0.0,0.0,683.4761352539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.08172607421875,297.1499938964844,293.1499938964844,0.5337838530540466,-8642.779296875,304.1629638671875,0.7765821814537048,0.4897300601005554,0.4489681720733642,292.96502685546875,297.1499938964844,293.1499938964844,0.7118058204650879,-11360.021484375,304.1446838378906,0.8357410430908203,0.6164224743843079,0.5907997488975525,292.891845703125,297.1499938964844,293.1499938964844,0.8047963976860046,-9223.390625,304.1302185058594,0.861788809299469,0.6803869009017944,0.480117529630661,292.8524169921875,297.1499938964844,293.1499938964844,1.0,-14908.455078125,303.96807861328125,0.9198424220085144,0.8243280053138733,0.7840604186058044,293.1063232421875,297.1499938964844,293.1499938964844,0.1378779858350753,-15032.6220703125,304.1531982421875,0.5357772707939148,0.1625988185405731,0.7813833355903625,288.2398986816406,291.1499938964844,250.8338317871093,250.3118133544922,279.1565246582031,293.10552978515625,288.2409362792969,1.0,0.7679296135902405,0.4313770830631256,0.4313770830631256,1.0,1.0,-3.705923795700073,1.223223090171814,2.482700824737549,0.3603227436542511,0.0,0.0,1.0,369.6161804199219,377.0,52.63329315185547,-33959.02734375,5241.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70867919921875,307.2781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.708984375,33120.0,0.0,0.0,0.8081005811691284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318431377410889,1.8318709135055544,-2.7712920200428925e-05,0.0,0.0008201193413697,0.0,0.0,683.4761352539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.100341796875,297.1499938964844,293.1499938964844,0.5300477743148804,-8595.095703125,304.1648864746094,0.7740402817726135,0.4876837134361267,0.4473382234573364,292.98565673828125,297.1499938964844,293.1499938964844,0.7113168239593506,-11352.306640625,304.14727783203125,0.8344727158546448,0.6169241666793823,0.5914943218231201,292.9099426269531,297.1499938964844,293.1499938964844,0.8075633645057678,-9246.625,304.1322021484375,0.8613253235816956,0.6832569241523743,0.4822394251823425,292.87060546875,297.1499938964844,293.1499938964844,1.0,-14931.4208984375,303.94873046875,0.9194071888923644,0.828179121017456,0.7878426313400269,293.115234375,297.1499938964844,293.1499938964844,0.1370171457529068,-14955.6845703125,304.153564453125,0.5337669253349304,0.1618952453136444,0.7789351344108582,288.2718505859375,291.1499938964844,250.89048767089844,250.3640289306641,279.1568603515625,293.1141357421875,288.27294921875,1.0,0.7698341012001038,0.4320804178714752,0.4320804178714752,1.0,1.0,-3.7089591026306152,1.2263333797454834,2.482625722885132,0.3627108335494995,0.0,0.0,1.0,373.0900573730469,380.0,47.27642440795898,-34100.703125,5273.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8305969238281,307.3815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8124027252197266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008244854398071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.100341796875,297.1499938964844,293.1499938964844,0.5300477743148804,-8595.095703125,304.1648864746094,0.7740402817726135,0.4876837134361267,0.4473382234573364,292.98565673828125,297.1499938964844,293.1499938964844,0.7113168239593506,-11352.306640625,304.14727783203125,0.8344727158546448,0.6169241666793823,0.5914943218231201,292.9099426269531,297.1499938964844,293.1499938964844,0.8075633645057678,-9246.625,304.1322021484375,0.8613253235816956,0.6832569241523743,0.4822394251823425,292.87060546875,297.1499938964844,293.1499938964844,1.0,-14931.4208984375,303.94873046875,0.9194071888923644,0.828179121017456,0.7878426313400269,293.115234375,297.1499938964844,293.1499938964844,0.1370171457529068,-14955.6845703125,304.153564453125,0.5337669253349304,0.1618952453136444,0.7789351344108582,288.2718505859375,291.1499938964844,250.89048767089844,250.3640289306641,279.1568603515625,293.1141357421875,288.27294921875,1.0,0.7698341012001038,0.4320804178714752,0.4320804178714752,1.0,1.0,-3.7089591026306152,1.2263333797454834,2.482625722885132,0.3627108335494995,0.0,0.0,1.0,373.0900573730469,380.0,47.27642440795898,-34100.703125,5273.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8305969238281,307.3815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.8124027252197266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008244854398071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.1093139648437,297.1499938964844,293.1499938964844,0.5280055999755859,-8569.0185546875,304.1658630371094,0.7727124691009521,0.4865444898605346,0.4464211463928222,292.99578857421875,297.1499938964844,293.1499938964844,0.7108165621757507,-11345.255859375,304.148681640625,0.8337735533714294,0.6170127391815186,0.5916962027549744,292.9186096191406,297.1499938964844,293.1499938964844,0.8087576031684875,-9256.5498046875,304.1332397460937,0.8610492944717407,0.6845934987068176,0.483232706785202,292.87939453125,297.1499938964844,293.1499938964844,1.0,-14941.421875,303.9403686523437,0.9191367030143738,0.8299864530563354,0.7896297574043274,293.119384765625,297.1499938964844,293.1499938964844,0.1365559697151184,-14914.4697265625,304.1537475585937,0.532732367515564,0.161517709493637,0.7775954604148865,288.2884521484375,291.1499938964844,250.91993713378903,250.3911590576172,279.1570129394531,293.1178894042969,288.2895812988281,1.0,0.7707036733627319,0.4324414134025574,0.4324414134025574,1.0,1.0,-3.7098333835601807,1.2276819944381714,2.482151508331299,0.3638466000556946,0.0,0.0,1.0,374.8135986328125,380.0,46.91790771484375,-34170.39453125,5286.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8934326171875,307.435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8143452405929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008264569332823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1181030273437,297.1499938964844,293.1499938964844,0.5258550047874451,-8541.548828125,304.1669006347656,0.7713478207588196,0.485332727432251,0.445439875125885,293.0058288574219,297.1499938964844,293.1499938964844,0.7101455926895142,-11336.072265625,304.1501159667969,0.8330288529396057,0.6169953942298889,0.5917991399765015,292.9270324707031,297.1499938964844,293.1499938964844,0.8098344802856445,-9265.4365234375,304.13433837890625,0.860744297504425,0.6858698725700378,0.4841846227645874,292.8880615234375,297.1499938964844,293.1499938964844,1.0,-14950.4326171875,303.93292236328125,0.9188277721405028,0.8317135572433472,0.7913447022438049,293.1233825683594,297.1499938964844,293.1499938964844,0.1360772997140884,-14871.6845703125,304.1539306640625,0.5316804647445679,0.1611250340938568,0.7761901021003723,288.3054504394531,291.1499938964844,250.9501342773437,250.41897583007807,279.1571655273437,293.12158203125,288.3065795898437,1.0,0.7715222239494324,0.4328131079673767,0.4328131079673767,1.0,1.0,-3.7102956771850586,1.228911280632019,2.481384515762329,0.3649577796459198,0.0,0.0,1.0,376.5328063964844,383.0,47.17919921875,-34238.1640625,5298.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9563903808594,307.4894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8161652088165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008283039205707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1351318359375,297.1499938964844,293.1499938964844,0.5212287902832031,-8482.44140625,304.1689758300781,0.7685072422027588,0.4826864898204803,0.443279892206192,293.0255126953125,297.1499938964844,293.1499938964844,0.7082996368408203,-11311.478515625,304.1531677246094,0.8314055800437927,0.6166529059410095,0.5917121171951294,292.94317626953125,297.1499938964844,293.1499938964844,0.8116404414176941,-9280.1630859375,304.13653564453125,0.8600486516952515,0.6882417798042297,0.4859635233879089,292.9049987792969,297.1499938964844,293.1499938964844,1.0,-14965.4267578125,303.92071533203125,0.918088972568512,0.8349124789237976,0.7945408821105957,293.1307678222656,297.1499938964844,293.1499938964844,0.1350707709789276,-14781.697265625,304.154296875,0.5295273661613464,0.1602960377931594,0.7731873393058777,288.3404235839844,291.1499938964844,251.0127410888672,250.4766387939453,279.1575927734375,293.1288452148437,288.3415832519531,1.0,0.7730048298835754,0.4335911870002746,0.4335911870002746,1.0,1.0,-3.7099671363830566,1.2310130596160889,2.478954315185547,0.3671097457408905,0.0,0.0,1.0,379.9572448730469,386.0,48.37042999267578,-34365.8203125,5319.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0806884765625,307.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8194447755813599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008316322928294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1351318359375,297.1499938964844,293.1499938964844,0.5212287902832031,-8482.44140625,304.1689758300781,0.7685072422027588,0.4826864898204803,0.443279892206192,293.0255126953125,297.1499938964844,293.1499938964844,0.7082996368408203,-11311.478515625,304.1531677246094,0.8314055800437927,0.6166529059410095,0.5917121171951294,292.94317626953125,297.1499938964844,293.1499938964844,0.8116404414176941,-9280.1630859375,304.13653564453125,0.8600486516952515,0.6882417798042297,0.4859635233879089,292.9049987792969,297.1499938964844,293.1499938964844,1.0,-14965.4267578125,303.92071533203125,0.918088972568512,0.8349124789237976,0.7945408821105957,293.1307678222656,297.1499938964844,293.1499938964844,0.1350707709789276,-14781.697265625,304.154296875,0.5295273661613464,0.1602960377931594,0.7731873393058777,288.3404235839844,291.1499938964844,251.0127410888672,250.4766387939453,279.1575927734375,293.1288452148437,288.3415832519531,1.0,0.7730048298835754,0.4335911870002746,0.4335911870002746,1.0,1.0,-3.7099671363830566,1.2310130596160889,2.478954315185547,0.3671097457408905,0.0,0.0,1.0,379.9572448730469,386.0,48.37042999267578,-34365.8203125,5319.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0806884765625,307.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8194447755813599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008316322928294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1514587402344,297.1499938964844,293.1499938964844,0.5161994695663452,-8418.1572265625,304.1710205078125,0.7655287981033325,0.479753166437149,0.440863698720932,293.044677734375,297.1499938964844,293.1499938964844,0.7058337926864624,-11279.2998046875,304.1562194824219,0.8296182155609131,0.6159200072288513,0.5912578105926514,292.9584350585937,297.1499938964844,293.1499938964844,0.8130212426185608,-9291.216796875,304.13873291015625,0.8592486381530762,0.6903842687606812,0.4875837862491607,292.9215087890625,297.1499938964844,293.1499938964844,1.0,-14976.623046875,303.9118957519531,0.9171953201293944,0.8377711176872253,0.797422468662262,293.13751220703125,297.1499938964844,293.1499938964844,0.1340097486972808,-14686.8046875,304.1546325683594,0.5273213386535645,0.1594152897596359,0.7699561715126038,288.3761901855469,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1360778808594,288.3773803710937,1.0,0.774290144443512,0.4344175457954407,0.4344175457954407,1.0,1.0,-3.708043813705444,1.2326689958572388,2.475374937057495,0.369180291891098,0.0,0.0,1.0,383.3603820800781,389.0,49.46879196166992,-34481.05859375,5335.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2007141113281,307.7019958496094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8222765326499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008345061796717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1514587402344,297.1499938964844,293.1499938964844,0.5161994695663452,-8418.1572265625,304.1710205078125,0.7655287981033325,0.479753166437149,0.440863698720932,293.044677734375,297.1499938964844,293.1499938964844,0.7058337926864624,-11279.2998046875,304.1562194824219,0.8296182155609131,0.6159200072288513,0.5912578105926514,292.9584350585937,297.1499938964844,293.1499938964844,0.8130212426185608,-9291.216796875,304.13873291015625,0.8592486381530762,0.6903842687606812,0.4875837862491607,292.9215087890625,297.1499938964844,293.1499938964844,1.0,-14976.623046875,303.9118957519531,0.9171953201293944,0.8377711176872253,0.797422468662262,293.13751220703125,297.1499938964844,293.1499938964844,0.1340097486972808,-14686.8046875,304.1546325683594,0.5273213386535645,0.1594152897596359,0.7699561715126038,288.3761901855469,291.1499938964844,251.0782928466797,250.5370178222656,279.1580505371094,293.1360778808594,288.3773803710937,1.0,0.774290144443512,0.4344175457954407,0.4344175457954407,1.0,1.0,-3.708043813705444,1.2326689958572388,2.475374937057495,0.369180291891098,0.0,0.0,1.0,383.3603820800781,389.0,49.46879196166992,-34481.05859375,5335.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2007141113281,307.7019958496094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8222765326499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008345061796717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1669311523437,297.1499938964844,293.1499938964844,0.5108299255371094,-8349.5078125,304.1729736328125,0.7624351382255554,0.4765760004520416,0.4382200837135315,293.06329345703125,297.1499938964844,293.1499938964844,0.7028014063835144,-11240.2333984375,304.1591796875,0.8276771903038025,0.614813506603241,0.5904541611671448,292.9731140136719,297.1499938964844,293.1499938964844,0.8140019178390503,-9298.8232421875,304.1408386230469,0.8583463430404663,0.6922603249549866,0.4890410602092743,292.93756103515625,297.1499938964844,293.1499938964844,1.0,-14984.404296875,303.9061279296875,0.916157364845276,0.8402999043464661,0.7999977469444275,293.1436462402344,297.1499938964844,293.1499938964844,0.1329054683446884,-14588.0,304.1549377441406,0.5250738263130188,0.1584869921207428,0.766522228717804,288.4123229980469,291.1499938964844,251.14678955078125,250.6000823974609,279.1583251953125,293.1418151855469,288.4134826660156,1.0,0.7753902673721313,0.4352672398090362,0.4352672398090362,1.0,1.0,-3.704617500305176,1.2338414192199707,2.470776081085205,0.3711109161376953,0.0,0.0,1.0,386.7429809570313,392.0,50.02866363525391,-34583.0546875,5346.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3150634765625,307.8030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246987462043762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008369644056074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1669311523437,297.1499938964844,293.1499938964844,0.5108299255371094,-8349.5078125,304.1729736328125,0.7624351382255554,0.4765760004520416,0.4382200837135315,293.06329345703125,297.1499938964844,293.1499938964844,0.7028014063835144,-11240.2333984375,304.1591796875,0.8276771903038025,0.614813506603241,0.5904541611671448,292.9731140136719,297.1499938964844,293.1499938964844,0.8140019178390503,-9298.8232421875,304.1408386230469,0.8583463430404663,0.6922603249549866,0.4890410602092743,292.93756103515625,297.1499938964844,293.1499938964844,1.0,-14984.404296875,303.9061279296875,0.916157364845276,0.8402999043464661,0.7999977469444275,293.1436462402344,297.1499938964844,293.1499938964844,0.1329054683446884,-14588.0,304.1549377441406,0.5250738263130188,0.1584869921207428,0.766522228717804,288.4123229980469,291.1499938964844,251.14678955078125,250.6000823974609,279.1583251953125,293.1418151855469,288.4134826660156,1.0,0.7753902673721313,0.4352672398090362,0.4352672398090362,1.0,1.0,-3.704617500305176,1.2338414192199707,2.470776081085205,0.3711109161376953,0.0,0.0,1.0,386.7429809570313,392.0,50.02866363525391,-34583.0546875,5346.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3150634765625,307.8030090332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8246987462043762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008369644056074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1815185546875,297.1499938964844,293.1499938964844,0.5051823854446411,-8277.2763671875,304.1747131347656,0.7592437267303467,0.4731858074665069,0.4353861510753631,293.0813903808594,297.1499938964844,293.1499938964844,0.6992201805114746,-11194.484375,304.1620788574219,0.8255749940872192,0.6133347153663635,0.5893046259880066,292.9878845214844,297.1499938964844,293.1499938964844,0.8144137859344482,-9301.3193359375,304.1432189941406,0.8572764992713928,0.6937410831451416,0.4902330338954925,292.9532165527344,297.1499938964844,293.1499938964844,1.0,-14988.9306640625,303.9032592773437,0.9149703979492188,0.8425024151802063,0.8022708296775818,293.1492614746094,297.1499938964844,293.1499938964844,0.1317597776651382,-14485.42578125,304.1551818847656,0.5227806568145752,0.1575097292661667,0.7628832459449768,288.44854736328125,291.1499938964844,251.2182159423828,250.6658477783203,279.1586303710937,293.1463928222656,288.4497375488281,1.0,0.7763045430183411,0.4361444413661957,0.4361444413661957,1.0,1.0,-3.699616432189941,1.2345081567764282,2.465108156204224,0.372896671295166,0.0,0.0,1.0,390.1201171875,395.0,50.38847351074219,-34670.49609375,5352.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.423095703125,307.8996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.826734721660614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008390306611545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1815185546875,297.1499938964844,293.1499938964844,0.5051823854446411,-8277.2763671875,304.1747131347656,0.7592437267303467,0.4731858074665069,0.4353861510753631,293.0813903808594,297.1499938964844,293.1499938964844,0.6992201805114746,-11194.484375,304.1620788574219,0.8255749940872192,0.6133347153663635,0.5893046259880066,292.9878845214844,297.1499938964844,293.1499938964844,0.8144137859344482,-9301.3193359375,304.1432189941406,0.8572764992713928,0.6937410831451416,0.4902330338954925,292.9532165527344,297.1499938964844,293.1499938964844,1.0,-14988.9306640625,303.9032592773437,0.9149703979492188,0.8425024151802063,0.8022708296775818,293.1492614746094,297.1499938964844,293.1499938964844,0.1317597776651382,-14485.42578125,304.1551818847656,0.5227806568145752,0.1575097292661667,0.7628832459449768,288.44854736328125,291.1499938964844,251.2182159423828,250.6658477783203,279.1586303710937,293.1463928222656,288.4497375488281,1.0,0.7763045430183411,0.4361444413661957,0.4361444413661957,1.0,1.0,-3.699616432189941,1.2345081567764282,2.465108156204224,0.372896671295166,0.0,0.0,1.0,390.1201171875,395.0,50.38847351074219,-34670.49609375,5352.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.423095703125,307.8996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.826734721660614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008390306611545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
