time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546900,293.1885986328125,297.1499938964844,293.1499938964844,0.5022469758987427,-8239.6923828125,304.175537109375,0.757609486579895,0.4713878333568573,0.4338906705379486,293.09033203125,297.1499938964844,293.1499938964844,0.6972166299819946,-11168.9912109375,304.1635131835937,0.8244611620903015,0.6124390959739685,0.5885939002037048,292.9951171875,297.1499938964844,293.1499938964844,0.814432680606842,-9300.9345703125,304.1444091796875,0.8566911220550537,0.6943740844726562,0.4907473623752594,292.9609069824219,297.1499938964844,293.1499938964844,1.0,-14989.9794921875,303.9029235839844,0.9143244624137878,0.8434817790985107,0.8032949566841125,293.15185546875,297.1499938964844,293.1499938964844,0.1311721503734588,-14432.7783203125,304.1553039550781,0.5216196775436401,0.1570043414831161,0.7609906196594238,288.4667663574219,291.1499938964844,251.25503540039065,250.69972229003903,279.1588439941406,293.14874267578125,288.46795654296875,1.0,0.7766930460929871,0.4366020858287811,0.4366020858287811,1.0,1.0,-3.696536064147949,1.234678864479065,2.4618570804595947,0.3737596571445465,0.0,0.0,1.0,391.8053283691406,395.0,50.55440139770508,-34708.765625,5353.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4747619628906,307.9463195800781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8292147517204285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008415475604124,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.19580078125,297.1499938964844,293.1499938964844,0.4991492629051208,-8199.8994140625,304.1765441894531,0.7559319734573364,0.4694844186306,0.4323166310787201,293.09942626953125,297.1499938964844,293.1499938964844,0.6949771642684937,-11140.4482421875,304.1651306152344,0.8232941031455994,0.6114144921302795,0.5877756476402283,293.0021667480469,297.1499938964844,293.1499938964844,0.8142654895782471,-9298.85546875,304.1457214355469,0.8560765981674194,0.6949489116668701,0.4912209212779999,292.9685363769531,297.1499938964844,293.1499938964844,1.0,-14989.4541015625,303.90399169921875,0.9136415719985962,0.844380795955658,0.8042482137680054,293.15435791015625,297.1499938964844,293.1499938964844,0.1305622011423111,-14377.990234375,304.15545654296875,0.5204497575759888,0.1564897447824478,0.7590597867965698,288.486572265625,291.1499938964844,251.2925720214844,250.73426818847656,279.1590881347656,293.1511535644531,288.4879455566406,1.0,0.7770368456840515,0.4370741546154022,0.4370741546154022,1.0,1.0,-3.693051815032959,1.234739065170288,2.458312749862671,0.3746064007282257,0.0,0.0,1.0,393.4955139160156,398.0,53.20175552368164,-34755.78515625,5354.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53668212890625,308.0021057128906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8302039504051208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008425514679402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2100830078125,297.1499938964844,293.1499938964844,0.4925305247306824,-8114.64306640625,304.1787109375,0.7524421215057373,0.4654310941696167,0.4289183616638183,293.1176452636719,297.1499938964844,293.1499938964844,0.689850926399231,-11075.1796875,304.1686096191406,0.8207826018333435,0.608999490737915,0.5857817530632019,293.01580810546875,297.1499938964844,293.1499938964844,0.813499391078949,-9290.958984375,304.1484069824219,0.8547633290290833,0.6959261298179626,0.4920482039451599,292.98370361328125,297.1499938964844,293.1499938964844,1.0,-14984.6337890625,303.9095764160156,0.91215318441391,0.8459014296531677,0.8059053421020508,293.1590270996094,297.1499938964844,293.1499938964844,0.1293002814054489,-14264.4130859375,304.1557312011719,0.5180862545967102,0.1554336249828338,0.7550882697105408,288.5286865234375,291.1499938964844,251.36984252929688,250.80535888671875,279.1596069335937,293.15631103515625,288.5300598144531,1.0,0.7775789499282837,0.4380632638931274,0.4380632638931274,1.0,1.0,-3.684775114059448,1.2344965934753418,2.4502785205841064,0.3762335777282715,0.0,0.0,1.0,396.8855590820313,401.0,57.029327392578125,-34835.8515625,5350.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6540832519531,308.1090393066406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8318829536437988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008442554972134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.2100830078125,297.1499938964844,293.1499938964844,0.4925305247306824,-8114.64306640625,304.1787109375,0.7524421215057373,0.4654310941696167,0.4289183616638183,293.1176452636719,297.1499938964844,293.1499938964844,0.689850926399231,-11075.1796875,304.1686096191406,0.8207826018333435,0.608999490737915,0.5857817530632019,293.01580810546875,297.1499938964844,293.1499938964844,0.813499391078949,-9290.958984375,304.1484069824219,0.8547633290290833,0.6959261298179626,0.4920482039451599,292.98370361328125,297.1499938964844,293.1499938964844,1.0,-14984.6337890625,303.9095764160156,0.91215318441391,0.8459014296531677,0.8059053421020508,293.1590270996094,297.1499938964844,293.1499938964844,0.1293002814054489,-14264.4130859375,304.1557312011719,0.5180862545967102,0.1554336249828338,0.7550882697105408,288.5286865234375,291.1499938964844,251.36984252929688,250.80535888671875,279.1596069335937,293.15631103515625,288.5300598144531,1.0,0.7775789499282837,0.4380632638931274,0.4380632638931274,1.0,1.0,-3.684775114059448,1.2344965934753418,2.4502785205841064,0.3762335777282715,0.0,0.0,1.0,396.8855590820313,401.0,57.029327392578125,-34835.8515625,5350.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6540832519531,308.1090393066406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8318829536437988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008442554972134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2234802246094,297.1499938964844,293.1499938964844,0.4856376349925995,-8025.763671875,304.1806030273437,0.7488782405853271,0.4611894488334656,0.4253225922584533,293.135498046875,297.1499938964844,293.1499938964844,0.6841252446174622,-11002.5634765625,304.17193603515625,0.8180932998657227,0.6061945557594299,0.5834008455276489,293.0287780761719,297.1499938964844,293.1499938964844,0.8123573660850525,-9279.9765625,304.1508178710937,0.853376567363739,0.6966956257820129,0.4927295446395874,292.9986572265625,297.1499938964844,293.1499938964844,1.0,-14976.4169921875,303.918212890625,0.9105463624000548,0.8470771908760071,0.8072365522384644,293.1632385253906,297.1499938964844,293.1499938964844,0.1280140876770019,-14148.5048828125,304.1559753417969,0.5157175660133362,0.1543476432561874,0.750981867313385,288.57098388671875,291.1499938964844,251.4499969482422,250.87908935546875,279.1601867675781,293.1617736816406,288.5723571777344,1.0,0.7779450416564941,0.4391100406646728,0.4391100406646728,1.0,1.0,-3.6750645637512207,1.2338721752166748,2.441192388534546,0.3777994811534881,0.0,0.0,1.0,400.2427062988281,404.0,58.32712936401367,-34899.4296875,5342.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,308.2095642089844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379939198493958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504572906531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2234802246094,297.1499938964844,293.1499938964844,0.4856376349925995,-8025.763671875,304.1806030273437,0.7488782405853271,0.4611894488334656,0.4253225922584533,293.135498046875,297.1499938964844,293.1499938964844,0.6841252446174622,-11002.5634765625,304.17193603515625,0.8180932998657227,0.6061945557594299,0.5834008455276489,293.0287780761719,297.1499938964844,293.1499938964844,0.8123573660850525,-9279.9765625,304.1508178710937,0.853376567363739,0.6966956257820129,0.4927295446395874,292.9986572265625,297.1499938964844,293.1499938964844,1.0,-14976.4169921875,303.918212890625,0.9105463624000548,0.8470771908760071,0.8072365522384644,293.1632385253906,297.1499938964844,293.1499938964844,0.1280140876770019,-14148.5048828125,304.1559753417969,0.5157175660133362,0.1543476432561874,0.750981867313385,288.57098388671875,291.1499938964844,251.4499969482422,250.87908935546875,279.1601867675781,293.1617736816406,288.5723571777344,1.0,0.7779450416564941,0.4391100406646728,0.4391100406646728,1.0,1.0,-3.6750645637512207,1.2338721752166748,2.441192388534546,0.3777994811534881,0.0,0.0,1.0,400.2427062988281,404.0,58.32712936401367,-34899.4296875,5342.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,308.2095642089844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379939198493958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504572906531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.236572265625,297.1499938964844,293.1499938964844,0.4780484437942505,-7927.27197265625,304.1830749511719,0.7451861500740051,0.4566705524921417,0.4215297102928161,293.153564453125,297.1499938964844,293.1499938964844,0.6771964430809021,-10914.29296875,304.1762084960937,0.8151461482048035,0.6029022336006165,0.5806194543838501,293.0418395996094,297.1499938964844,293.1499938964844,0.8100663423538208,-9258.33984375,304.1544189453125,0.8518262505531311,0.6971185803413391,0.4932177662849426,293.0144348144531,297.1499938964844,293.1499938964844,1.0,-14957.541015625,303.9366149902344,0.908714473247528,0.8477169275283813,0.8081557154655457,293.1678771972656,297.1499938964844,293.1499938964844,0.1265120059251785,-14012.158203125,304.156494140625,0.513201117515564,0.1530781090259552,0.7463670372962952,288.6258544921875,291.1499938964844,251.5347442626953,250.95700073242188,279.1610107421875,293.1682434082031,288.6277770996094,1.0,0.7781093716621399,0.4402501583099365,0.4402501583099365,1.0,1.0,-3.663297653198242,1.2327213287353516,2.43057632446289,0.3793392479419708,0.0,0.0,1.0,403.68402099609375,407.0,72.92188262939453,-35015.08984375,5328.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93218994140625,308.3638000488281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8400675058364868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008525616722181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.236572265625,297.1499938964844,293.1499938964844,0.4780484437942505,-7927.27197265625,304.1830749511719,0.7451861500740051,0.4566705524921417,0.4215297102928161,293.153564453125,297.1499938964844,293.1499938964844,0.6771964430809021,-10914.29296875,304.1762084960937,0.8151461482048035,0.6029022336006165,0.5806194543838501,293.0418395996094,297.1499938964844,293.1499938964844,0.8100663423538208,-9258.33984375,304.1544189453125,0.8518262505531311,0.6971185803413391,0.4932177662849426,293.0144348144531,297.1499938964844,293.1499938964844,1.0,-14957.541015625,303.9366149902344,0.908714473247528,0.8477169275283813,0.8081557154655457,293.1678771972656,297.1499938964844,293.1499938964844,0.1265120059251785,-14012.158203125,304.156494140625,0.513201117515564,0.1530781090259552,0.7463670372962952,288.6258544921875,291.1499938964844,251.5347442626953,250.95700073242188,279.1610107421875,293.1682434082031,288.6277770996094,1.0,0.7781093716621399,0.4402501583099365,0.4402501583099365,1.0,1.0,-3.663297653198242,1.2327213287353516,2.43057632446289,0.3793392479419708,0.0,0.0,1.0,403.68402099609375,407.0,72.92188262939453,-35015.08984375,5328.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93218994140625,308.3638000488281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8400675058364868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008525616722181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2494201660156,297.1499938964844,293.1499938964844,0.469945341348648,-7821.7685546875,304.185546875,0.7412853837013245,0.4518723487854004,0.417473703622818,293.1718444824219,297.1499938964844,293.1499938964844,0.6693020462989807,-10813.806640625,304.1806030273437,0.8118290901184082,0.5991042852401733,0.5773519277572632,293.0550231933594,297.1499938964844,293.1499938964844,0.8068892955780029,-9228.8857421875,304.158203125,0.8500246405601501,0.6971822381019592,0.4934462010860443,293.03143310546875,297.1499938964844,293.1499938964844,1.0,-14930.0126953125,303.96295166015625,0.906528890132904,0.8477031588554382,0.8084633946418762,293.17303466796875,297.1499938964844,293.1499938964844,0.1247495338320732,-13851.962890625,304.1572570800781,0.5103586316108704,0.1515752971172332,0.7406763434410095,288.6860046386719,291.1499938964844,251.62548828125,251.0403594970703,279.162109375,293.1759033203125,288.68798828125,1.0,0.7779726386070251,0.4415159225463867,0.4415159225463867,1.0,1.0,-3.648285388946533,1.2306954860687256,2.417589902877808,0.3807365596294403,0.0,0.0,1.0,407.2754821777344,410.0,80.69779205322266,-35097.36328125,5305.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868530273437,308.5076904296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8416333198547363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008541508577764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2494201660156,297.1499938964844,293.1499938964844,0.469945341348648,-7821.7685546875,304.185546875,0.7412853837013245,0.4518723487854004,0.417473703622818,293.1718444824219,297.1499938964844,293.1499938964844,0.6693020462989807,-10813.806640625,304.1806030273437,0.8118290901184082,0.5991042852401733,0.5773519277572632,293.0550231933594,297.1499938964844,293.1499938964844,0.8068892955780029,-9228.8857421875,304.158203125,0.8500246405601501,0.6971822381019592,0.4934462010860443,293.03143310546875,297.1499938964844,293.1499938964844,1.0,-14930.0126953125,303.96295166015625,0.906528890132904,0.8477031588554382,0.8084633946418762,293.17303466796875,297.1499938964844,293.1499938964844,0.1247495338320732,-13851.962890625,304.1572570800781,0.5103586316108704,0.1515752971172332,0.7406763434410095,288.6860046386719,291.1499938964844,251.62548828125,251.0403594970703,279.162109375,293.1759033203125,288.68798828125,1.0,0.7779726386070251,0.4415159225463867,0.4415159225463867,1.0,1.0,-3.648285388946533,1.2306954860687256,2.417589902877808,0.3807365596294403,0.0,0.0,1.0,407.2754821777344,410.0,80.69779205322266,-35097.36328125,5305.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868530273437,308.5076904296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8416333198547363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008541508577764,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2555847167969,297.1499938964844,293.1499938964844,0.465792179107666,-7767.61376953125,304.1866149902344,0.7393067479133606,0.4494017958641052,0.4153770804405212,293.18084716796875,297.1499938964844,293.1499938964844,0.6651048064231873,-10760.474609375,304.1826477050781,0.810073733329773,0.5970527529716492,0.5755687355995178,293.0614318847656,297.1499938964844,293.1499938964844,0.8050956726074219,-9212.4658203125,304.15997314453125,0.8490857481956482,0.6971225738525391,0.4934914708137512,293.0401306152344,297.1499938964844,293.1499938964844,1.0,-14914.0634765625,303.9780578613281,0.9053726196289062,0.8474975228309631,0.8084226846694946,293.1756286621094,297.1499938964844,293.1499938964844,0.1238122582435607,-13766.7099609375,304.1576538085937,0.5088814496994019,0.150771826505661,0.7375631332397461,288.7165832519531,291.1499938964844,251.67295837402344,251.08395385742188,279.16265869140625,293.1800231933594,288.7185974121094,1.0,0.7777993679046631,0.4421905875205993,0.4421905875205993,1.0,1.0,-3.6398770809173584,1.2294511795043943,2.410425901412964,0.3814021050930023,0.0,0.0,1.0,409.057861328125,410.0,82.7384262084961,-35128.88671875,5292.00537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596984863281,308.576416015625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8470327258110046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008596305269747,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.26153564453125,297.1499938964844,293.1499938964844,0.4614377319812774,-7710.6005859375,304.1878967285156,0.7373201251029968,0.4468913078308105,0.4132437407970428,293.18975830078125,297.1499938964844,293.1499938964844,0.6605585217475891,-10702.521484375,304.1849975585937,0.8082624077796936,0.5949121117591858,0.5737002491950989,293.0677185058594,297.1499938964844,293.1499938964844,0.8029420375823975,-9192.6953125,304.1620788574219,0.8481353521347046,0.697009801864624,0.4935003519058227,293.04888916015625,297.1499938964844,293.1499938964844,1.0,-14894.5517578125,303.9964294433594,0.904194712638855,0.847167432308197,0.8082700371742249,293.1781921386719,297.1499938964844,293.1499938964844,0.1228112429380416,-13675.2802734375,304.1580810546875,0.5073896646499634,0.14994578063488,0.7343343496322632,288.75177001953125,291.1499938964844,251.72178649902344,251.12876892089844,279.1631774902344,293.1842041015625,288.7543334960937,1.0,0.7775670289993286,0.4428900480270386,0.4428900480270386,1.0,1.0,-3.6310043334960938,1.2280919551849363,2.402912378311157,0.3820551633834839,0.0,0.0,1.0,410.8198852539063,398.0,91.36750030517578,-35191.60546875,5276.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,308.67333984375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8480981588363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008607117924839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2725830078125,297.1499938964844,293.1499938964844,0.4520301520824432,-7586.7841796875,304.19091796875,0.7357900738716125,0.4418228566646576,0.4086340367794037,293.20684814453125,297.1499938964844,293.1499938964844,0.6503806114196777,-10572.3896484375,304.1902770996094,0.8074796199798584,0.5904417037963867,0.5694659352302551,293.07965087890625,297.1499938964844,293.1499938964844,0.7975155115127563,-9142.9140625,304.1670837402344,0.8492074608802795,0.6966749429702759,0.49321448802948,293.0668640136719,297.1499938964844,293.1499938964844,1.0,-14844.6220703125,304.043212890625,0.9052468538284302,0.8460883498191833,0.8072924613952637,293.18280029296875,297.1499938964844,293.1499938964844,0.1204454824328422,-13458.7255859375,304.1593322753906,0.5061998963356018,0.1482970267534256,0.7263982892036438,288.8310546875,291.1499938964844,251.82321166992188,251.22178649902344,279.1643371582031,293.1925354003906,288.833740234375,1.0,0.7730041146278381,0.4443825483322143,0.4443825483322143,1.0,1.0,-3.6092989444732666,1.2241166830062866,2.385182380676269,0.3830618560314178,0.0,0.0,1.0,406.8450927734375,386.0,105.10462951660156,-35281.69921875,5187.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4630432128906,308.8598327636719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8497344851493835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008623724570497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2725830078125,297.1499938964844,293.1499938964844,0.4520301520824432,-7586.7841796875,304.19091796875,0.7357900738716125,0.4418228566646576,0.4086340367794037,293.20684814453125,297.1499938964844,293.1499938964844,0.6503806114196777,-10572.3896484375,304.1902770996094,0.8074796199798584,0.5904417037963867,0.5694659352302551,293.07965087890625,297.1499938964844,293.1499938964844,0.7975155115127563,-9142.9140625,304.1670837402344,0.8492074608802795,0.6966749429702759,0.49321448802948,293.0668640136719,297.1499938964844,293.1499938964844,1.0,-14844.6220703125,304.043212890625,0.9052468538284302,0.8460883498191833,0.8072924613952637,293.18280029296875,297.1499938964844,293.1499938964844,0.1204454824328422,-13458.7255859375,304.1593322753906,0.5061998963356018,0.1482970267534256,0.7263982892036438,288.8310546875,291.1499938964844,251.82321166992188,251.22178649902344,279.1643371582031,293.1925354003906,288.833740234375,1.0,0.7730041146278381,0.4443825483322143,0.4443825483322143,1.0,1.0,-3.6092989444732666,1.2241166830062866,2.385182380676269,0.3830618560314178,0.0,0.0,1.0,406.8450927734375,386.0,105.10462951660156,-35281.69921875,5187.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4630432128906,308.8598327636719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8497344851493835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008623724570497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2824401855469,297.1499938964844,293.1499938964844,0.4423708617687225,-7459.3349609375,304.193359375,0.7355605959892273,0.4367203116416931,0.4038475453853607,293.2227478027344,297.1499938964844,293.1499938964844,0.6396006941795349,-10434.8134765625,304.1947937011719,0.8082098364830017,0.5857760906219482,0.564886212348938,293.09063720703125,297.1499938964844,293.1499938964844,0.7914725542068481,-9088.107421875,304.17144775390625,0.8518967628479004,0.696228563785553,0.492735892534256,293.0850524902344,297.1499938964844,293.1499938964844,1.0,-14787.5263671875,304.096435546875,0.9081055521965028,0.8445076942443848,0.8056791424751282,293.1866455078125,297.1499938964844,293.1499938964844,0.1179630234837532,-13230.9599609375,304.16033935546875,0.5060076713562012,0.1466816365718841,0.7178732752799988,288.9122619628906,291.1499938964844,251.9293365478516,251.3190460205078,279.16534423828125,293.2006530761719,288.9149475097656,1.0,0.7666112184524536,0.4459678828716278,0.4459678828716278,1.0,1.0,-3.585256099700928,1.2194623947143557,2.3657937049865723,0.3838624656200409,0.0,0.0,1.0,398.89306640625,374.0,110.7908172607422,-35342.6640625,5068.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6465759277344,309.0353698730469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8555524349212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008682769839651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2824401855469,297.1499938964844,293.1499938964844,0.4423708617687225,-7459.3349609375,304.193359375,0.7355605959892273,0.4367203116416931,0.4038475453853607,293.2227478027344,297.1499938964844,293.1499938964844,0.6396006941795349,-10434.8134765625,304.1947937011719,0.8082098364830017,0.5857760906219482,0.564886212348938,293.09063720703125,297.1499938964844,293.1499938964844,0.7914725542068481,-9088.107421875,304.17144775390625,0.8518967628479004,0.696228563785553,0.492735892534256,293.0850524902344,297.1499938964844,293.1499938964844,1.0,-14787.5263671875,304.096435546875,0.9081055521965028,0.8445076942443848,0.8056791424751282,293.1866455078125,297.1499938964844,293.1499938964844,0.1179630234837532,-13230.9599609375,304.16033935546875,0.5060076713562012,0.1466816365718841,0.7178732752799988,288.9122619628906,291.1499938964844,251.9293365478516,251.3190460205078,279.16534423828125,293.2006530761719,288.9149475097656,1.0,0.7666112184524536,0.4459678828716278,0.4459678828716278,1.0,1.0,-3.585256099700928,1.2194623947143557,2.3657937049865723,0.3838624656200409,0.0,0.0,1.0,398.89306640625,374.0,110.7908172607422,-35342.6640625,5068.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6465759277344,309.0353698730469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8555524349212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008682769839651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.29132080078125,297.1499938964844,293.1499938964844,0.4322395324707031,-7324.87548828125,304.19580078125,0.735971987247467,0.4315629601478576,0.3989497721195221,293.2375793457031,297.1499938964844,293.1499938964844,0.6279202699661255,-10285.3251953125,304.1993408203125,0.8096669316291809,0.5809214115142822,0.5600599050521851,293.1008605957031,297.1499938964844,293.1499938964844,0.7843850255012512,-9023.9091796875,304.1761169433594,0.855437695980072,0.695660412311554,0.4921250939369201,293.1029968261719,297.1499938964844,293.1499938964844,0.9971866607666016,-14704.845703125,304.1452941894531,0.9119349718093872,0.842509925365448,0.8035699725151062,293.1899108886719,297.1499938964844,293.1499938964844,0.1153583228588104,-12990.46875,304.1612243652344,0.5063375234603882,0.1450927406549453,0.709139883518219,289.00543212890625,291.1499938964844,252.0397186279297,251.4201202392578,279.1662292480469,293.2087707519531,289.0086364746094,1.0,0.7592096328735352,0.4476378560066223,0.4476378560066223,1.0,1.0,-3.559776306152344,1.2144215106964111,2.3453547954559326,0.3845840692520141,0.0,0.0,1.0,389.0724792480469,362.0,125.76045989990234,-35449.7265625,4935.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8841247558594,309.2590026855469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8571100831031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008698577876202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.29132080078125,297.1499938964844,293.1499938964844,0.4322395324707031,-7324.87548828125,304.19580078125,0.735971987247467,0.4315629601478576,0.3989497721195221,293.2375793457031,297.1499938964844,293.1499938964844,0.6279202699661255,-10285.3251953125,304.1993408203125,0.8096669316291809,0.5809214115142822,0.5600599050521851,293.1008605957031,297.1499938964844,293.1499938964844,0.7843850255012512,-9023.9091796875,304.1761169433594,0.855437695980072,0.695660412311554,0.4921250939369201,293.1029968261719,297.1499938964844,293.1499938964844,0.9971866607666016,-14704.845703125,304.1452941894531,0.9119349718093872,0.842509925365448,0.8035699725151062,293.1899108886719,297.1499938964844,293.1499938964844,0.1153583228588104,-12990.46875,304.1612243652344,0.5063375234603882,0.1450927406549453,0.709139883518219,289.00543212890625,291.1499938964844,252.0397186279297,251.4201202392578,279.1662292480469,293.2087707519531,289.0086364746094,1.0,0.7592096328735352,0.4476378560066223,0.4476378560066223,1.0,1.0,-3.559776306152344,1.2144215106964111,2.3453547954559326,0.3845840692520141,0.0,0.0,1.0,389.0724792480469,362.0,125.76045989990234,-35449.7265625,4935.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8841247558594,309.2590026855469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8571100831031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008698577876202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.2994079589844,297.1499938964844,293.1499938964844,0.4220224916934967,-7188.80126953125,304.1975402832031,0.7367696762084961,0.4263394474983215,0.3939560353755951,293.25152587890625,297.1499938964844,293.1499938964844,0.6158835887908936,-10131.3017578125,304.2029113769531,0.8115367293357849,0.5758712887763977,0.5550107359886169,293.1104431152344,297.1499938964844,293.1499938964844,0.7768667340278625,-8956.3486328125,304.1799011230469,0.8595414757728577,0.6949602365493774,0.4913935959339142,293.11737060546875,297.1499938964844,293.1499938964844,0.9883276224136353,-14590.615234375,304.16143798828125,0.916614592075348,0.8407798409461975,0.8014957904815674,293.1926574707031,297.1499938964844,293.1499938964844,0.1127542331814765,-12749.0712890625,304.1618347167969,0.507007896900177,0.143526092171669,0.7003229260444641,289.10015869140625,291.1499938964844,252.1539459228516,251.52459716796875,279.1670227050781,293.2167663574219,289.1033020019531,1.0,0.7512529492378235,0.4493786692619324,0.4493786692619324,1.0,1.0,-3.533709049224853,1.2092643976211548,2.3244447708129883,0.3852913677692413,0.0,0.0,1.0,378.252197265625,350.0,129.72134399414062,-35526.81640625,4796.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0984191894531,309.46319580078125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8579912185668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008707520319148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.2994079589844,297.1499938964844,293.1499938964844,0.4220224916934967,-7188.80126953125,304.1975402832031,0.7367696762084961,0.4263394474983215,0.3939560353755951,293.25152587890625,297.1499938964844,293.1499938964844,0.6158835887908936,-10131.3017578125,304.2029113769531,0.8115367293357849,0.5758712887763977,0.5550107359886169,293.1104431152344,297.1499938964844,293.1499938964844,0.7768667340278625,-8956.3486328125,304.1799011230469,0.8595414757728577,0.6949602365493774,0.4913935959339142,293.11737060546875,297.1499938964844,293.1499938964844,0.9883276224136353,-14590.615234375,304.16143798828125,0.916614592075348,0.8407798409461975,0.8014957904815674,293.1926574707031,297.1499938964844,293.1499938964844,0.1127542331814765,-12749.0712890625,304.1618347167969,0.507007896900177,0.143526092171669,0.7003229260444641,289.10015869140625,291.1499938964844,252.1539459228516,251.52459716796875,279.1670227050781,293.2167663574219,289.1033020019531,1.0,0.7512529492378235,0.4493786692619324,0.4493786692619324,1.0,1.0,-3.533709049224853,1.2092643976211548,2.3244447708129883,0.3852913677692413,0.0,0.0,1.0,378.252197265625,350.0,129.72134399414062,-35526.81640625,4796.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0984191894531,309.46319580078125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8579912185668945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008707520319148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3031921386719,297.1499938964844,293.1499938964844,0.4169554114341736,-7121.1474609375,304.1980895996094,0.7372714877128601,0.4237060844898224,0.3914305865764618,293.2582092285156,297.1499938964844,293.1499938964844,0.6098386645317078,-10053.94921875,304.20428466796875,0.8125734329223633,0.573277473449707,0.552411675453186,293.114990234375,297.1499938964844,293.1499938964844,0.773074209690094,-8922.47265625,304.1813659667969,0.8617578148841858,0.6945672035217285,0.490990549325943,293.1234741210937,297.1499938964844,293.1499938964844,0.9838184118270874,-14534.779296875,304.16754150390625,0.9192463159561156,0.8399962186813354,0.8005591034889221,293.19384765625,297.1499938964844,293.1499938964844,0.1114745140075683,-12630.1474609375,304.1619873046875,0.5074422955513,0.1427523046731948,0.6959149241447449,289.1462097167969,291.1499938964844,252.21237182617188,251.57798767089844,279.1673583984375,293.220703125,289.1492919921875,1.0,0.7471497654914856,0.4502720534801483,0.4502720534801483,1.0,1.0,-3.5206282138824463,1.2066938877105713,2.313934326171875,0.3856586515903473,0.0,0.0,1.0,372.6253051757813,350.0,128.9561309814453,-35555.52734375,4726.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.197021484375,309.5580444335937,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8630064725875854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008758418844081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3067932128906,297.1499938964844,293.1499938964844,0.4117875397205353,-7051.8515625,304.1987609863281,0.737822949886322,0.4210589528083801,0.3888898193836212,293.2646484375,297.1499938964844,293.1499938964844,0.6035956740379333,-9973.765625,304.2057800292969,0.8136548399925232,0.5706389546394348,0.5497676730155945,293.119384765625,297.1499938964844,293.1499938964844,0.7690344452857971,-8886.248046875,304.1830139160156,0.8640616536140442,0.6941453814506531,0.4905661940574646,293.1291198730469,297.1499938964844,293.1499938964844,0.9789544939994812,-14475.478515625,304.1731872558594,0.9220163226127625,0.8392201066017151,0.7996401786804199,293.1949157714844,297.1499938964844,293.1499938964844,0.1101756766438484,-12508.9375,304.16217041015625,0.5079291462898254,0.1419840008020401,0.6915189623832703,289.19561767578125,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2245788574219,289.1991882324219,1.0,0.7429865598678589,0.4511805772781372,0.4511805772781372,1.0,1.0,-3.5074853897094727,1.2041159868240356,2.3033695220947266,0.3860298991203308,0.0,0.0,1.0,366.9178466796875,338.0,134.50100708007812,-35613.44921875,4656.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32476806640625,309.6783142089844,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8636670708656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008765122620388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3135070800781,297.1499938964844,293.1499938964844,0.401388555765152,-6911.82666015625,304.1998291015625,0.7390416860580444,0.4157204627990722,0.3837634325027466,293.27703857421875,297.1499938964844,293.1499938964844,0.5908466577529907,-9809.6171875,304.2084045410156,0.8159111142158508,0.5652210712432861,0.5443426966667175,293.1278686523437,297.1499938964844,293.1499938964844,0.7606008648872375,-8810.7138671875,304.18603515625,0.8688905239105225,0.6932042837142944,0.4896474182605743,293.1395874023437,297.1499938964844,293.1499938964844,0.9686083793640136,-14351.927734375,304.1826171875,0.9278647899627686,0.8376247882843018,0.7977758646011353,293.19683837890625,297.1499938964844,293.1499938964844,0.1075847372412681,-12266.142578125,304.1624450683594,0.5090343952178955,0.1404591202735901,0.682762622833252,289.2979736328125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.2322998046875,289.3013916015625,1.0,0.7345102429389954,0.4530432224273681,0.4530432224273681,1.0,1.0,-3.4809086322784424,1.1988948583602903,2.2820138931274414,0.3867652118206024,0.0,0.0,1.0,355.364013671875,326.0,139.52902221679688,-35702.578125,4515.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5588684082031,309.9007263183594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8644648194313049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008773219306021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3135070800781,297.1499938964844,293.1499938964844,0.401388555765152,-6911.82666015625,304.1998291015625,0.7390416860580444,0.4157204627990722,0.3837634325027466,293.27703857421875,297.1499938964844,293.1499938964844,0.5908466577529907,-9809.6171875,304.2084045410156,0.8159111142158508,0.5652210712432861,0.5443426966667175,293.1278686523437,297.1499938964844,293.1499938964844,0.7606008648872375,-8810.7138671875,304.18603515625,0.8688905239105225,0.6932042837142944,0.4896474182605743,293.1395874023437,297.1499938964844,293.1499938964844,0.9686083793640136,-14351.927734375,304.1826171875,0.9278647899627686,0.8376247882843018,0.7977758646011353,293.19683837890625,297.1499938964844,293.1499938964844,0.1075847372412681,-12266.142578125,304.1624450683594,0.5090343952178955,0.1404591202735901,0.682762622833252,289.2979736328125,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.2322998046875,289.3013916015625,1.0,0.7345102429389954,0.4530432224273681,0.4530432224273681,1.0,1.0,-3.4809086322784424,1.1988948583602903,2.2820138931274414,0.3867652118206024,0.0,0.0,1.0,355.364013671875,326.0,139.52902221679688,-35702.578125,4515.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5588684082031,309.9007263183594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8644648194313049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008773219306021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.31964111328125,297.1499938964844,293.1499938964844,0.3911929726600647,-6773.93115234375,304.2001953125,0.7404003143310547,0.4103352129459381,0.3785884082317352,293.2887268066406,297.1499938964844,293.1499938964844,0.5781660079956055,-9646.015625,304.2100524902344,0.8182736039161682,0.559629499912262,0.5387473106384277,293.13580322265625,297.1499938964844,293.1499938964844,0.7522127032279968,-8735.9482421875,304.1879577636719,0.8739982843399048,0.6921530961990356,0.4886464178562164,293.14910888671875,297.1499938964844,293.1499938964844,0.9581030011177064,-14229.1865234375,304.1891784667969,0.934036910533905,0.8359586596488953,0.7958448529243469,293.1984558105469,297.1499938964844,293.1499938964844,0.1050702631473541,-12029.623046875,304.1624755859375,0.5102968215942383,0.1389442533254623,0.6740409731864929,289.3958435058594,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.23992919921875,289.3991394042969,1.0,0.7258673310279846,0.4549639225006103,0.4549639225006103,1.0,1.0,-3.453932046890259,1.1935694217681885,2.2603626251220703,0.3874747455120086,0.0,0.0,1.0,343.710693359375,314.0,136.7193603515625,-35758.8046875,4374.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76519775390625,310.09967041015625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8694598078727722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823911775834,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.31964111328125,297.1499938964844,293.1499938964844,0.3911929726600647,-6773.93115234375,304.2001953125,0.7404003143310547,0.4103352129459381,0.3785884082317352,293.2887268066406,297.1499938964844,293.1499938964844,0.5781660079956055,-9646.015625,304.2100524902344,0.8182736039161682,0.559629499912262,0.5387473106384277,293.13580322265625,297.1499938964844,293.1499938964844,0.7522127032279968,-8735.9482421875,304.1879577636719,0.8739982843399048,0.6921530961990356,0.4886464178562164,293.14910888671875,297.1499938964844,293.1499938964844,0.9581030011177064,-14229.1865234375,304.1891784667969,0.934036910533905,0.8359586596488953,0.7958448529243469,293.1984558105469,297.1499938964844,293.1499938964844,0.1050702631473541,-12029.623046875,304.1624755859375,0.5102968215942383,0.1389442533254623,0.6740409731864929,289.3958435058594,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.23992919921875,289.3991394042969,1.0,0.7258673310279846,0.4549639225006103,0.4549639225006103,1.0,1.0,-3.453932046890259,1.1935694217681885,2.2603626251220703,0.3874747455120086,0.0,0.0,1.0,343.710693359375,314.0,136.7193603515625,-35758.8046875,4374.302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76519775390625,310.09967041015625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8694598078727722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008823911775834,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3251953125,297.1499938964844,293.1499938964844,0.3808716833591461,-6633.23486328125,304.2006530761719,0.7418972849845886,0.4049079418182373,0.3733738958835602,293.2998046875,297.1499938964844,293.1499938964844,0.5650904178619385,-9476.1630859375,304.2118225097656,0.8207403421401978,0.5538689494132996,0.532992422580719,293.143310546875,297.1499938964844,293.1499938964844,0.7432770729064941,-8655.865234375,304.1902160644531,0.8793829679489136,0.690991222858429,0.4875704348087311,293.1578674316406,297.1499938964844,293.1499938964844,0.9467669725418092,-14097.609375,304.19500732421875,0.9404605627059937,0.8342012763023376,0.7938349843025208,293.1998291015625,297.1499938964844,293.1499938964844,0.1025363802909851,-11789.6103515625,304.1625366210937,0.5117108821868896,0.1374354511499405,0.6653435230255127,289.5009460449219,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2474365234375,289.504638671875,1.0,0.717079222202301,0.4569398462772369,0.4569398462772369,1.0,1.0,-3.426561117172241,1.188126802444458,2.238434314727783,0.3881476819515228,0.0,0.0,1.0,332.0138244628906,302.0,144.7318878173828,-35854.30078125,4234.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0150756835937,310.337158203125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.870232105255127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008831749437376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3251953125,297.1499938964844,293.1499938964844,0.3808716833591461,-6633.23486328125,304.2006530761719,0.7418972849845886,0.4049079418182373,0.3733738958835602,293.2998046875,297.1499938964844,293.1499938964844,0.5650904178619385,-9476.1630859375,304.2118225097656,0.8207403421401978,0.5538689494132996,0.532992422580719,293.143310546875,297.1499938964844,293.1499938964844,0.7432770729064941,-8655.865234375,304.1902160644531,0.8793829679489136,0.690991222858429,0.4875704348087311,293.1578674316406,297.1499938964844,293.1499938964844,0.9467669725418092,-14097.609375,304.19500732421875,0.9404605627059937,0.8342012763023376,0.7938349843025208,293.1998291015625,297.1499938964844,293.1499938964844,0.1025363802909851,-11789.6103515625,304.1625366210937,0.5117108821868896,0.1374354511499405,0.6653435230255127,289.5009460449219,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2474365234375,289.504638671875,1.0,0.717079222202301,0.4569398462772369,0.4569398462772369,1.0,1.0,-3.426561117172241,1.188126802444458,2.238434314727783,0.3881476819515228,0.0,0.0,1.0,332.0138244628906,302.0,144.7318878173828,-35854.30078125,4234.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0150756835937,310.337158203125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.870232105255127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008831749437376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.33026123046875,297.1499938964844,293.1499938964844,0.3706969320774078,-6493.73046875,304.2007141113281,0.7435398101806641,0.3994463384151459,0.3681246042251587,293.310302734375,297.1499938964844,293.1499938964844,0.5520066022872925,-9305.4970703125,304.2130126953125,0.8233169913291931,0.5479418635368347,0.5270774364471436,293.1504211425781,297.1499938964844,293.1499938964844,0.734260618686676,-8575.1337890625,304.1918029785156,0.8850466012954712,0.6897167563438416,0.4864141047000885,293.1660461425781,297.1499938964844,293.1499938964844,0.9352070689201356,-13964.6708984375,304.19921875,0.947073221206665,0.83234041929245,0.7917263507843018,293.2010192871094,297.1499938964844,293.1499938964844,0.1000527441501617,-11553.244140625,304.1625061035156,0.513281524181366,0.1359306871891021,0.656664252281189,289.6047668457031,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2548522949219,289.6083374023437,1.0,0.7081508636474609,0.4589684009552002,0.4589684009552002,1.0,1.0,-3.398763418197632,1.1825408935546875,2.2162225246429443,0.3887666463851928,0.0,0.0,1.0,320.3005676269531,290.0,144.0745391845703,-35913.8203125,4094.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2350769042969,310.5493469238281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8703582286834717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000883302942384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.33026123046875,297.1499938964844,293.1499938964844,0.3706969320774078,-6493.73046875,304.2007141113281,0.7435398101806641,0.3994463384151459,0.3681246042251587,293.310302734375,297.1499938964844,293.1499938964844,0.5520066022872925,-9305.4970703125,304.2130126953125,0.8233169913291931,0.5479418635368347,0.5270774364471436,293.1504211425781,297.1499938964844,293.1499938964844,0.734260618686676,-8575.1337890625,304.1918029785156,0.8850466012954712,0.6897167563438416,0.4864141047000885,293.1660461425781,297.1499938964844,293.1499938964844,0.9352070689201356,-13964.6708984375,304.19921875,0.947073221206665,0.83234041929245,0.7917263507843018,293.2010192871094,297.1499938964844,293.1499938964844,0.1000527441501617,-11553.244140625,304.1625061035156,0.513281524181366,0.1359306871891021,0.656664252281189,289.6047668457031,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2548522949219,289.6083374023437,1.0,0.7081508636474609,0.4589684009552002,0.4589684009552002,1.0,1.0,-3.398763418197632,1.1825408935546875,2.2162225246429443,0.3887666463851928,0.0,0.0,1.0,320.3005676269531,290.0,144.0745391845703,-35913.8203125,4094.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2350769042969,310.5493469238281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8703582286834717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000883302942384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
