time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548700,293.3325500488281,297.1499938964844,293.1499938964844,0.3657101094722748,-6425.07421875,304.2005615234375,0.7444246411323547,0.396707534790039,0.3654913902282715,293.3153381347656,297.1499938964844,293.1499938964844,0.5455299615859985,-9220.76171875,304.2133178710937,0.8246558904647827,0.5449208617210388,0.5240644812583923,293.15380859375,297.1499938964844,293.1499938964844,0.7298105359077454,-8535.3427734375,304.1922912597656,0.8879926204681396,0.6890435814857483,0.4858099520206451,293.169921875,297.1499938964844,293.1499938964844,0.9294647574424744,-13899.0322265625,304.20068359375,0.9504420161247252,0.8313773274421692,0.7906400561332703,293.2015686035156,297.1499938964844,293.1499938964844,0.0988394618034362,-11437.4365234375,304.1624450683594,0.5141314268112183,0.1351798623800277,0.6523305773735046,289.6548156738281,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.25848388671875,289.6582946777344,1.0,0.7036356925964355,0.4600008726119995,0.4600008726119995,1.0,1.0,-3.3847250938415527,1.1796960830688477,2.205029010772705,0.3890534937381744,0.0,0.0,1.0,314.43865966796875,290.0,141.8223876953125,-35931.64453125,4025.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3349304199219,310.6468811035156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8750022053718567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008880160166881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3347473144531,297.1499938964844,293.1499938964844,0.3606673181056976,-6355.29541015625,304.2005310058594,0.7453556060791016,0.3939647078514099,0.3628541529178619,293.3202514648437,297.1499938964844,293.1499938964844,0.5389214754104614,-9133.86328125,304.2138366699219,0.8260331749916077,0.5418640971183777,0.5210177302360535,293.1571044921875,297.1499938964844,293.1499938964844,0.7251703143119812,-8493.59765625,304.19305419921875,0.8910186290740967,0.6883467435836792,0.4851902723312378,293.17364501953125,297.1499938964844,293.1499938964844,0.9234742522239684,-13830.26953125,304.202392578125,0.9538459777832032,0.8303918838500977,0.7895345091819763,293.2020568847656,297.1499938964844,293.1499938964844,0.097610980272293,-11319.7080078125,304.16241455078125,0.5150272846221924,0.1344300061464309,0.6480015516281128,289.7078552246094,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.2620849609375,289.7118530273437,1.0,0.6990883350372314,0.4610447287559509,0.4610447287559509,1.0,1.0,-3.37060546875,1.1768181324005127,2.193787336349488,0.3893249034881592,0.0,0.0,1.0,308.5756225585937,278.0,146.1938018798828,-35977.109375,3956.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4632873535156,310.76934814453125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.875300407409668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008883186383172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3387756347656,297.1499938964844,293.1499938964844,0.3506074249744415,-6215.3212890625,304.200439453125,0.7473661303520203,0.388468474149704,0.3575686514377594,293.3296813964844,297.1499938964844,293.1499938964844,0.5255798101425171,-8957.5751953125,304.2147827148437,0.8289113640785217,0.5356384515762329,0.5148179531097412,293.1635131835937,297.1499938964844,293.1499938964844,0.7156482934951782,-8407.7060546875,304.1945495605469,0.8973126411437988,0.6868704557418823,0.483894944190979,293.1808166503906,297.1499938964844,293.1499938964844,0.9111530184745787,-13688.8388671875,304.2054138183594,0.9607294201850892,0.8283378481864929,0.7872483730316162,293.2029113769531,297.1499938964844,293.1499938964844,0.0951592549681663,-11083.9951171875,304.162353515625,0.5169665217399597,0.1329334527254104,0.6393577456474304,289.8172912597656,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2691650390625,289.8211364746094,1.0,0.6898925304412842,0.4631659984588623,0.4631659984588623,1.0,1.0,-3.342085838317871,1.170944094657898,2.171141624450684,0.3898122012615204,0.0,0.0,1.0,296.8500366210937,266.0,149.90567016601562,-36040.640625,3819.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6977233886719,310.9954528808594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8753789067268372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000888398324605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3387756347656,297.1499938964844,293.1499938964844,0.3506074249744415,-6215.3212890625,304.200439453125,0.7473661303520203,0.388468474149704,0.3575686514377594,293.3296813964844,297.1499938964844,293.1499938964844,0.5255798101425171,-8957.5751953125,304.2147827148437,0.8289113640785217,0.5356384515762329,0.5148179531097412,293.1635131835937,297.1499938964844,293.1499938964844,0.7156482934951782,-8407.7060546875,304.1945495605469,0.8973126411437988,0.6868704557418823,0.483894944190979,293.1808166503906,297.1499938964844,293.1499938964844,0.9111530184745787,-13688.8388671875,304.2054138183594,0.9607294201850892,0.8283378481864929,0.7872483730316162,293.2029113769531,297.1499938964844,293.1499938964844,0.0951592549681663,-11083.9951171875,304.162353515625,0.5169665217399597,0.1329334527254104,0.6393577456474304,289.8172912597656,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2691650390625,289.8211364746094,1.0,0.6898925304412842,0.4631659984588623,0.4631659984588623,1.0,1.0,-3.342085838317871,1.170944094657898,2.171141624450684,0.3898122012615204,0.0,0.0,1.0,296.8500366210937,266.0,149.90567016601562,-36040.640625,3819.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6977233886719,310.9954528808594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8753789067268372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000888398324605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.34228515625,297.1499938964844,293.1499938964844,0.3408381938934326,-6078.58203125,304.1999206542969,0.749609112739563,0.3829741179943084,0.3522800803184509,293.33856201171875,297.1499938964844,293.1499938964844,0.5124524831771851,-8783.287109375,304.2150573730469,0.8319905400276184,0.5292819738388062,0.5084898471832275,293.1695251464844,297.1499938964844,293.1499938964844,0.7062979340553284,-8323.4140625,304.1952514648437,0.9039697647094728,0.6853051781654358,0.4825341999530792,293.1875305175781,297.1499938964844,293.1499938964844,0.8990014791488647,-13549.8896484375,304.2071533203125,0.9676923155784608,0.8261960744857788,0.784874439239502,293.20367431640625,297.1499938964844,293.1499938964844,0.0927759185433387,-10854.576171875,304.1622009277344,0.5191276669502258,0.1314418762922287,0.6307347416877747,289.921875,291.1499938964844,253.1542510986328,252.4349670410156,279.17138671875,293.27606201171875,289.925537109375,1.0,0.6805638074874878,0.4653269946575165,0.4653269946575165,1.0,1.0,-3.313249588012696,1.1649178266525269,2.148331880569458,0.3902179598808288,0.0,0.0,1.0,285.1214294433594,254.0,146.33493041992188,-36071.1484375,3683.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9037170410156,311.19744873046875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8796616196632385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008927446906454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.34228515625,297.1499938964844,293.1499938964844,0.3408381938934326,-6078.58203125,304.1999206542969,0.749609112739563,0.3829741179943084,0.3522800803184509,293.33856201171875,297.1499938964844,293.1499938964844,0.5124524831771851,-8783.287109375,304.2150573730469,0.8319905400276184,0.5292819738388062,0.5084898471832275,293.1695251464844,297.1499938964844,293.1499938964844,0.7062979340553284,-8323.4140625,304.1952514648437,0.9039697647094728,0.6853051781654358,0.4825341999530792,293.1875305175781,297.1499938964844,293.1499938964844,0.8990014791488647,-13549.8896484375,304.2071533203125,0.9676923155784608,0.8261960744857788,0.784874439239502,293.20367431640625,297.1499938964844,293.1499938964844,0.0927759185433387,-10854.576171875,304.1622009277344,0.5191276669502258,0.1314418762922287,0.6307347416877747,289.921875,291.1499938964844,253.1542510986328,252.4349670410156,279.17138671875,293.27606201171875,289.925537109375,1.0,0.6805638074874878,0.4653269946575165,0.4653269946575165,1.0,1.0,-3.313249588012696,1.1649178266525269,2.148331880569458,0.3902179598808288,0.0,0.0,1.0,285.1214294433594,254.0,146.33493041992188,-36071.1484375,3683.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9037170410156,311.19744873046875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8796616196632385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008927446906454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3453063964844,297.1499938964844,293.1499938964844,0.3310560286045074,-5940.44384765625,304.1995849609375,0.7521256804466248,0.3774903416633606,0.3469991981983185,293.3469543457031,297.1499938964844,293.1499938964844,0.4991031587123871,-8604.5263671875,304.2156066894531,0.8353153467178345,0.5228052139282227,0.5020473003387451,293.1752319335937,297.1499938964844,293.1499938964844,0.6965273022651672,-8234.638671875,304.19647216796875,0.9113968014717102,0.6836523413658142,0.4811148345470428,293.19384765625,297.1499938964844,293.1499938964844,0.8863134384155273,-13403.83984375,304.2092590332031,0.974700093269348,0.8239662647247314,0.7824221253395081,293.20428466796875,297.1499938964844,293.1499938964844,0.0903719440102577,-10622.505859375,304.1621398925781,0.5215431451797485,0.1299561411142349,0.6221363544464111,290.0332946777344,291.1499938964844,253.2836303710937,252.5521240234375,279.1717834472656,293.2827453613281,290.0373840332031,1.0,0.6711048483848572,0.4675232470035553,0.4675232470035553,1.0,1.0,-3.284151077270508,1.1587437391281128,2.125407457351685,0.3905375599861145,0.0,0.0,1.0,273.3911437988281,242.0,153.82769775390625,-36139.4765625,3549.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.152587890625,311.4374389648437,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8797322511672974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008928164024837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3453063964844,297.1499938964844,293.1499938964844,0.3310560286045074,-5940.44384765625,304.1995849609375,0.7521256804466248,0.3774903416633606,0.3469991981983185,293.3469543457031,297.1499938964844,293.1499938964844,0.4991031587123871,-8604.5263671875,304.2156066894531,0.8353153467178345,0.5228052139282227,0.5020473003387451,293.1752319335937,297.1499938964844,293.1499938964844,0.6965273022651672,-8234.638671875,304.19647216796875,0.9113968014717102,0.6836523413658142,0.4811148345470428,293.19384765625,297.1499938964844,293.1499938964844,0.8863134384155273,-13403.83984375,304.2092590332031,0.974700093269348,0.8239662647247314,0.7824221253395081,293.20428466796875,297.1499938964844,293.1499938964844,0.0903719440102577,-10622.505859375,304.1621398925781,0.5215431451797485,0.1299561411142349,0.6221363544464111,290.0332946777344,291.1499938964844,253.2836303710937,252.5521240234375,279.1717834472656,293.2827453613281,290.0373840332031,1.0,0.6711048483848572,0.4675232470035553,0.4675232470035553,1.0,1.0,-3.284151077270508,1.1587437391281128,2.125407457351685,0.3905375599861145,0.0,0.0,1.0,273.3911437988281,242.0,153.82769775390625,-36139.4765625,3549.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.152587890625,311.4374389648437,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8797322511672974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008928164024837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3480529785156,297.1499938964844,293.1499938964844,0.3214780390262604,-5804.25048828125,304.1990051269531,0.7549430131912231,0.3719868063926697,0.3417172729969024,293.3550109863281,297.1499938964844,293.1499938964844,0.4858567118644714,-8426.0498046875,304.2158203125,0.8389170169830322,0.5161787867546082,0.4954794049263,293.1806945800781,297.1499938964844,293.1499938964844,0.6867640018463135,-8145.775390625,304.1972351074219,0.9196953177452089,0.6819086670875549,0.4796313345432281,293.1997985839844,297.1499938964844,293.1499938964844,0.8736162781715393,-13257.658203125,304.21063232421875,0.9816989302635192,0.8216421604156494,0.7798796892166138,293.2048034667969,297.1499938964844,293.1499938964844,0.0880072861909866,-10394.3642578125,304.1620483398437,0.5242452025413513,0.128476932644844,0.6135676503181458,290.1434020996094,291.1499938964844,253.4125518798828,252.6687164306641,279.172119140625,293.2893371582031,290.1473693847656,1.0,0.6615105867385864,0.4697546064853668,0.4697546064853668,1.0,1.0,-3.254751920700073,1.1524004936218262,2.102351427078247,0.3907613456249237,0.0,0.0,1.0,261.6675720214844,230.0,152.92584228515625,-36172.640625,3416.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3714599609375,311.6519470214844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8791590332984924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008922346751205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3480529785156,297.1499938964844,293.1499938964844,0.3214780390262604,-5804.25048828125,304.1990051269531,0.7549430131912231,0.3719868063926697,0.3417172729969024,293.3550109863281,297.1499938964844,293.1499938964844,0.4858567118644714,-8426.0498046875,304.2158203125,0.8389170169830322,0.5161787867546082,0.4954794049263,293.1806945800781,297.1499938964844,293.1499938964844,0.6867640018463135,-8145.775390625,304.1972351074219,0.9196953177452089,0.6819086670875549,0.4796313345432281,293.1997985839844,297.1499938964844,293.1499938964844,0.8736162781715393,-13257.658203125,304.21063232421875,0.9816989302635192,0.8216421604156494,0.7798796892166138,293.2048034667969,297.1499938964844,293.1499938964844,0.0880072861909866,-10394.3642578125,304.1620483398437,0.5242452025413513,0.128476932644844,0.6135676503181458,290.1434020996094,291.1499938964844,253.4125518798828,252.6687164306641,279.172119140625,293.2893371582031,290.1473693847656,1.0,0.6615105867385864,0.4697546064853668,0.4697546064853668,1.0,1.0,-3.254751920700073,1.1524004936218262,2.102351427078247,0.3907613456249237,0.0,0.0,1.0,261.6675720214844,230.0,152.92584228515625,-36172.640625,3416.649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3714599609375,311.6519470214844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8791590332984924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008922346751205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.34967041015625,297.1499938964844,293.1499938964844,0.3167475759983063,-5736.62255859375,304.1986999511719,0.7564324736595154,0.3691592812538147,0.3390295505523681,293.3592834472656,297.1499938964844,293.1499938964844,0.4792755544185638,-8336.93359375,304.2158203125,0.8408000469207764,0.5127448439598083,0.492104023694992,293.18328857421875,297.1499938964844,293.1499938964844,0.6819614171981812,-8102.03515625,304.1973876953125,0.9241172075271606,0.6810054183006287,0.4788683652877807,293.2026672363281,297.1499938964844,293.1499938964844,0.8673627972602844,-13185.693359375,304.21099853515625,0.9851694703102112,0.820448637008667,0.7785795331001282,293.2050170898437,297.1499938964844,293.1499938964844,0.0868479833006858,-10282.701171875,304.1619567871094,0.5257071256637573,0.1277396082878112,0.6092978715896606,290.1966552734375,291.1499938964844,253.4766998291016,252.7266845703125,279.17236328125,293.2928771972656,290.2005615234375,1.0,0.6566564440727234,0.4708891212940216,0.4708891212940216,1.0,1.0,-3.2398440837860107,1.1491386890411377,2.090705394744873,0.3908353149890899,0.0,0.0,1.0,255.8222045898437,230.0,150.75656127929688,-36176.96875,3350.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4709167480469,311.75079345703125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8834565281867981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008965961169451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.351318359375,297.1499938964844,293.1499938964844,0.3119322955608368,-5667.39501953125,304.1986083984375,0.7579728960990906,0.3663022816181183,0.3363005220890045,293.3636169433594,297.1499938964844,293.1499938964844,0.4725424945354461,-8245.21875,304.2160949707031,0.8427363038063049,0.5092440843582153,0.4886541068553924,293.18585205078125,297.1499938964844,293.1499938964844,0.676986813545227,-8056.4384765625,304.19781494140625,0.9286966919898988,0.6800814867019653,0.4780919253826141,293.2054748535156,297.1499938964844,293.1499938964844,0.8608997464179993,-13110.8125,304.211669921875,0.9886121153831482,0.8192340731620789,0.7772610783576965,293.2052307128906,297.1499938964844,293.1499938964844,0.0856720507144928,-10169.3486328125,304.16192626953125,0.5272477269172668,0.127002939581871,0.6050359606742859,290.2529602050781,291.1499938964844,253.5405731201172,252.78436279296875,279.1725769042969,293.2965393066406,290.25738525390625,1.0,0.651760995388031,0.472034752368927,0.472034752368927,1.0,1.0,-3.2247684001922607,1.1458017826080322,2.078966856002808,0.3908726274967193,0.0,0.0,1.0,249.9885406494141,218.0,155.291748046875,-36207.4921875,3284.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5987548828125,311.8747253417969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.88340824842453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008965470478869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3543701171875,297.1499938964844,293.1499938964844,0.3023109436035156,-5528.2158203125,304.19842529296875,0.7613217830657959,0.3605853617191314,0.3308140635490417,293.3720703125,297.1499938964844,293.1499938964844,0.4589413106441498,-8058.8271484375,304.2167053222656,0.8468620181083679,0.5021179914474487,0.481611043214798,293.1908264160156,297.1499938964844,293.1499938964844,0.6668186783790588,-7962.85986328125,304.1988220214844,0.9382895231246948,0.6781649589538574,0.4764921367168426,293.2108764648437,297.1499938964844,293.1499938964844,0.8477023243904114,-12957.3056640625,304.21307373046875,0.99541038274765,0.8167309761047363,0.7745569348335266,293.2056579589844,297.1499938964844,293.1499938964844,0.0833032205700874,-9941.3173828125,304.1618957519531,0.5305846929550171,0.1255133748054504,0.5964740514755249,290.3695068359375,291.1499938964844,253.66726684570312,252.898666381836,279.1726379394531,293.3013610839844,290.3738098144531,1.0,0.641843855381012,0.4743023514747619,0.4743023514747619,1.0,1.0,-3.194228410720825,1.138819932937622,2.055408477783203,0.3907303214073181,0.0,0.0,1.0,238.330307006836,206.0,159.64938354492188,-36241.90625,3154.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8332824707031,312.1047058105469,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8827881217002869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008959177066572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3543701171875,297.1499938964844,293.1499938964844,0.3023109436035156,-5528.2158203125,304.19842529296875,0.7613217830657959,0.3605853617191314,0.3308140635490417,293.3720703125,297.1499938964844,293.1499938964844,0.4589413106441498,-8058.8271484375,304.2167053222656,0.8468620181083679,0.5021179914474487,0.481611043214798,293.1908264160156,297.1499938964844,293.1499938964844,0.6668186783790588,-7962.85986328125,304.1988220214844,0.9382895231246948,0.6781649589538574,0.4764921367168426,293.2108764648437,297.1499938964844,293.1499938964844,0.8477023243904114,-12957.3056640625,304.21307373046875,0.99541038274765,0.8167309761047363,0.7745569348335266,293.2056579589844,297.1499938964844,293.1499938964844,0.0833032205700874,-9941.3173828125,304.1618957519531,0.5305846929550171,0.1255133748054504,0.5964740514755249,290.3695068359375,291.1499938964844,253.66726684570312,252.898666381836,279.1726379394531,293.3013610839844,290.3738098144531,1.0,0.641843855381012,0.4743023514747619,0.4743023514747619,1.0,1.0,-3.194228410720825,1.138819932937622,2.055408477783203,0.3907303214073181,0.0,0.0,1.0,238.330307006836,206.0,159.64938354492188,-36241.90625,3154.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8332824707031,312.1047058105469,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8827881217002869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008959177066572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3567199707031,297.1499938964844,293.1499938964844,0.2929548323154449,-5391.89697265625,304.1978759765625,0.7644156813621521,0.3549288213253021,0.3253974914550781,293.3798522949219,297.1499938964844,293.1499938964844,0.4455051720142364,-7873.45556640625,304.21685791015625,0.8506455421447754,0.4949077665805816,0.4745001792907715,293.1954040527344,297.1499938964844,293.1499938964844,0.6567181348800659,-7869.65283203125,304.1993713378906,0.9473500847816468,0.6762014627456665,0.474875658750534,293.2139892578125,297.1499938964844,293.1499938964844,0.8295896649360657,-12735.0576171875,304.2230529785156,0.9990000128746032,0.8145381808280945,0.767045259475708,293.2060241699219,297.1499938964844,293.1499938964844,0.0809784829616546,-9718.3193359375,304.16180419921875,0.5337321758270264,0.1240311786532402,0.5880411863327026,290.48504638671875,291.1499938964844,253.79220581054688,253.01126098632807,279.17340087890625,293.3055114746094,290.4897155761719,1.0,0.6314947605133057,0.4766654968261719,0.4766654968261719,1.0,1.0,-3.1582634449005127,1.1297069787979126,2.0285565853118896,0.3899328410625458,0.0,0.0,1.0,227.39991760253903,194.0,162.52011108398438,-36213.3359375,3018.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0428161621094,312.3178405761719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8863281011581421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008995103416964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3567199707031,297.1499938964844,293.1499938964844,0.2929548323154449,-5391.89697265625,304.1978759765625,0.7644156813621521,0.3549288213253021,0.3253974914550781,293.3798522949219,297.1499938964844,293.1499938964844,0.4455051720142364,-7873.45556640625,304.21685791015625,0.8506455421447754,0.4949077665805816,0.4745001792907715,293.1954040527344,297.1499938964844,293.1499938964844,0.6567181348800659,-7869.65283203125,304.1993713378906,0.9473500847816468,0.6762014627456665,0.474875658750534,293.2139892578125,297.1499938964844,293.1499938964844,0.8295896649360657,-12735.0576171875,304.2230529785156,0.9990000128746032,0.8145381808280945,0.767045259475708,293.2060241699219,297.1499938964844,293.1499938964844,0.0809784829616546,-9718.3193359375,304.16180419921875,0.5337321758270264,0.1240311786532402,0.5880411863327026,290.48504638671875,291.1499938964844,253.79220581054688,253.01126098632807,279.17340087890625,293.3055114746094,290.4897155761719,1.0,0.6314947605133057,0.4766654968261719,0.4766654968261719,1.0,1.0,-3.1582634449005127,1.1297069787979126,2.0285565853118896,0.3899328410625458,0.0,0.0,1.0,227.39991760253903,194.0,162.52011108398438,-36213.3359375,3018.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0428161621094,312.3178405761719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8863281011581421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008995103416964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.35858154296875,297.1499938964844,293.1499938964844,0.2831887900829315,-5247.7333984375,304.1982116699219,0.766625165939331,0.349315345287323,0.3201037049293518,293.3870849609375,297.1499938964844,293.1499938964844,0.4312324523925781,-7673.91357421875,304.2184143066406,0.8534008264541626,0.4876178503036499,0.4674010872840881,293.1998291015625,297.1499938964844,293.1499938964844,0.6451544165611267,-7761.1328125,304.2022399902344,0.954911172389984,0.6741568446159363,0.4732758700847626,293.2007141113281,297.1499938964844,293.1499938964844,0.7963312864303589,-12315.6171875,304.2540283203125,0.9990000128746032,0.8155699372291565,0.7481401562690735,293.2061462402344,297.1499938964844,293.1499938964844,0.0785570666193962,-9485.2939453125,304.16192626953125,0.5362627506256104,0.1225890591740608,0.5801406502723694,290.6304626464844,291.1499938964844,253.9149475097656,253.1217498779297,279.1748962402344,293.3080749511719,290.63641357421875,1.0,0.6199927926063538,0.4792356491088867,0.4792356491088867,1.0,1.0,-3.109008312225342,1.1155648231506348,1.993443489074707,0.3870054185390472,0.0,0.0,1.0,217.5141448974609,197.0,194.8900146484375,-36159.2265625,2864.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3213195800781,312.6034545898437,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8853363394737244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008985038148239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.35858154296875,297.1499938964844,293.1499938964844,0.2831887900829315,-5247.7333984375,304.1982116699219,0.766625165939331,0.349315345287323,0.3201037049293518,293.3870849609375,297.1499938964844,293.1499938964844,0.4312324523925781,-7673.91357421875,304.2184143066406,0.8534008264541626,0.4876178503036499,0.4674010872840881,293.1998291015625,297.1499938964844,293.1499938964844,0.6451544165611267,-7761.1328125,304.2022399902344,0.954911172389984,0.6741568446159363,0.4732758700847626,293.2007141113281,297.1499938964844,293.1499938964844,0.7963312864303589,-12315.6171875,304.2540283203125,0.9990000128746032,0.8155699372291565,0.7481401562690735,293.2061462402344,297.1499938964844,293.1499938964844,0.0785570666193962,-9485.2939453125,304.16192626953125,0.5362627506256104,0.1225890591740608,0.5801406502723694,290.6304626464844,291.1499938964844,253.9149475097656,253.1217498779297,279.1748962402344,293.3080749511719,290.63641357421875,1.0,0.6199927926063538,0.4792356491088867,0.4792356491088867,1.0,1.0,-3.109008312225342,1.1155648231506348,1.993443489074707,0.3870054185390472,0.0,0.0,1.0,217.5141448974609,197.0,194.8900146484375,-36159.2265625,2864.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3213195800781,312.6034545898437,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8853363394737244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008985038148239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3606872558594,297.1499938964844,293.1499938964844,0.2737239003181457,-5107.041015625,304.1978759765625,0.7656816840171814,0.3436024785041809,0.3148884773254394,293.3945617675781,297.1499938964844,293.1499938964844,0.4171991348266601,-7476.5224609375,304.21893310546875,0.8526661992073059,0.480099469423294,0.4602629542350769,293.20477294921875,297.1499938964844,293.1499938964844,0.6336172819137573,-7652.89990234375,304.2039794921875,0.9580764770507812,0.6718884706497192,0.471645176410675,293.1805725097656,297.1499938964844,293.1499938964844,0.7728328108787537,-12033.6845703125,304.2578125,0.9990000128746032,0.8183827996253967,0.7386730313301086,293.20672607421875,297.1499938964844,293.1499938964844,0.076235219836235,-9262.9892578125,304.16180419921875,0.5362144112586975,0.1210495680570602,0.5726739764213562,290.7752990722656,291.1499938964844,254.0350646972656,253.22976684570312,279.1744079589844,293.3109741210937,290.7805480957031,1.0,0.6128111481666565,0.4816558361053467,0.4816558361053467,1.0,1.0,-3.0718119144439697,1.105780005455017,1.9660320281982424,0.3853372931480407,0.0,0.0,1.0,212.099349975586,200.0,196.40155029296875,-36162.74609375,2761.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5839233398437,312.8656921386719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8834071159362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008965458837337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3606872558594,297.1499938964844,293.1499938964844,0.2737239003181457,-5107.041015625,304.1978759765625,0.7656816840171814,0.3436024785041809,0.3148884773254394,293.3945617675781,297.1499938964844,293.1499938964844,0.4171991348266601,-7476.5224609375,304.21893310546875,0.8526661992073059,0.480099469423294,0.4602629542350769,293.20477294921875,297.1499938964844,293.1499938964844,0.6336172819137573,-7652.89990234375,304.2039794921875,0.9580764770507812,0.6718884706497192,0.471645176410675,293.1805725097656,297.1499938964844,293.1499938964844,0.7728328108787537,-12033.6845703125,304.2578125,0.9990000128746032,0.8183827996253967,0.7386730313301086,293.20672607421875,297.1499938964844,293.1499938964844,0.076235219836235,-9262.9892578125,304.16180419921875,0.5362144112586975,0.1210495680570602,0.5726739764213562,290.7752990722656,291.1499938964844,254.0350646972656,253.22976684570312,279.1744079589844,293.3109741210937,290.7805480957031,1.0,0.6128111481666565,0.4816558361053467,0.4816558361053467,1.0,1.0,-3.0718119144439697,1.105780005455017,1.9660320281982424,0.3853372931480407,0.0,0.0,1.0,212.099349975586,200.0,196.40155029296875,-36162.74609375,2761.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5839233398437,312.8656921386719,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8834071159362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008965458837337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3616943359375,297.1499938964844,293.1499938964844,0.26925989985466,-5040.4638671875,304.1972961425781,0.7642567157745361,0.3407362699508667,0.3123020529747009,293.398193359375,297.1499938964844,293.1499938964844,0.410517930984497,-7382.2880859375,304.2185363769531,0.8512373566627502,0.4762845337390899,0.4566720426082611,293.20721435546875,297.1499938964844,293.1499938964844,0.628243625164032,-7602.73291015625,304.20391845703125,0.9583823084831238,0.6707149744033813,0.470822811126709,293.17364501953125,297.1499938964844,293.1499938964844,0.7646212577819824,-11940.041015625,304.25311279296875,0.9990000128746032,0.819359540939331,0.7367185950279236,293.20709228515625,297.1499938964844,293.1499938964844,0.075141854584217,-9159.0791015625,304.1616516113281,0.5353836417198181,0.1202555820345878,0.5690054297447205,290.8400573730469,291.1499938964844,254.0940093994141,253.28273010253903,279.1739501953125,293.3127136230469,290.8449401855469,1.0,0.6102228164672852,0.482818603515625,0.482818603515625,1.0,1.0,-3.056630849838257,1.1020933389663696,1.9545375108718872,0.3850021362304687,0.0,0.0,1.0,210.6627197265625,200.0,188.2455596923828,-36169.91796875,2723.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6987609863281,312.9795837402344,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8870315551757812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009002242586575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3626403808594,297.1499938964844,293.1499938964844,0.2648798823356628,-4974.87548828125,304.1966552734375,0.7624041438102722,0.3378704488277435,0.3097330331802368,293.4017639160156,297.1499938964844,293.1499938964844,0.4039226770401001,-7288.88720703125,304.21807861328125,0.8493256568908691,0.4724408686161041,0.453071653842926,293.2095947265625,297.1499938964844,293.1499938964844,0.6229419112205505,-7553.14306640625,304.2037658691406,0.9581103324890136,0.6695253252983093,0.4700023233890533,293.1694030761719,297.1499938964844,293.1499938964844,0.7579429745674133,-11866.1435546875,304.2464904785156,0.9990000128746032,0.8198959827423096,0.7360264658927917,293.2075500488281,297.1499938964844,293.1499938964844,0.0740620866417884,-9056.7802734375,304.1614990234375,0.5341834425926208,0.1194463670253753,0.5653655529022217,290.9037170410156,291.1499938964844,254.15213012695312,253.33493041992188,279.1734313964844,293.3144836425781,290.9088439941406,1.0,0.6081319451332092,0.4839503467082977,0.4839503467082977,1.0,1.0,-3.0430150032043457,1.0989409685134888,1.944073915481568,0.3848519027233124,0.0,0.0,1.0,209.79592895507807,203.0,184.353515625,-36207.82421875,2692.629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8355712890625,313.11151123046875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8863480687141418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008995305979624,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36431884765625,297.1499938964844,293.1499938964844,0.2564740478992462,-4848.40673828125,304.1950988769531,0.7577351927757263,0.3321414291858673,0.3046388924121856,293.4086303710937,297.1499938964844,293.1499938964844,0.3911514282226562,-7107.16015625,304.2166442871094,0.8443987369537354,0.4646675288677215,0.4458330273628235,293.2141418457031,297.1499938964844,293.1499938964844,0.6128055453300476,-7458.35693359375,304.20269775390625,0.9562094807624816,0.6670950651168823,0.4683583676815033,293.16912841796875,297.1499938964844,293.1499938964844,0.7486234307289124,-11769.326171875,304.22979736328125,0.9990000128746032,0.81947922706604,0.7375650405883789,293.2086181640625,297.1499938964844,293.1499938964844,0.0719584077596664,-8858.8125,304.1611633300781,0.5309056639671326,0.1177706122398376,0.5580608248710632,291.0236511230469,291.1499938964844,254.2657165527344,253.43687438964844,279.1723022460937,293.317626953125,291.028076171875,1.0,0.6050887107849121,0.4861254096031189,0.4861254096031189,1.0,1.0,-3.019273042678833,1.0937809944152832,1.92549216747284,0.384920060634613,0.0,0.0,1.0,209.372299194336,206.0,169.39439392089844,-36265.125,2644.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.068115234375,313.3365478515625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8846330642700195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008977900724858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36431884765625,297.1499938964844,293.1499938964844,0.2564740478992462,-4848.40673828125,304.1950988769531,0.7577351927757263,0.3321414291858673,0.3046388924121856,293.4086303710937,297.1499938964844,293.1499938964844,0.3911514282226562,-7107.16015625,304.2166442871094,0.8443987369537354,0.4646675288677215,0.4458330273628235,293.2141418457031,297.1499938964844,293.1499938964844,0.6128055453300476,-7458.35693359375,304.20269775390625,0.9562094807624816,0.6670950651168823,0.4683583676815033,293.16912841796875,297.1499938964844,293.1499938964844,0.7486234307289124,-11769.326171875,304.22979736328125,0.9990000128746032,0.81947922706604,0.7375650405883789,293.2086181640625,297.1499938964844,293.1499938964844,0.0719584077596664,-8858.8125,304.1611633300781,0.5309056639671326,0.1177706122398376,0.5580608248710632,291.0236511230469,291.1499938964844,254.2657165527344,253.43687438964844,279.1723022460937,293.317626953125,291.028076171875,1.0,0.6050887107849121,0.4861254096031189,0.4861254096031189,1.0,1.0,-3.019273042678833,1.0937809944152832,1.92549216747284,0.384920060634613,0.0,0.0,1.0,209.372299194336,206.0,169.39439392089844,-36265.125,2644.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.068115234375,313.3365478515625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8846330642700195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008977900724858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3657531738281,297.1499938964844,293.1499938964844,0.2486839890480041,-4730.62158203125,304.19305419921875,0.7522246241569519,0.3264224529266357,0.2995916903018951,293.4151916503906,297.1499938964844,293.1499938964844,0.3791761994361877,-6935.86767578125,304.2143859863281,0.8384753465652466,0.4567887485027313,0.4385344088077545,293.21832275390625,297.1499938964844,293.1499938964844,0.603702187538147,-7373.5322265625,304.2002868652344,0.953011393547058,0.6646173000335693,0.4667088687419891,293.1783752441406,297.1499938964844,293.1499938964844,0.7439354658126831,-11729.732421875,304.2110290527344,0.9990000128746032,0.8171342015266418,0.741835355758667,293.2099914550781,297.1499938964844,293.1499938964844,0.0699549168348312,-8672.4453125,304.1607971191406,0.5267906785011292,0.1160102188587188,0.5505867004394531,291.1252746582031,291.1499938964844,254.3753967285156,253.53521728515625,279.1712951660156,293.3204040527344,291.1290283203125,1.0,0.6030929088592529,0.4882009327411651,0.4882009327411651,1.0,1.0,-2.9985923767089844,1.0895631313323977,1.909029245376587,0.3852530717849731,0.0,0.0,1.0,210.17111206054688,209.0,147.34156799316406,-36292.7890625,2609.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2491455078125,313.5139465332031,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8874116539955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000900610059034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3657531738281,297.1499938964844,293.1499938964844,0.2486839890480041,-4730.62158203125,304.19305419921875,0.7522246241569519,0.3264224529266357,0.2995916903018951,293.4151916503906,297.1499938964844,293.1499938964844,0.3791761994361877,-6935.86767578125,304.2143859863281,0.8384753465652466,0.4567887485027313,0.4385344088077545,293.21832275390625,297.1499938964844,293.1499938964844,0.603702187538147,-7373.5322265625,304.2002868652344,0.953011393547058,0.6646173000335693,0.4667088687419891,293.1783752441406,297.1499938964844,293.1499938964844,0.7439354658126831,-11729.732421875,304.2110290527344,0.9990000128746032,0.8171342015266418,0.741835355758667,293.2099914550781,297.1499938964844,293.1499938964844,0.0699549168348312,-8672.4453125,304.1607971191406,0.5267906785011292,0.1160102188587188,0.5505867004394531,291.1252746582031,291.1499938964844,254.3753967285156,253.53521728515625,279.1712951660156,293.3204040527344,291.1290283203125,1.0,0.6030929088592529,0.4882009327411651,0.4882009327411651,1.0,1.0,-2.9985923767089844,1.0895631313323977,1.909029245376587,0.3852530717849731,0.0,0.0,1.0,210.17111206054688,209.0,147.34156799316406,-36292.7890625,2609.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2491455078125,313.5139465332031,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8874116539955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000900610059034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.366943359375,297.1499938964844,293.1499938964844,0.2411965727806091,-4616.529296875,304.1911926269531,0.7462416887283325,0.3207150101661682,0.29458087682724,293.4214172363281,297.1499938964844,293.1499938964844,0.3675422668457031,-6768.0107421875,304.2123107910156,0.8319329619407654,0.4488040804862976,0.4311640858650207,293.2222595214844,297.1499938964844,293.1499938964844,0.594989538192749,-7291.8681640625,304.19805908203125,0.9489344954490662,0.6620886921882629,0.4650473892688751,293.1952819824219,297.1499938964844,293.1499938964844,0.7420641183853149,-11722.771484375,304.1938781738281,0.9990000128746032,0.8130067586898804,0.7478829622268677,293.2115478515625,297.1499938964844,293.1499938964844,0.0679511427879333,-8487.66015625,304.1605224609375,0.5221449732780457,0.1141707077622413,0.542879581451416,291.2216186523437,291.1499938964844,254.4807281494141,253.6295928955078,279.1704406738281,293.32330322265625,291.2253112792969,1.0,0.6017664074897766,0.4902027249336242,0.4902027249336242,1.0,1.0,-2.979713201522827,1.085845947265625,1.8938671350479128,0.3856929242610931,0.0,0.0,0.9855390191078186,211.7728729248047,212.0,137.4632110595703,-36346.6875,2581.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4553527832031,313.7096252441406,278.1499938964844,0.0,18000.0,318.5899963378906,32801.63671875,36000.0,0.0,0.0,0.8862882852554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304678201675413,1.8304955959320068,-2.776463588816113e-05,0.0,0.0008994698873721,0.0,0.0,683.4861450195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.366943359375,297.1499938964844,293.1499938964844,0.2411965727806091,-4616.529296875,304.1911926269531,0.7462416887283325,0.3207150101661682,0.29458087682724,293.4214172363281,297.1499938964844,293.1499938964844,0.3675422668457031,-6768.0107421875,304.2123107910156,0.8319329619407654,0.4488040804862976,0.4311640858650207,293.2222595214844,297.1499938964844,293.1499938964844,0.594989538192749,-7291.8681640625,304.19805908203125,0.9489344954490662,0.6620886921882629,0.4650473892688751,293.1952819824219,297.1499938964844,293.1499938964844,0.7420641183853149,-11722.771484375,304.1938781738281,0.9990000128746032,0.8130067586898804,0.7478829622268677,293.2115478515625,297.1499938964844,293.1499938964844,0.0679511427879333,-8487.66015625,304.1605224609375,0.5221449732780457,0.1141707077622413,0.542879581451416,291.2216186523437,291.1499938964844,254.4807281494141,253.6295928955078,279.1704406738281,293.32330322265625,291.2253112792969,1.0,0.6017664074897766,0.4902027249336242,0.4902027249336242,1.0,1.0,-2.979713201522827,1.085845947265625,1.8938671350479128,0.3856929242610931,0.0,0.0,0.9855390191078186,211.7728729248047,212.0,137.4632110595703,-36346.6875,2581.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4553527832031,313.7096252441406,278.1499938964844,0.0,18000.0,318.5899963378906,32801.63671875,36000.0,0.0,0.0,0.8862882852554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8304678201675413,1.8304955959320068,-2.776463588816113e-05,0.0,0.0008994698873721,0.0,0.0,683.4861450195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3678894042969,297.1499938964844,293.1499938964844,0.2341363430023193,-4508.32666015625,304.189208984375,0.7400305271148682,0.3150260150432586,0.2896009087562561,293.4273986816406,297.1499938964844,293.1499938964844,0.356439471244812,-6606.748046875,304.2100524902344,0.8249901533126831,0.4407162964344024,0.4237118363380432,293.2259826660156,297.1499938964844,293.1499938964844,0.5869791507720947,-7216.74951171875,304.19537353515625,0.94427227973938,0.6595049500465393,0.4633597135543823,293.2180480957031,297.1499938964844,293.1499938964844,0.7426353096961975,-11744.1015625,304.1783447265625,0.9990000128746032,0.8072531819343567,0.7550482153892517,293.2132263183594,297.1499938964844,293.1499938964844,0.0659958496689796,-8309.36328125,304.1602783203125,0.5172147750854492,0.1122723221778869,0.5349680781364441,291.3059997558594,291.1499938964844,254.581283569336,253.7196350097656,279.1698608398437,293.3271484375,291.30914306640625,1.0,0.6008585095405579,0.4921568036079407,0.4921568036079407,1.0,1.0,-2.9618396759033203,1.082368016242981,1.87947165966034,0.3861570358276367,0.0,0.0,0.9589539766311646,213.89324951171875,215.0,121.34436798095705,-36356.171875,2558.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6249694824219,313.8676147460937,278.1499938964844,0.0,18000.0,318.5899963378906,33857.22265625,36000.0,0.0,0.0,0.884780764579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8264652490615845,1.826493263244629,-2.7914473321288824e-05,0.0,0.0008979399572126,0.0,0.0,683.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3678894042969,297.1499938964844,293.1499938964844,0.2341363430023193,-4508.32666015625,304.189208984375,0.7400305271148682,0.3150260150432586,0.2896009087562561,293.4273986816406,297.1499938964844,293.1499938964844,0.356439471244812,-6606.748046875,304.2100524902344,0.8249901533126831,0.4407162964344024,0.4237118363380432,293.2259826660156,297.1499938964844,293.1499938964844,0.5869791507720947,-7216.74951171875,304.19537353515625,0.94427227973938,0.6595049500465393,0.4633597135543823,293.2180480957031,297.1499938964844,293.1499938964844,0.7426353096961975,-11744.1015625,304.1783447265625,0.9990000128746032,0.8072531819343567,0.7550482153892517,293.2132263183594,297.1499938964844,293.1499938964844,0.0659958496689796,-8309.36328125,304.1602783203125,0.5172147750854492,0.1122723221778869,0.5349680781364441,291.3059997558594,291.1499938964844,254.581283569336,253.7196350097656,279.1698608398437,293.3271484375,291.30914306640625,1.0,0.6008585095405579,0.4921568036079407,0.4921568036079407,1.0,1.0,-2.9618396759033203,1.082368016242981,1.87947165966034,0.3861570358276367,0.0,0.0,0.9589539766311646,213.89324951171875,215.0,121.34436798095705,-36356.171875,2558.861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6249694824219,313.8676147460937,278.1499938964844,0.0,18000.0,318.5899963378906,33857.22265625,36000.0,0.0,0.0,0.884780764579773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8264652490615845,1.826493263244629,-2.7914473321288824e-05,0.0,0.0008979399572126,0.0,0.0,683.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
