time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550500,293.3682556152344,297.1499938964844,293.1499938964844,0.2307737171649933,-4456.587890625,304.1882019042969,0.7368712425231934,0.3121928572654724,0.287124902009964,293.4302673339844,297.1499938964844,293.1499938964844,0.3510990142822265,-6528.80859375,304.2088317871094,0.821380615234375,0.4366378784179687,0.419957160949707,293.22772216796875,297.1499938964844,293.1499938964844,0.5832682251930237,-7181.96044921875,304.1938781738281,0.9417667388916016,0.6581971049308777,0.4625080823898315,293.23114013671875,297.1499938964844,293.1499938964844,0.7435864806175232,-11762.2998046875,304.1714782714844,0.9990000128746032,0.8038215637207031,0.7588177919387817,293.21405029296875,297.1499938964844,293.1499938964844,0.0650446116924285,-8223.3876953125,304.1601257324219,0.5146915316581726,0.111310489475727,0.5309674739837646,291.3431091308594,291.1499938964844,254.629638671875,253.76290893554688,279.169677734375,293.32965087890625,291.3459777832031,1.0,0.600504994392395,0.4931254684925079,0.4931254684925079,1.0,1.0,-2.953012466430664,1.0806275606155396,1.8723849058151243,0.3863798081874847,0.0,0.0,0.9423325657844543,215.1057281494141,215.0,112.5421371459961,-36345.6640625,2548.546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6993408203125,313.935546875,278.1499938964844,0.0,18000.0,319.07000732421875,34645.62890625,36000.0,0.0,0.0,0.8886904716491699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823463559150696,1.82349157333374,-2.8026239306200296e-05,0.0,0.0009019078570418,0.0,0.0,683.4994506835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3684997558594,297.1499938964844,293.1499938964844,0.227417841553688,-4404.66650390625,304.1873779296875,0.7333149313926697,0.3093822002410888,0.2846843004226684,293.4330139160156,297.1499938964844,293.1499938964844,0.3457325100898742,-6450.0068359375,304.2079162597656,0.8172436952590942,0.4325524568557739,0.4162115156650543,293.2293701171875,297.1499938964844,293.1499938964844,0.579475998878479,-7146.07470703125,304.1928100585937,0.938559889793396,0.6568912267684937,0.4616712927818298,293.2440490722656,297.1499938964844,293.1499938964844,0.7418442964553833,-11741.435546875,304.1709289550781,0.9986021518707277,0.8002554774284363,0.7598443627357483,293.2147827148437,297.1499938964844,293.1499938964844,0.0640948936343193,-8137.66796875,304.1600341796875,0.5118638873100281,0.1103579625487327,0.5270817279815674,291.3826904296875,291.1499938964844,254.6766357421875,253.80496215820312,279.1700439453125,293.3325500488281,291.3863220214844,1.0,0.6000514626502991,0.494152307510376,0.494152307510376,1.0,1.0,-2.941178321838379,1.0777145624160769,1.8634637594223025,0.3862823843955993,0.0,0.0,0.9229190945625304,216.82411193847656,218.0,114.24534606933594,-36336.1875,2535.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.80389404296875,314.0311279296875,278.1499938964844,0.0,18000.0,319.07000732421875,35668.26953125,36000.0,0.0,0.0,0.8882823586463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819554209709168,1.8195823431015008,-2.817102540575433e-05,0.0,0.0009014936513267,0.0,0.0,683.4807739257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3688049316406,297.1499938964844,293.1499938964844,0.2213633507490158,-4311.099609375,304.1849365234375,0.7256408929824829,0.3037855327129364,0.2798859179019928,293.438232421875,297.1499938964844,293.1499938964844,0.3358902335166931,-6305.52880859375,304.20489501953125,0.807959794998169,0.424324631690979,0.4087283015251159,293.2325134277344,297.1499938964844,293.1499938964844,0.5732086300849915,-7087.8017578125,304.18878173828125,0.9310715198516846,0.6542404294013977,0.460016131401062,293.25909423828125,297.1499938964844,293.1499938964844,0.7322974801063538,-11617.533203125,304.1794128417969,0.9926605820655824,0.7947967052459717,0.7545562982559204,293.2160949707031,297.1499938964844,293.1499938964844,0.0624051503837108,-7987.23828125,304.15948486328125,0.5058930516242981,0.1084501892328262,0.519584596157074,291.4385681152344,291.1499938964844,254.766342163086,253.8852081298828,279.1709899902344,293.3373718261719,291.4391784667969,1.0,0.5985840559005737,0.4963112473487854,0.4963112473487854,1.0,1.0,-2.909057855606079,1.0685858726501465,1.8404719829559328,0.3844258487224579,0.0,0.0,0.8796583414077759,220.92916870117188,221.0,74.31643676757812,-35997.1875,2496.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0560302734375,314.1722717285156,278.1499938964844,0.0,18000.0,319.07000732421875,36770.15234375,36000.0,0.0,0.0,0.886355996131897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7611098289489746,1.7611370086669922,-2.714942820603028e-05,0.0,0.0008995386306196,0.0,0.0,631.8300170898438,0.0,0.0,0.0,0.9717947244644164,4.0,0.0,1.0
550680,293.3688049316406,297.1499938964844,293.1499938964844,0.2213633507490158,-4311.099609375,304.1849365234375,0.7256408929824829,0.3037855327129364,0.2798859179019928,293.438232421875,297.1499938964844,293.1499938964844,0.3358902335166931,-6305.52880859375,304.20489501953125,0.807959794998169,0.424324631690979,0.4087283015251159,293.2325134277344,297.1499938964844,293.1499938964844,0.5732086300849915,-7087.8017578125,304.18878173828125,0.9310715198516846,0.6542404294013977,0.460016131401062,293.25909423828125,297.1499938964844,293.1499938964844,0.7322974801063538,-11617.533203125,304.1794128417969,0.9926605820655824,0.7947967052459717,0.7545562982559204,293.2160949707031,297.1499938964844,293.1499938964844,0.0624051503837108,-7987.23828125,304.15948486328125,0.5058930516242981,0.1084501892328262,0.519584596157074,291.4385681152344,291.1499938964844,254.766342163086,253.8852081298828,279.1709899902344,293.3373718261719,291.4391784667969,1.0,0.5985840559005737,0.4963112473487854,0.4963112473487854,1.0,1.0,-2.909057855606079,1.0685858726501465,1.8404719829559328,0.3844258487224579,0.0,0.0,0.8796583414077759,220.92916870117188,221.0,74.31643676757812,-35997.1875,2496.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0560302734375,314.1722717285156,278.1499938964844,0.0,18000.0,319.07000732421875,36770.15234375,36000.0,0.0,0.0,0.886355996131897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7611098289489746,1.7611370086669922,-2.714942820603028e-05,0.0,0.0008995386306196,0.0,0.0,631.8300170898438,0.0,0.0,0.0,0.9717947244644164,4.0,0.0,1.0
550740,293.36895751953125,297.1499938964844,293.1499938964844,0.2163892835378646,-4234.8076171875,304.1815795898437,0.7184714078903198,0.2982094883918762,0.275069922208786,293.4432678222656,297.1499938964844,293.1499938964844,0.3276083469390869,-6184.51123046875,304.2004089355469,0.7988710999488831,0.4160011112689972,0.4011192917823791,293.2353820800781,297.1499938964844,293.1499938964844,0.5695701241493225,-7056.14501953125,304.1819152832031,0.9245445132255554,0.6515725255012512,0.4583164751529693,293.2655334472656,297.1499938964844,293.1499938964844,0.7270995378494263,-11554.6220703125,304.1781616210937,0.9875352382659912,0.7907175421714783,0.7507241368293762,293.2174072265625,297.1499938964844,293.1499938964844,0.0609904713928699,-7864.9990234375,304.15869140625,0.50049889087677,0.1065108031034469,0.5117857456207275,291.44195556640625,291.1499938964844,254.8500061035156,253.96002197265625,279.1708374023437,293.3406066894531,291.4414978027344,1.0,0.5969254970550537,0.4983928203582763,0.4983928203582763,1.0,1.0,-2.878095865249634,1.059676170349121,1.8184196949005127,0.3825085163116455,0.0,0.0,0.8402288556098938,224.365463256836,224.0,21.786460876464844,-35554.921875,2457.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4219665527344,314.33935546875,278.1499938964844,0.0,18000.0,318.5899963378906,37036.25390625,36000.0,0.0,0.0,0.8772534728050232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.671226143836975,1.67125141620636,-2.5336175895063207e-05,0.0,0.0008903007837943,0.0,0.0,553.3829345703125,0.0,0.0,0.0,0.9294398427009584,4.0,0.0,1.0
550800,293.36895751953125,297.1499938964844,293.1499938964844,0.2163892835378646,-4234.8076171875,304.1815795898437,0.7184714078903198,0.2982094883918762,0.275069922208786,293.4432678222656,297.1499938964844,293.1499938964844,0.3276083469390869,-6184.51123046875,304.2004089355469,0.7988710999488831,0.4160011112689972,0.4011192917823791,293.2353820800781,297.1499938964844,293.1499938964844,0.5695701241493225,-7056.14501953125,304.1819152832031,0.9245445132255554,0.6515725255012512,0.4583164751529693,293.2655334472656,297.1499938964844,293.1499938964844,0.7270995378494263,-11554.6220703125,304.1781616210937,0.9875352382659912,0.7907175421714783,0.7507241368293762,293.2174072265625,297.1499938964844,293.1499938964844,0.0609904713928699,-7864.9990234375,304.15869140625,0.50049889087677,0.1065108031034469,0.5117857456207275,291.44195556640625,291.1499938964844,254.8500061035156,253.96002197265625,279.1708374023437,293.3406066894531,291.4414978027344,1.0,0.5969254970550537,0.4983928203582763,0.4983928203582763,1.0,1.0,-2.878095865249634,1.059676170349121,1.8184196949005127,0.3825085163116455,0.0,0.0,0.8402288556098938,224.365463256836,224.0,21.786460876464844,-35554.921875,2457.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4219665527344,314.33935546875,278.1499938964844,0.0,18000.0,318.5899963378906,37036.25390625,36000.0,0.0,0.0,0.8772534728050232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.671226143836975,1.67125141620636,-2.5336175895063207e-05,0.0,0.0008903007837943,0.0,0.0,553.3829345703125,0.0,0.0,0.0,0.9294398427009584,4.0,0.0,1.0
550860,293.3680419921875,297.1499938964844,293.1499938964844,0.2121390551328659,-4169.908203125,304.1781311035156,0.7114947438240051,0.2928431034088135,0.2703672647476196,293.4472045898437,297.1499938964844,293.1499938964844,0.3202935457229614,-6077.6484375,304.19580078125,0.7902165651321411,0.4077702462673187,0.3935162127017975,293.2371520996094,297.1499938964844,293.1499938964844,0.5676352381706238,-7041.189453125,304.17449951171875,0.918751299381256,0.6490486264228821,0.4566647112369537,293.26837158203125,297.1499938964844,293.1499938964844,0.7243494987487793,-11524.53515625,304.1732788085937,0.9828442931175232,0.7872054576873779,0.7475062012672424,293.2176818847656,297.1499938964844,293.1499938964844,0.0598188340663909,-7766.28662109375,304.15771484375,0.4956560432910919,0.1047422289848327,0.5043537616729736,291.4159545898437,291.1499938964844,254.93023681640625,254.03179931640625,279.1703186035156,293.34228515625,291.4144287109375,1.0,0.5952455401420593,0.5003992915153503,0.5003992915153503,1.0,1.0,-2.848513603210449,1.0510936975479126,1.7974200248718262,0.3805904686450958,0.0,0.0,0.8062279224395752,227.40744018554688,227.0,-22.145841598510746,-35055.65234375,2419.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8095092773437,314.49285888671875,278.1499938964844,0.0,18000.0,318.5899963378906,37057.0390625,36000.0,0.0,0.0,0.8692971467971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.575166940689087,1.5751904249191284,-2.344719723623712e-05,0.0,0.0008822260424494,0.0,0.0,476.7593078613281,0.0,0.0,0.0,0.8847358822822571,4.0,0.0,1.0
550920,293.3680419921875,297.1499938964844,293.1499938964844,0.2121390551328659,-4169.908203125,304.1781311035156,0.7114947438240051,0.2928431034088135,0.2703672647476196,293.4472045898437,297.1499938964844,293.1499938964844,0.3202935457229614,-6077.6484375,304.19580078125,0.7902165651321411,0.4077702462673187,0.3935162127017975,293.2371520996094,297.1499938964844,293.1499938964844,0.5676352381706238,-7041.189453125,304.17449951171875,0.918751299381256,0.6490486264228821,0.4566647112369537,293.26837158203125,297.1499938964844,293.1499938964844,0.7243494987487793,-11524.53515625,304.1732788085937,0.9828442931175232,0.7872054576873779,0.7475062012672424,293.2176818847656,297.1499938964844,293.1499938964844,0.0598188340663909,-7766.28662109375,304.15771484375,0.4956560432910919,0.1047422289848327,0.5043537616729736,291.4159545898437,291.1499938964844,254.93023681640625,254.03179931640625,279.1703186035156,293.34228515625,291.4144287109375,1.0,0.5952455401420593,0.5003992915153503,0.5003992915153503,1.0,1.0,-2.848513603210449,1.0510936975479126,1.7974200248718262,0.3805904686450958,0.0,0.0,0.8062279224395752,227.40744018554688,227.0,-22.145841598510746,-35055.65234375,2419.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8095092773437,314.49285888671875,278.1499938964844,0.0,18000.0,318.5899963378906,37057.0390625,36000.0,0.0,0.0,0.8692971467971802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.575166940689087,1.5751904249191284,-2.344719723623712e-05,0.0,0.0008822260424494,0.0,0.0,476.7593078613281,0.0,0.0,0.0,0.8847358822822571,4.0,0.0,1.0
550980,293.3661193847656,297.1499938964844,293.1499938964844,0.2082767337560653,-4110.7529296875,304.1752014160156,0.7046092748641968,0.2877091467380523,0.265880823135376,293.4499816894531,297.1499938964844,293.1499938964844,0.313412457704544,-5976.43994140625,304.1920166015625,0.7820377349853516,0.3996757268905639,0.3860447406768799,293.2380065917969,297.1499938964844,293.1499938964844,0.5664472579956055,-7032.78857421875,304.1683654785156,0.9136406183242798,0.6466622352600098,0.4551198482513428,293.26953125,297.1499938964844,293.1499938964844,0.7225770950317383,-11506.3115234375,304.16851806640625,0.9784690141677856,0.7839738130569458,0.7446095943450928,293.216796875,297.1499938964844,293.1499938964844,0.0588738992810249,-7687.9228515625,304.15673828125,0.4914599955081939,0.103203997015953,0.4979689717292785,291.3817443847656,291.1499938964844,255.0099639892578,254.1031646728516,279.16973876953125,293.3427124023437,291.380126953125,1.0,0.5936935544013977,0.5023453235626221,0.5023453235626221,1.0,1.0,-2.821124792098999,1.0432146787643433,1.7779101133346558,0.3788824379444122,0.0,0.0,0.7775922417640686,230.1732788085937,230.0,-40.41790771484375,-34604.0234375,2384.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2424011230469,314.6784362792969,278.1499938964844,0.0,18000.0,318.5899963378906,36970.20703125,36000.0,0.0,0.0,0.8592246770858765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.485730767250061,1.4857524633407593,-2.176518501073588e-05,0.0,0.0008720038458704,0.0,0.0,412.26116943359375,0.0,0.0,0.0,0.8435617089271545,4.0,0.0,1.0
551040,293.3661193847656,297.1499938964844,293.1499938964844,0.2082767337560653,-4110.7529296875,304.1752014160156,0.7046092748641968,0.2877091467380523,0.265880823135376,293.4499816894531,297.1499938964844,293.1499938964844,0.313412457704544,-5976.43994140625,304.1920166015625,0.7820377349853516,0.3996757268905639,0.3860447406768799,293.2380065917969,297.1499938964844,293.1499938964844,0.5664472579956055,-7032.78857421875,304.1683654785156,0.9136406183242798,0.6466622352600098,0.4551198482513428,293.26953125,297.1499938964844,293.1499938964844,0.7225770950317383,-11506.3115234375,304.16851806640625,0.9784690141677856,0.7839738130569458,0.7446095943450928,293.216796875,297.1499938964844,293.1499938964844,0.0588738992810249,-7687.9228515625,304.15673828125,0.4914599955081939,0.103203997015953,0.4979689717292785,291.3817443847656,291.1499938964844,255.0099639892578,254.1031646728516,279.16973876953125,293.3427124023437,291.380126953125,1.0,0.5936935544013977,0.5023453235626221,0.5023453235626221,1.0,1.0,-2.821124792098999,1.0432146787643433,1.7779101133346558,0.3788824379444122,0.0,0.0,0.7775922417640686,230.1732788085937,230.0,-40.41790771484375,-34604.0234375,2384.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2424011230469,314.6784362792969,278.1499938964844,0.0,18000.0,318.5899963378906,36970.20703125,36000.0,0.0,0.0,0.8592246770858765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.485730767250061,1.4857524633407593,-2.176518501073588e-05,0.0,0.0008720038458704,0.0,0.0,412.26116943359375,0.0,0.0,0.0,0.8435617089271545,4.0,0.0,1.0
551100,293.364990234375,297.1499938964844,293.1499938964844,0.2064113616943359,-4082.04150390625,304.1740417480469,0.7012156248092651,0.2851954698562622,0.2636900246143341,293.4511413574219,297.1499938964844,293.1499938964844,0.3100263476371765,-5926.28955078125,304.1905517578125,0.778033435344696,0.3956461250782013,0.3823306560516357,293.2383728027344,297.1499938964844,293.1499938964844,0.5659548044204712,-7029.2490234375,304.1659240722656,0.9112200736999512,0.6454798579216003,0.4543595910072326,293.2698669433594,297.1499938964844,293.1499938964844,0.7218207120895386,-11498.447265625,304.1665344238281,0.9762976169586182,0.7823925018310547,0.7432057857513428,293.2161560058594,297.1499938964844,293.1499938964844,0.0584472119808197,-7652.75244140625,304.1562805175781,0.4894838631153106,0.1024852246046066,0.4950348138809204,291.36431884765625,291.1499938964844,255.0496520996093,254.13870239257807,279.1695556640625,293.3427124023437,291.3627319335937,1.0,0.5929698348045349,0.503307044506073,0.503307044506073,1.0,1.0,-2.807898759841919,1.0394158363342283,1.7684828042984009,0.3780666589736938,0.0,0.0,0.7650601863861084,231.5369873046875,230.0,-44.06514358520508,-34390.19921875,2367.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4616394042969,314.7744445800781,278.1499938964844,0.0,18000.0,318.1099853515625,36911.1484375,36000.0,0.0,0.0,0.848703145980835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4445600509643557,1.4445810317993164,-2.1019230189267543e-05,0.0,0.0008613258250989,0.0,0.0,384.73822021484375,0.0,0.0,0.0,0.8247897028923035,4.0,0.0,1.0
551160,293.36376953125,297.1499938964844,293.1499938964844,0.2046345621347427,-4054.70703125,304.1728820800781,0.6978516578674316,0.2827101647853851,0.2615258395671844,293.4522399902344,297.1499938964844,293.1499938964844,0.3067443668842315,-5877.60498046875,304.18914794921875,0.7740656733512878,0.3916204273700714,0.3786216378211975,293.2386779785156,297.1499938964844,293.1499938964844,0.5656537413597107,-7027.53271484375,304.16357421875,0.9088662266731262,0.6442976593971252,0.4536001980304718,293.2701416015625,297.1499938964844,293.1499938964844,0.721301794052124,-11493.5693359375,304.1644592285156,0.974112868309021,0.7808211445808411,0.7418138384819031,293.2154235839844,297.1499938964844,293.1499938964844,0.0580599270761013,-7621.21044921875,304.1558532714844,0.4875476956367492,0.1017888784408569,0.4922165274620056,291.3438720703125,291.1499938964844,255.08921813964844,254.1741485595703,279.1694030761719,293.3426208496094,291.3417358398437,1.0,0.5922772288322449,0.5042651891708374,0.5042651891708374,1.0,1.0,-2.794865608215332,1.0356696844100952,1.7591958045959473,0.3772613406181335,0.0,0.0,0.7541396021842957,232.9060974121093,233.0,-51.67280960083008,-34156.46875,2351.55126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6424560546875,314.84039306640625,278.1499938964844,0.0,18000.0,318.1099853515625,36837.3203125,36000.0,0.0,0.0,0.8420084118843079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406403660774231,1.4064239263534546,-2.034195313171949e-05,0.0,0.0008545314776711,0.0,0.0,360.3836364746094,0.0,0.0,0.0,0.8075441718101501,4.0,0.0,1.0
551220,293.3612060546875,297.1499938964844,293.1499938964844,0.2011196166276931,-4000.288330078125,304.171142578125,0.6912029981613159,0.2778161764144897,0.2572692632675171,293.45416259765625,297.1499938964844,293.1499938964844,0.3001542389392853,-5779.09521484375,304.1871337890625,0.7662304043769836,0.3835700750350952,0.3712080121040344,293.2392883300781,297.1499938964844,293.1499938964844,0.5650473833084106,-7023.404296875,304.1601257324219,0.9043580889701844,0.6419286727905273,0.4520807564258575,293.2705383300781,297.1499938964844,293.1499938964844,0.7202661037445068,-11482.88671875,304.16143798828125,0.9696857333183287,0.7776952385902405,0.7390520572662354,293.2138671875,297.1499938964844,293.1499938964844,0.0573130659759044,-7560.37890625,304.1551513671875,0.4837211370468139,0.100445844233036,0.4868331849575043,291.3045959472656,291.1499938964844,255.16798400878903,254.2447204589844,279.1692199707031,293.3423156738281,291.302978515625,1.0,0.5909745693206787,0.5061776041984558,0.5061776041984558,1.0,1.0,-2.769221782684326,1.0282840728759766,1.74093759059906,0.3756648302078247,0.0,0.0,0.736299991607666,235.67466735839844,236.0,-51.77553939819336,-33743.53515625,2320.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9706726074219,314.9689025878906,278.1499938964844,0.0,18000.0,318.1099853515625,36656.95703125,36000.0,0.0,0.0,0.8279194831848145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343260407447815,1.3432797193527222,-1.924684329424053e-05,0.0,0.0008402329985983,0.0,0.0,322.3968811035156,0.0,0.0,0.0,0.7791680693626404,4.0,0.0,1.0
551280,293.3612060546875,297.1499938964844,293.1499938964844,0.2011196166276931,-4000.288330078125,304.171142578125,0.6912029981613159,0.2778161764144897,0.2572692632675171,293.45416259765625,297.1499938964844,293.1499938964844,0.3001542389392853,-5779.09521484375,304.1871337890625,0.7662304043769836,0.3835700750350952,0.3712080121040344,293.2392883300781,297.1499938964844,293.1499938964844,0.5650473833084106,-7023.404296875,304.1601257324219,0.9043580889701844,0.6419286727905273,0.4520807564258575,293.2705383300781,297.1499938964844,293.1499938964844,0.7202661037445068,-11482.88671875,304.16143798828125,0.9696857333183287,0.7776952385902405,0.7390520572662354,293.2138671875,297.1499938964844,293.1499938964844,0.0573130659759044,-7560.37890625,304.1551513671875,0.4837211370468139,0.100445844233036,0.4868331849575043,291.3045959472656,291.1499938964844,255.16798400878903,254.2447204589844,279.1692199707031,293.3423156738281,291.302978515625,1.0,0.5909745693206787,0.5061776041984558,0.5061776041984558,1.0,1.0,-2.769221782684326,1.0282840728759766,1.74093759059906,0.3756648302078247,0.0,0.0,0.736299991607666,235.67466735839844,236.0,-51.77553939819336,-33743.53515625,2320.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9706726074219,314.9689025878906,278.1499938964844,0.0,18000.0,318.1099853515625,36656.95703125,36000.0,0.0,0.0,0.8279194831848145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343260407447815,1.3432797193527222,-1.924684329424053e-05,0.0,0.0008402329985983,0.0,0.0,322.3968811035156,0.0,0.0,0.0,0.7791680693626404,4.0,0.0,1.0
551340,293.3584899902344,297.1499938964844,293.1499938964844,0.197561889886856,-3944.677978515625,304.1700439453125,0.6846590042114258,0.2730135023593902,0.2530968189239502,293.4559326171875,297.1499938964844,293.1499938964844,0.2933862209320068,-5676.8779296875,304.18603515625,0.7585287690162659,0.3755083382129669,0.3637857735157013,293.23992919921875,297.1499938964844,293.1499938964844,0.5641507506370544,-7015.6611328125,304.15826416015625,0.9000813364982605,0.6395337581634521,0.4505465030670166,293.2709350585937,297.1499938964844,293.1499938964844,0.7188750505447388,-11466.5771484375,304.15997314453125,0.9651639461517334,0.7745591402053833,0.7362877130508423,293.2122802734375,297.1499938964844,293.1499938964844,0.0565589517354965,-7498.5322265625,304.1546936035156,0.4798565804958343,0.0991507321596145,0.4816905856132507,291.2730407714844,291.1499938964844,255.2462615966797,254.3148803710937,279.169189453125,293.3418884277344,291.27166748046875,1.0,0.5897616744041443,0.5080940127372742,0.5080940127372742,1.0,1.0,-2.7439382076263428,1.0209747552871704,1.7229633331298828,0.3740665912628174,0.0,0.0,0.7220667004585266,238.4900054931641,239.0,-45.457645416259766,-33358.703125,2290.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2345886230469,315.0679931640625,278.1499938964844,0.0,18000.0,317.6300048828125,36520.13671875,36000.0,0.0,0.0,0.8084860444068909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2925431728363037,1.2925615310668943,-1.840412733145058e-05,0.0,0.0008205105550587,0.0,0.0,294.0735778808594,0.0,0.0,0.0,0.7566186189651489,4.0,0.0,1.0
551400,293.3584899902344,297.1499938964844,293.1499938964844,0.197561889886856,-3944.677978515625,304.1700439453125,0.6846590042114258,0.2730135023593902,0.2530968189239502,293.4559326171875,297.1499938964844,293.1499938964844,0.2933862209320068,-5676.8779296875,304.18603515625,0.7585287690162659,0.3755083382129669,0.3637857735157013,293.23992919921875,297.1499938964844,293.1499938964844,0.5641507506370544,-7015.6611328125,304.15826416015625,0.9000813364982605,0.6395337581634521,0.4505465030670166,293.2709350585937,297.1499938964844,293.1499938964844,0.7188750505447388,-11466.5771484375,304.15997314453125,0.9651639461517334,0.7745591402053833,0.7362877130508423,293.2122802734375,297.1499938964844,293.1499938964844,0.0565589517354965,-7498.5322265625,304.1546936035156,0.4798565804958343,0.0991507321596145,0.4816905856132507,291.2730407714844,291.1499938964844,255.2462615966797,254.3148803710937,279.169189453125,293.3418884277344,291.27166748046875,1.0,0.5897616744041443,0.5080940127372742,0.5080940127372742,1.0,1.0,-2.7439382076263428,1.0209747552871704,1.7229633331298828,0.3740665912628174,0.0,0.0,0.7220667004585266,238.4900054931641,239.0,-45.457645416259766,-33358.703125,2290.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2345886230469,315.0679931640625,278.1499938964844,0.0,18000.0,317.6300048828125,36520.13671875,36000.0,0.0,0.0,0.8084860444068909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2925431728363037,1.2925615310668943,-1.840412733145058e-05,0.0,0.0008205105550587,0.0,0.0,294.0735778808594,0.0,0.0,0.0,0.7566186189651489,4.0,0.0,1.0
551460,293.3556823730469,297.1499938964844,293.1499938964844,0.1941331475973129,-3890.90087890625,304.1690673828125,0.6782445311546326,0.2683005630970001,0.2490044385194778,293.45751953125,297.1499938964844,293.1499938964844,0.2866933345794678,-5575.22509765625,304.1851806640625,0.750980019569397,0.3674351572990417,0.3563511371612549,293.2406005859375,297.1499938964844,293.1499938964844,0.5634127855300903,-7009.29296875,304.1567687988281,0.8958790898323059,0.6371225714683533,0.4489982724189758,293.2713317871094,297.1499938964844,293.1499938964844,0.7176809906959534,-11452.560546875,304.1586608886719,0.960562825202942,0.7714189887046814,0.7335159778594971,293.210693359375,297.1499938964844,293.1499938964844,0.0558489970862865,-7440.7451171875,304.1543273925781,0.4758562445640564,0.0978927314281463,0.4767265021800995,291.23876953125,291.1499938964844,255.3240509033203,254.38462829589844,279.1692199707031,293.3414001464844,291.2373352050781,1.0,0.5886211395263672,0.5100191235542297,0.5100191235542297,1.0,1.0,-2.7189254760742188,1.0137146711349487,1.70521080493927,0.3724582195281982,0.0,0.0,0.712498664855957,241.3402557373047,242.0,-46.51664733886719,-32959.01171875,2261.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3502197265625,315.0754089355469,278.1499938964844,0.0,18000.0,317.6300048828125,36363.16796875,36000.0,0.0,0.0,0.7926491498947144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255199313163757,1.2552170753479004,-1.7790875062928535e-05,0.0,0.0008044380811043,0.0,0.0,274.2613830566406,0.0,0.0,0.0,0.7402024865150452,4.0,0.0,1.0
551520,293.3556823730469,297.1499938964844,293.1499938964844,0.1941331475973129,-3890.90087890625,304.1690673828125,0.6782445311546326,0.2683005630970001,0.2490044385194778,293.45751953125,297.1499938964844,293.1499938964844,0.2866933345794678,-5575.22509765625,304.1851806640625,0.750980019569397,0.3674351572990417,0.3563511371612549,293.2406005859375,297.1499938964844,293.1499938964844,0.5634127855300903,-7009.29296875,304.1567687988281,0.8958790898323059,0.6371225714683533,0.4489982724189758,293.2713317871094,297.1499938964844,293.1499938964844,0.7176809906959534,-11452.560546875,304.1586608886719,0.960562825202942,0.7714189887046814,0.7335159778594971,293.210693359375,297.1499938964844,293.1499938964844,0.0558489970862865,-7440.7451171875,304.1543273925781,0.4758562445640564,0.0978927314281463,0.4767265021800995,291.23876953125,291.1499938964844,255.3240509033203,254.38462829589844,279.1692199707031,293.3414001464844,291.2373352050781,1.0,0.5886211395263672,0.5100191235542297,0.5100191235542297,1.0,1.0,-2.7189254760742188,1.0137146711349487,1.70521080493927,0.3724582195281982,0.0,0.0,0.712498664855957,241.3402557373047,242.0,-46.51664733886719,-32959.01171875,2261.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3502197265625,315.0754089355469,278.1499938964844,0.0,18000.0,317.6300048828125,36363.16796875,36000.0,0.0,0.0,0.7926491498947144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.255199313163757,1.2552170753479004,-1.7790875062928535e-05,0.0,0.0008044380811043,0.0,0.0,274.2613830566406,0.0,0.0,0.0,0.7402024865150452,4.0,0.0,1.0
551580,293.352783203125,297.1499938964844,293.1499938964844,0.1906531751155853,-3835.85205078125,304.16851806640625,0.6719884872436523,0.2636772394180298,0.2449922859668731,293.4589538574219,297.1499938964844,293.1499938964844,0.2798112332820892,-5469.75732421875,304.1849365234375,0.7435933947563171,0.3593520224094391,0.3489059507846832,293.2412414550781,297.1499938964844,293.1499938964844,0.5623290538787842,-6999.01904296875,304.1563415527344,0.8917493224143982,0.6346972584724426,0.4474415481090545,293.27166748046875,297.1499938964844,293.1499938964844,0.7160628437995911,-11432.4013671875,304.1584777832031,0.95590740442276,0.768274188041687,0.7307426929473877,293.20916748046875,297.1499938964844,293.1499938964844,0.0551151111721992,-7380.53515625,304.15411376953125,0.471624493598938,0.0966672450304031,0.4719129502773285,291.21221923828125,291.1499938964844,255.4013519287109,254.4539489746093,279.1693115234375,293.3408508300781,291.2110290527344,1.0,0.5875427722930908,0.5119552612304688,0.5119552612304688,1.0,1.0,-2.69416618347168,1.0065011978149414,1.6876648664474487,0.3708415925502777,0.0,0.0,0.7060346007347107,244.2126922607422,245.0,-39.08712005615234,-32597.408203125,2233.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.37579345703125,315.0438232421875,278.1499938964844,0.0,18000.0,317.6300048828125,36246.0,36000.0,0.0,0.0,0.7774335741996765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303255796432495,1.230342984199524,-1.7388951164321043e-05,0.0,0.0007889962289482,0.0,0.0,261.580810546875,0.0,0.0,0.0,0.729286253452301,4.0,0.0,1.0
551640,293.352783203125,297.1499938964844,293.1499938964844,0.1906531751155853,-3835.85205078125,304.16851806640625,0.6719884872436523,0.2636772394180298,0.2449922859668731,293.4589538574219,297.1499938964844,293.1499938964844,0.2798112332820892,-5469.75732421875,304.1849365234375,0.7435933947563171,0.3593520224094391,0.3489059507846832,293.2412414550781,297.1499938964844,293.1499938964844,0.5623290538787842,-6999.01904296875,304.1563415527344,0.8917493224143982,0.6346972584724426,0.4474415481090545,293.27166748046875,297.1499938964844,293.1499938964844,0.7160628437995911,-11432.4013671875,304.1584777832031,0.95590740442276,0.768274188041687,0.7307426929473877,293.20916748046875,297.1499938964844,293.1499938964844,0.0551151111721992,-7380.53515625,304.15411376953125,0.471624493598938,0.0966672450304031,0.4719129502773285,291.21221923828125,291.1499938964844,255.4013519287109,254.4539489746093,279.1693115234375,293.3408508300781,291.2110290527344,1.0,0.5875427722930908,0.5119552612304688,0.5119552612304688,1.0,1.0,-2.69416618347168,1.0065011978149414,1.6876648664474487,0.3708415925502777,0.0,0.0,0.7060346007347107,244.2126922607422,245.0,-39.08712005615234,-32597.408203125,2233.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.37579345703125,315.0438232421875,278.1499938964844,0.0,18000.0,317.6300048828125,36246.0,36000.0,0.0,0.0,0.7774335741996765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303255796432495,1.230342984199524,-1.7388951164321043e-05,0.0,0.0007889962289482,0.0,0.0,261.580810546875,0.0,0.0,0.0,0.729286253452301,4.0,0.0,1.0
551700,293.351318359375,297.1499938964844,293.1499938964844,0.1889123171567917,-3808.1787109375,304.1683349609375,0.6689262390136719,0.2613990306854248,0.2430158853530883,293.4596252441406,297.1499938964844,293.1499938964844,0.2763269543647766,-5416.06396484375,304.1849365234375,0.7399554252624512,0.3553073704242706,0.3451796472072601,293.2415466308594,297.1499938964844,293.1499938964844,0.5616969466209412,-6992.896484375,304.1563415527344,0.8897120356559753,0.6334788203239441,0.4466588199138641,293.2718505859375,297.1499938964844,293.1499938964844,0.7151417136192322,-11420.7685546875,304.1585998535156,0.953563392162323,0.7666985988616943,0.729352593421936,293.2084045410156,297.1499938964844,293.1499938964844,0.0547449439764022,-7350.09326171875,304.1540222167969,0.469388872385025,0.0960657894611358,0.4695576131343841,291.2008056640625,291.1499938964844,255.43983459472656,254.48846435546875,279.1693725585937,293.3405456542969,291.1997375488281,1.0,0.5870242118835449,0.5129280686378479,0.5129280686378479,1.0,1.0,-2.681870222091675,1.002908706665039,1.6789616346359253,0.3700292706489563,0.0,0.0,0.7038007378578186,245.6552124023437,245.0,-35.485069274902344,-32423.0859375,2219.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3563842773437,315.0116577148437,278.1499938964844,0.0,18000.0,317.1499938964844,36197.08984375,36000.0,0.0,0.0,0.7653536796569824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2213397026062012,1.221356987953186,-1.7244110495084897e-05,0.0,0.0007767367060296,0.0,0.0,257.0893249511719,0.0,0.0,0.0,0.7253632545471191,4.0,0.0,1.0
551760,293.3498229980469,297.1499938964844,293.1499938964844,0.1872276812791824,-3781.408935546875,304.1680603027344,0.6659112572669983,0.259143590927124,0.2410592287778854,293.46026611328125,297.1499938964844,293.1499938964844,0.2728971540927887,-5363.1396484375,304.184814453125,0.736348032951355,0.3512616753578186,0.3414512872695923,293.2418518066406,297.1499938964844,293.1499938964844,0.5611648559570312,-6987.84912109375,304.1561279296875,0.8876948952674866,0.6322588324546814,0.4458739459514618,293.2720031738281,297.1499938964844,293.1499938964844,0.7143433690071106,-11410.861328125,304.1584777832031,0.9512125253677368,0.7651234269142151,0.7279612421989441,293.2076721191406,297.1499938964844,293.1499938964844,0.0543929561972618,-7321.37841796875,304.1539306640625,0.4670550227165222,0.0954715609550476,0.4672347903251648,291.1873474121094,291.1499938964844,255.47817993164065,254.5228576660156,279.16943359375,293.3402099609375,291.185791015625,1.0,0.5865186452865601,0.5139039754867554,0.5139039754867554,1.0,1.0,-2.669631004333496,0.9993259310722352,1.6703050136566162,0.3692144453525543,0.0,0.0,0.7026193141937256,247.1005401611328,248.0,-38.000518798828125,-32227.650390625,2206.337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2820739746094,314.94049072265625,278.1499938964844,0.0,18000.0,317.1499938964844,36144.578125,36000.0,0.0,0.0,0.7577536106109619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214674472808838,1.2146916389465332,-1.713363963062875e-05,0.0,0.0007690235506743,0.0,0.0,253.7534942626953,0.0,0.0,0.0,0.7224923968315125,4.0,0.0,1.0
551820,293.34674072265625,297.1499938964844,293.1499938964844,0.1838719546794891,-3727.832763671875,304.1676330566406,0.6600354909896851,0.2547028064727783,0.2372079044580459,293.4613952636719,297.1499938964844,293.1499938964844,0.2659769356250763,-5255.76123046875,304.18475341796875,0.7291916012763977,0.3431704044342041,0.3339926302433014,293.2424011230469,297.1499938964844,293.1499938964844,0.5599694848060608,-6976.2763671875,304.1561279296875,0.8837297558784485,0.6298208832740784,0.4443047642707824,293.2722473144531,297.1499938964844,293.1499938964844,0.7125875353813171,-11388.7451171875,304.1586303710937,0.9465084671974182,0.7619823813438416,0.7251859307289124,293.2062072753906,297.1499938964844,293.1499938964844,0.0536858886480331,-7263.57763671875,304.15380859375,0.4620482921600342,0.0943048149347305,0.4626847505569458,291.16278076171875,291.1499938964844,255.5545349121093,254.59133911132807,279.1695556640625,293.33953857421875,291.1617431640625,1.0,0.5855459570884705,0.5158644318580627,0.5158644318580627,1.0,1.0,-2.645349264144897,0.992201030254364,1.6531484127044678,0.3675819933414459,0.0,0.0,0.7027056217193604,249.99465942382807,251.0,-33.35622024536133,-31882.205078125,2179.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0724792480469,314.77911376953125,278.1499938964844,0.0,18000.0,317.1499938964844,36027.1796875,36000.0,0.0,0.0,0.7437173128128052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2109702825546265,1.2109873294830322,-1.7052527255145833e-05,0.0,0.0007547785062342,0.0,0.0,251.6940155029297,0.0,0.0,0.0,0.7208430171012878,4.0,0.0,1.0
551880,293.34674072265625,297.1499938964844,293.1499938964844,0.1838719546794891,-3727.832763671875,304.1676330566406,0.6600354909896851,0.2547028064727783,0.2372079044580459,293.4613952636719,297.1499938964844,293.1499938964844,0.2659769356250763,-5255.76123046875,304.18475341796875,0.7291916012763977,0.3431704044342041,0.3339926302433014,293.2424011230469,297.1499938964844,293.1499938964844,0.5599694848060608,-6976.2763671875,304.1561279296875,0.8837297558784485,0.6298208832740784,0.4443047642707824,293.2722473144531,297.1499938964844,293.1499938964844,0.7125875353813171,-11388.7451171875,304.1586303710937,0.9465084671974182,0.7619823813438416,0.7251859307289124,293.2062072753906,297.1499938964844,293.1499938964844,0.0536858886480331,-7263.57763671875,304.15380859375,0.4620482921600342,0.0943048149347305,0.4626847505569458,291.16278076171875,291.1499938964844,255.5545349121093,254.59133911132807,279.1695556640625,293.33953857421875,291.1617431640625,1.0,0.5855459570884705,0.5158644318580627,0.5158644318580627,1.0,1.0,-2.645349264144897,0.992201030254364,1.6531484127044678,0.3675819933414459,0.0,0.0,0.7027056217193604,249.99465942382807,251.0,-33.35622024536133,-31882.205078125,2179.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0724792480469,314.77911376953125,278.1499938964844,0.0,18000.0,317.1499938964844,36027.1796875,36000.0,0.0,0.0,0.7437173128128052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2109702825546265,1.2109873294830322,-1.7052527255145833e-05,0.0,0.0007547785062342,0.0,0.0,251.6940155029297,0.0,0.0,0.0,0.7208430171012878,4.0,0.0,1.0
551940,293.3435974121094,297.1499938964844,293.1499938964844,0.1804986894130706,-3673.611083984375,304.1673889160156,0.654370129108429,0.2503544390201568,0.2334383428096771,293.46240234375,297.1499938964844,293.1499938964844,0.258927971124649,-5145.54931640625,304.1849060058594,0.7220099568367004,0.3350797593593597,0.3265321850776672,293.242919921875,297.1499938964844,293.1499938964844,0.5584670305252075,-6961.470703125,304.1565856933594,0.8798506259918213,0.6273751854896545,0.4427307546138763,293.2724914550781,297.1499938964844,293.1499938964844,0.7104517221450806,-11361.5166015625,304.1593017578125,0.9418075680732728,0.7588396668434143,0.7224103808403015,293.2048034667969,297.1499938964844,293.1499938964844,0.0529613569378852,-7204.05615234375,304.1537475585937,0.4570067226886749,0.0931659638881683,0.4582587480545044,291.1445617675781,291.1499938964844,255.63040161132807,254.6593780517578,279.169677734375,293.3387756347656,291.14373779296875,1.0,0.5846219658851624,0.5178375840187073,0.5178375840187073,1.0,1.0,-2.621307611465454,0.9851227402687072,1.636184811592102,0.3659444451332092,0.0,0.0,0.7046948671340942,252.8947906494141,254.0,-26.91476058959961,-31554.134765625,2153.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7972717285156,314.5860595703125,278.1499938964844,0.0,18000.0,316.6700134277344,35952.99609375,36000.0,0.0,0.0,0.7265164852142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2144466638565063,1.214463710784912,-1.7086951629607938e-05,0.0,0.0007373218541033,0.0,0.0,253.16749572753903,0.0,0.0,0.0,0.7223402261734009,4.0,0.0,1.0
552000,293.3435974121094,297.1499938964844,293.1499938964844,0.1804986894130706,-3673.611083984375,304.1673889160156,0.654370129108429,0.2503544390201568,0.2334383428096771,293.46240234375,297.1499938964844,293.1499938964844,0.258927971124649,-5145.54931640625,304.1849060058594,0.7220099568367004,0.3350797593593597,0.3265321850776672,293.242919921875,297.1499938964844,293.1499938964844,0.5584670305252075,-6961.470703125,304.1565856933594,0.8798506259918213,0.6273751854896545,0.4427307546138763,293.2724914550781,297.1499938964844,293.1499938964844,0.7104517221450806,-11361.5166015625,304.1593017578125,0.9418075680732728,0.7588396668434143,0.7224103808403015,293.2048034667969,297.1499938964844,293.1499938964844,0.0529613569378852,-7204.05615234375,304.1537475585937,0.4570067226886749,0.0931659638881683,0.4582587480545044,291.1445617675781,291.1499938964844,255.63040161132807,254.6593780517578,279.169677734375,293.3387756347656,291.14373779296875,1.0,0.5846219658851624,0.5178375840187073,0.5178375840187073,1.0,1.0,-2.621307611465454,0.9851227402687072,1.636184811592102,0.3659444451332092,0.0,0.0,0.7046948671340942,252.8947906494141,254.0,-26.91476058959961,-31554.134765625,2153.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7972717285156,314.5860595703125,278.1499938964844,0.0,18000.0,316.6700134277344,35952.99609375,36000.0,0.0,0.0,0.7265164852142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2144466638565063,1.214463710784912,-1.7086951629607938e-05,0.0,0.0007373218541033,0.0,0.0,253.16749572753903,0.0,0.0,0.0,0.7223402261734009,4.0,0.0,1.0
552060,293.34039306640625,297.1499938964844,293.1499938964844,0.1772641986608505,-3621.514892578125,304.1669921875,0.6489213109016418,0.2461007386445999,0.2297517210245132,293.4632263183594,297.1499938964844,293.1499938964844,0.251978725194931,-5036.37060546875,304.1848449707031,0.7146157622337341,0.3269948959350586,0.3190736174583435,293.2433776855469,297.1499938964844,293.1499938964844,0.5571121573448181,-6948.30615234375,304.1566467285156,0.8760607838630676,0.6249313950538635,0.4411549270153045,293.27264404296875,297.1499938964844,293.1499938964844,0.7084968686103821,-11336.9462890625,304.1594543457031,0.9371314644813538,0.7557064890861511,0.7196385860443115,293.2034606933594,297.1499938964844,293.1499938964844,0.0522760935127735,-7148.2119140625,304.15362548828125,0.4521806836128235,0.0920542031526565,0.4539519548416137,291.1228332519531,291.1499938964844,255.705795288086,254.7269744873047,279.1697998046875,293.3379821777344,291.12188720703125,1.0,0.5837449431419373,0.5198228359222412,0.5198228359222412,1.0,1.0,-2.5975139141082764,0.9780948758125304,1.619418978691101,0.3643026947975158,0.0,0.0,0.7097328901290894,255.79788208007807,257.0,-28.954647064208984,-31207.099609375,2128.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4024658203125,314.3171691894531,278.1499938964844,0.0,18000.0,316.6700134277344,35856.453125,36000.0,0.0,0.0,0.7147291302680969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2260764837265017,1.2260937690734863,-1.723747482174076e-05,0.0,0.0007253591902554,0.0,0.0,258.5290222167969,0.0,0.0,0.0,0.7274317145347595,4.0,0.0,1.0
552120,293.34039306640625,297.1499938964844,293.1499938964844,0.1772641986608505,-3621.514892578125,304.1669921875,0.6489213109016418,0.2461007386445999,0.2297517210245132,293.4632263183594,297.1499938964844,293.1499938964844,0.251978725194931,-5036.37060546875,304.1848449707031,0.7146157622337341,0.3269948959350586,0.3190736174583435,293.2433776855469,297.1499938964844,293.1499938964844,0.5571121573448181,-6948.30615234375,304.1566467285156,0.8760607838630676,0.6249313950538635,0.4411549270153045,293.27264404296875,297.1499938964844,293.1499938964844,0.7084968686103821,-11336.9462890625,304.1594543457031,0.9371314644813538,0.7557064890861511,0.7196385860443115,293.2034606933594,297.1499938964844,293.1499938964844,0.0522760935127735,-7148.2119140625,304.15362548828125,0.4521806836128235,0.0920542031526565,0.4539519548416137,291.1228332519531,291.1499938964844,255.705795288086,254.7269744873047,279.1697998046875,293.3379821777344,291.12188720703125,1.0,0.5837449431419373,0.5198228359222412,0.5198228359222412,1.0,1.0,-2.5975139141082764,0.9780948758125304,1.619418978691101,0.3643026947975158,0.0,0.0,0.7097328901290894,255.79788208007807,257.0,-28.954647064208984,-31207.099609375,2128.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4024658203125,314.3171691894531,278.1499938964844,0.0,18000.0,316.6700134277344,35856.453125,36000.0,0.0,0.0,0.7147291302680969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2260764837265017,1.2260937690734863,-1.723747482174076e-05,0.0,0.0007253591902554,0.0,0.0,258.5290222167969,0.0,0.0,0.0,0.7274317145347595,4.0,0.0,1.0
552180,293.33709716796875,297.1499938964844,293.1499938964844,0.1740072667598724,-3568.677001953125,304.166748046875,0.6436880230903625,0.2419430464506149,0.2261501997709274,293.46392822265625,297.1499938964844,293.1499938964844,0.2449039816856384,-4924.3125,304.1850280761719,0.7067292332649231,0.3189193308353424,0.3116214573383331,293.2437438964844,297.1499938964844,293.1499938964844,0.5554230213165283,-6931.60498046875,304.1572570800781,0.8723629117012024,0.6224887371063232,0.4395811259746551,293.272705078125,297.1499938964844,293.1499938964844,0.7061312198638916,-11306.7919921875,304.1602478027344,0.9325031042099,0.7525816559791565,0.7168769836425781,293.2021179199219,297.1499938964844,293.1499938964844,0.0515684634447097,-7090.16845703125,304.1535949707031,0.4475734531879425,0.0909691378474235,0.4497624635696411,291.1080322265625,291.1499938964844,255.7807159423828,254.79412841796875,279.169921875,293.33709716796875,291.1073608398437,1.0,0.5829148292541504,0.5218198299407959,0.5218198299407959,1.0,1.0,-2.573986530303955,0.9711252450942992,1.6028611660003662,0.362660676240921,0.0,0.0,0.7163698673248291,258.702392578125,260.0,-22.327035903930664,-30895.86328125,2104.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9742736816406,314.0416259765625,278.1499938964844,0.0,18000.0,316.6700134277344,35793.62890625,36000.0,0.0,0.0,0.7049385905265808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2451177835464478,1.2451351881027222,-1.750900446495507e-05,0.0,0.0007154230261221,0.0,0.0,267.7370300292969,0.0,0.0,0.0,0.7357272505760193,4.0,0.0,1.0
