time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552240,293.33709716796875,297.1499938964844,293.1499938964844,0.1740072667598724,-3568.677001953125,304.166748046875,0.6436880230903625,0.2419430464506149,0.2261501997709274,293.46392822265625,297.1499938964844,293.1499938964844,0.2449039816856384,-4924.3125,304.1850280761719,0.7067292332649231,0.3189193308353424,0.3116214573383331,293.2437438964844,297.1499938964844,293.1499938964844,0.5554230213165283,-6931.60498046875,304.1572570800781,0.8723629117012024,0.6224887371063232,0.4395811259746551,293.272705078125,297.1499938964844,293.1499938964844,0.7061312198638916,-11306.7919921875,304.1602478027344,0.9325031042099,0.7525816559791565,0.7168769836425781,293.2021179199219,297.1499938964844,293.1499938964844,0.0515684634447097,-7090.16845703125,304.1535949707031,0.4475734531879425,0.0909691378474235,0.4497624635696411,291.1080322265625,291.1499938964844,255.7807159423828,254.79412841796875,279.169921875,293.33709716796875,291.1073608398437,1.0,0.5829148292541504,0.5218198299407959,0.5218198299407959,1.0,1.0,-2.573986530303955,0.9711252450942992,1.6028611660003662,0.362660676240921,0.0,0.0,0.7163698673248291,258.702392578125,260.0,-22.327035903930664,-30895.86328125,2104.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9742736816406,314.0416259765625,278.1499938964844,0.0,18000.0,316.6700134277344,35793.62890625,36000.0,0.0,0.0,0.7049385905265808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2451177835464478,1.2451351881027222,-1.750900446495507e-05,0.0,0.0007154230261221,0.0,0.0,267.7370300292969,0.0,0.0,0.0,0.7357272505760193,4.0,0.0,1.0
552300,293.33544921875,297.1499938964844,293.1499938964844,0.1723838299512863,-3542.221435546875,304.1666564941406,0.6411482095718384,0.2399003654718399,0.2243814468383789,293.4642028808594,297.1499938964844,293.1499938964844,0.2413403689861297,-4867.5517578125,304.1851501464844,0.7026510238647461,0.3148857057094574,0.3078983426094055,293.2439270019531,297.1499938964844,293.1499938964844,0.5544834136962891,-6922.28076171875,304.1576538085937,0.8705458641052246,0.6212660074234009,0.4387930333614349,293.27276611328125,297.1499938964844,293.1499938964844,0.7048302292823792,-11290.1728515625,304.1607666015625,0.9302099943161012,0.7510198950767517,0.7154964804649353,293.20147705078125,297.1499938964844,293.1499938964844,0.0512109771370887,-7060.77587890625,304.1535949707031,0.445351094007492,0.0904363170266151,0.4477107226848602,291.1024780273437,291.1499938964844,255.8180084228516,254.82752990722656,279.16998291015625,293.3366394042969,291.1019287109375,1.0,0.5825167894363403,0.522822916507721,0.522822916507721,1.0,1.0,-2.5623154640197754,0.9676599502563475,1.5946555137634275,0.361838698387146,0.0,0.0,0.7201073169708252,260.15606689453125,260.0,-18.859994888305664,-30746.890625,2092.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7550354003906,313.90301513671875,278.1499938964844,0.0,18000.0,316.19000244140625,35771.2734375,36000.0,0.0,0.0,0.6959508061408997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561975717544556,1.256215214729309,-1.7672242393018678e-05,0.0,0.0007063016528263,0.0,0.0,273.2430419921875,0.0,0.0,0.0,0.7405881285667419,4.0,0.0,1.0
552360,293.3337707519531,297.1499938964844,293.1499938964844,0.1708147674798965,-3516.662109375,304.1664733886719,0.6386562585830688,0.237881600856781,0.2226334512233734,293.4644775390625,297.1499938964844,293.1499938964844,0.2378321141004562,-4811.5703125,304.18511962890625,0.6985539197921753,0.3108557462692261,0.3041775524616241,293.2440795898437,297.1499938964844,293.1499938964844,0.5536385774612427,-6914.01123046875,304.15777587890625,0.868750274181366,0.6200441122055054,0.4380045235157013,293.27276611328125,297.1499938964844,293.1499938964844,0.7036452293395996,-11275.2421875,304.16094970703125,0.92793470621109,0.7494605183601379,0.714116632938385,293.2008361816406,297.1499938964844,293.1499938964844,0.050870593637228,-7032.99609375,304.153564453125,0.4431822299957275,0.089909628033638,0.445686012506485,291.0949401855469,291.1499938964844,255.85516357421875,254.8608245849609,279.1700439453125,293.3361511230469,291.0938415527344,1.0,0.5821296572685242,0.5238291025161743,0.5238291025161743,1.0,1.0,-2.5507051944732666,0.9642072319984436,1.5864980220794678,0.3610157668590545,0.0,0.0,0.7244941592216492,261.6102905273437,263.0,-21.59189796447754,-30576.130859375,2080.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.50006103515625,313.7357177734375,278.1499938964844,0.0,18000.0,316.19000244140625,35745.453125,36000.0,0.0,0.0,0.6916244029998779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2682745456695557,1.2682924270629885,-1.7851541997515596e-05,0.0,0.0007019108743406,0.0,0.0,279.3359680175781,0.0,0.0,0.0,0.7459394931793213,4.0,0.0,1.0
552420,293.3303527832031,297.1499938964844,293.1499938964844,0.1677139848470688,-3465.946533203125,304.1661682128906,0.6338076591491699,0.2339185774326324,0.2192033678293228,293.46484375,297.1499938964844,293.1499938964844,0.2308069914579391,-4698.841796875,304.1851501464844,0.6903277635574341,0.3028099536895752,0.2967471182346344,293.2443542480469,297.1499938964844,293.1499938964844,0.551856279373169,-6896.4765625,304.1581726074219,0.8652288913726807,0.6176086068153381,0.4364324510097503,293.2727355957031,297.1499938964844,293.1499938964844,0.7011634707450867,-11243.837890625,304.1614685058594,0.923456370830536,0.7463570237159729,0.7113697528839111,293.1995849609375,297.1499938964844,293.1499938964844,0.0501914136111736,-6977.51123046875,304.15350341796875,0.4390066564083099,0.0888751298189163,0.4417184889316559,291.08123779296875,291.1499938964844,255.9291381835937,254.92706298828125,279.1701354980469,293.33514404296875,291.0807189941406,1.0,0.581389307975769,0.5258493423461914,0.5258493423461914,1.0,1.0,-2.5276975631713867,0.9573515057563782,1.570346117019653,0.3593717813491821,0.0,0.0,0.734728217124939,264.5180053710937,266.0,-17.638248443603516,-30278.68359375,2057.516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9949645996094,313.41912841796875,278.1499938964844,0.0,18000.0,316.19000244140625,35674.8671875,36000.0,0.0,0.0,0.6844549775123596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2984222173690796,1.2984405755996704,-1.830546716519165e-05,0.0,0.0006946348003111,0.0,0.0,294.9684753417969,0.0,0.0,0.0,0.7592673301696777,4.0,0.0,1.0
552480,293.3303527832031,297.1499938964844,293.1499938964844,0.1677139848470688,-3465.946533203125,304.1661682128906,0.6338076591491699,0.2339185774326324,0.2192033678293228,293.46484375,297.1499938964844,293.1499938964844,0.2308069914579391,-4698.841796875,304.1851501464844,0.6903277635574341,0.3028099536895752,0.2967471182346344,293.2443542480469,297.1499938964844,293.1499938964844,0.551856279373169,-6896.4765625,304.1581726074219,0.8652288913726807,0.6176086068153381,0.4364324510097503,293.2727355957031,297.1499938964844,293.1499938964844,0.7011634707450867,-11243.837890625,304.1614685058594,0.923456370830536,0.7463570237159729,0.7113697528839111,293.1995849609375,297.1499938964844,293.1499938964844,0.0501914136111736,-6977.51123046875,304.15350341796875,0.4390066564083099,0.0888751298189163,0.4417184889316559,291.08123779296875,291.1499938964844,255.9291381835937,254.92706298828125,279.1701354980469,293.33514404296875,291.0807189941406,1.0,0.581389307975769,0.5258493423461914,0.5258493423461914,1.0,1.0,-2.5276975631713867,0.9573515057563782,1.570346117019653,0.3593717813491821,0.0,0.0,0.734728217124939,264.5180053710937,266.0,-17.638248443603516,-30278.68359375,2057.516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9949645996094,313.41912841796875,278.1499938964844,0.0,18000.0,316.19000244140625,35674.8671875,36000.0,0.0,0.0,0.6844549775123596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2984222173690796,1.2984405755996704,-1.830546716519165e-05,0.0,0.0006946348003111,0.0,0.0,294.9684753417969,0.0,0.0,0.0,0.7592673301696777,4.0,0.0,1.0
552540,293.3268737792969,297.1499938964844,293.1499938964844,0.1645970195531845,-3414.6044921875,304.1659851074219,0.6291077733039856,0.2300539314746856,0.215860515832901,293.465087890625,297.1499938964844,293.1499938964844,0.2236848622560501,-4583.58935546875,304.185302734375,0.6820919513702393,0.2947838306427002,0.2893327176570892,293.2445678710937,297.1499938964844,293.1499938964844,0.5497164130210876,-6875.2265625,304.1590270996094,0.86179119348526,0.6151714324951172,0.4348603188991546,293.272705078125,297.1499938964844,293.1499938964844,0.6982393860816956,-11206.546875,304.1625366210937,0.9190824627876282,0.7432571649551392,0.7086283564567566,293.1983642578125,297.1499938964844,293.1499938964844,0.0494883693754673,-6919.70703125,304.15350341796875,0.4350414574146271,0.0878649055957794,0.4378583133220672,291.0750732421875,291.1499938964844,256.0026550292969,254.99282836914065,279.1702575683594,293.3341064453125,291.0748291015625,1.0,0.5806928873062134,0.527881383895874,0.527881383895874,1.0,1.0,-2.504950046539306,0.950554370880127,1.5543956756591797,0.3577284514904022,0.0,0.0,0.7451944351196289,267.4284973144531,269.0,-10.294172286987305,-30002.16015625,2035.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5140686035156,313.123046875,278.1499938964844,0.0,18000.0,315.7099914550781,35653.59765625,36000.0,0.0,0.0,0.6742289066314697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3306573629379272,1.3306761980056765,-1.881529351521749e-05,0.0,0.0006842566654086,0.0,0.0,312.53765869140625,0.0,0.0,0.0,0.7736321687698364,4.0,0.0,1.0
552600,293.3268737792969,297.1499938964844,293.1499938964844,0.1645970195531845,-3414.6044921875,304.1659851074219,0.6291077733039856,0.2300539314746856,0.215860515832901,293.465087890625,297.1499938964844,293.1499938964844,0.2236848622560501,-4583.58935546875,304.185302734375,0.6820919513702393,0.2947838306427002,0.2893327176570892,293.2445678710937,297.1499938964844,293.1499938964844,0.5497164130210876,-6875.2265625,304.1590270996094,0.86179119348526,0.6151714324951172,0.4348603188991546,293.272705078125,297.1499938964844,293.1499938964844,0.6982393860816956,-11206.546875,304.1625366210937,0.9190824627876282,0.7432571649551392,0.7086283564567566,293.1983642578125,297.1499938964844,293.1499938964844,0.0494883693754673,-6919.70703125,304.15350341796875,0.4350414574146271,0.0878649055957794,0.4378583133220672,291.0750732421875,291.1499938964844,256.0026550292969,254.99282836914065,279.1702575683594,293.3341064453125,291.0748291015625,1.0,0.5806928873062134,0.527881383895874,0.527881383895874,1.0,1.0,-2.504950046539306,0.950554370880127,1.5543956756591797,0.3577284514904022,0.0,0.0,0.7451944351196289,267.4284973144531,269.0,-10.294172286987305,-30002.16015625,2035.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5140686035156,313.123046875,278.1499938964844,0.0,18000.0,315.7099914550781,35653.59765625,36000.0,0.0,0.0,0.6742289066314697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3306573629379272,1.3306761980056765,-1.881529351521749e-05,0.0,0.0006842566654086,0.0,0.0,312.53765869140625,0.0,0.0,0.0,0.7736321687698364,4.0,0.0,1.0
552660,293.3233337402344,297.1499938964844,293.1499938964844,0.1616250127553939,-3365.5576171875,304.16558837890625,0.6245114207267761,0.2262886315584182,0.2126050442457199,293.4651794433594,297.1499938964844,293.1499938964844,0.2166924327611923,-4469.7763671875,304.1851806640625,0.6738949418067932,0.2867821156978607,0.281937837600708,293.2447509765625,297.1499938964844,293.1499938964844,0.5477291345596313,-6855.7294921875,304.1593017578125,0.8584364652633667,0.6127405166625977,0.4332893192768097,293.2725830078125,297.1499938964844,293.1499938964844,0.6955013275146484,-11172.0751953125,304.16290283203125,0.9148373007774352,0.7401703000068665,0.7058939933776855,293.1972045898437,297.1499938964844,293.1499938964844,0.048823807388544,-6865.47509765625,304.1534423828125,0.4312799274921417,0.0868778973817825,0.4340998530387878,291.065185546875,291.1499938964844,256.07568359375,255.05813598632807,279.1703796386719,293.3330078125,291.06475830078125,1.0,0.5800389051437378,0.529924750328064,0.529924750328064,1.0,1.0,-2.4824635982513428,0.943816602230072,1.5386470556259155,0.3560854196548462,0.0,0.0,0.7571024298667908,270.340576171875,272.0,-12.735431671142578,-29703.06640625,2013.1861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9998474121094,312.79803466796875,278.1499938964844,0.0,18000.0,315.7099914550781,35612.01953125,36000.0,0.0,0.0,0.669196367263794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365345120429993,1.3653645515441897,-1.937377965077758e-05,0.0,0.0006791492342017,0.0,0.0,332.2354736328125,0.0,0.0,0.0,0.789256751537323,4.0,0.0,1.0
552720,293.3233337402344,297.1499938964844,293.1499938964844,0.1616250127553939,-3365.5576171875,304.16558837890625,0.6245114207267761,0.2262886315584182,0.2126050442457199,293.4651794433594,297.1499938964844,293.1499938964844,0.2166924327611923,-4469.7763671875,304.1851806640625,0.6738949418067932,0.2867821156978607,0.281937837600708,293.2447509765625,297.1499938964844,293.1499938964844,0.5477291345596313,-6855.7294921875,304.1593017578125,0.8584364652633667,0.6127405166625977,0.4332893192768097,293.2725830078125,297.1499938964844,293.1499938964844,0.6955013275146484,-11172.0751953125,304.16290283203125,0.9148373007774352,0.7401703000068665,0.7058939933776855,293.1972045898437,297.1499938964844,293.1499938964844,0.048823807388544,-6865.47509765625,304.1534423828125,0.4312799274921417,0.0868778973817825,0.4340998530387878,291.065185546875,291.1499938964844,256.07568359375,255.05813598632807,279.1703796386719,293.3330078125,291.06475830078125,1.0,0.5800389051437378,0.529924750328064,0.529924750328064,1.0,1.0,-2.4824635982513428,0.943816602230072,1.5386470556259155,0.3560854196548462,0.0,0.0,0.7571024298667908,270.340576171875,272.0,-12.735431671142578,-29703.06640625,2013.1861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9998474121094,312.79803466796875,278.1499938964844,0.0,18000.0,315.7099914550781,35612.01953125,36000.0,0.0,0.0,0.669196367263794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365345120429993,1.3653645515441897,-1.937377965077758e-05,0.0,0.0006791492342017,0.0,0.0,332.2354736328125,0.0,0.0,0.0,0.789256751537323,4.0,0.0,1.0
552780,293.3197631835937,297.1499938964844,293.1499938964844,0.1586443036794662,-3316.00830078125,304.1653747558594,0.6199615001678467,0.2226236313581466,0.2094388902187347,293.46514892578125,297.1499938964844,293.1499938964844,0.2096274644136428,-4353.75537109375,304.18524169921875,0.665787398815155,0.2788076996803283,0.2745665609836578,293.244873046875,297.1499938964844,293.1499938964844,0.5454036593437195,-6832.66259765625,304.1600952148437,0.8551658391952515,0.6103153824806213,0.4317237734794616,293.2724304199219,297.1499938964844,293.1499938964844,0.6923475861549377,-11131.9658203125,304.1638488769531,0.9107494950294496,0.7370964288711548,0.7031742334365845,293.196044921875,297.1499938964844,293.1499938964844,0.0481354929506778,-6808.919921875,304.1534423828125,0.4277159869670868,0.0859139263629913,0.4304421544075012,291.0624694824219,291.1499938964844,256.14825439453125,255.1229553222656,279.17047119140625,293.33184814453125,291.0624084472656,1.0,0.5794278383255005,0.5319788455963135,0.5319788455963135,1.0,1.0,-2.4602584838867188,0.937146782875061,1.5231117010116575,0.3544471561908722,0.0,0.0,0.7690248489379883,273.2533264160156,275.0,-5.251883029937744,-29443.197265625,1991.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5354919433594,312.5150451660156,278.1499938964844,0.0,18000.0,315.7099914550781,35603.12109375,36000.0,0.0,0.0,0.665635883808136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4022433757781982,1.4022634029388428,-1.9991884983028285e-05,0.0,0.0006755358190275,0.0,0.0,354.272705078125,0.0,0.0,0.0,0.8059056997299194,4.0,0.0,1.0
552840,293.3197631835937,297.1499938964844,293.1499938964844,0.1586443036794662,-3316.00830078125,304.1653747558594,0.6199615001678467,0.2226236313581466,0.2094388902187347,293.46514892578125,297.1499938964844,293.1499938964844,0.2096274644136428,-4353.75537109375,304.18524169921875,0.665787398815155,0.2788076996803283,0.2745665609836578,293.244873046875,297.1499938964844,293.1499938964844,0.5454036593437195,-6832.66259765625,304.1600952148437,0.8551658391952515,0.6103153824806213,0.4317237734794616,293.2724304199219,297.1499938964844,293.1499938964844,0.6923475861549377,-11131.9658203125,304.1638488769531,0.9107494950294496,0.7370964288711548,0.7031742334365845,293.196044921875,297.1499938964844,293.1499938964844,0.0481354929506778,-6808.919921875,304.1534423828125,0.4277159869670868,0.0859139263629913,0.4304421544075012,291.0624694824219,291.1499938964844,256.14825439453125,255.1229553222656,279.17047119140625,293.33184814453125,291.0624084472656,1.0,0.5794278383255005,0.5319788455963135,0.5319788455963135,1.0,1.0,-2.4602584838867188,0.937146782875061,1.5231117010116575,0.3544471561908722,0.0,0.0,0.7690248489379883,273.2533264160156,275.0,-5.251883029937744,-29443.197265625,1991.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5354919433594,312.5150451660156,278.1499938964844,0.0,18000.0,315.7099914550781,35603.12109375,36000.0,0.0,0.0,0.665635883808136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4022433757781982,1.4022634029388428,-1.9991884983028285e-05,0.0,0.0006755358190275,0.0,0.0,354.272705078125,0.0,0.0,0.0,0.8059056997299194,4.0,0.0,1.0
552900,293.3179626464844,297.1499938964844,293.1499938964844,0.157156616449356,-3291.156005859375,304.165283203125,0.6176803708076477,0.2208283841609954,0.2078889906406402,293.4650573730469,297.1499938964844,293.1499938964844,0.2060783207416534,-4295.091796875,304.1852722167969,0.6617804765701294,0.2748308479785919,0.2708899080753326,293.24493408203125,297.1499938964844,293.1499938964844,0.5441235303878784,-6819.9208984375,304.1605834960937,0.8535585999488831,0.6091023683547974,0.4309405982494354,293.2723693847656,297.1499938964844,293.1499938964844,0.6906247735023499,-11109.9931640625,304.1644592285156,0.9087691307067872,0.7355608344078064,0.7018155455589294,293.19549560546875,297.1499938964844,293.1499938964844,0.0477845780551433,-6779.9794921875,304.1534729003906,0.426004409790039,0.0854402482509613,0.4286501407623291,291.06353759765625,291.1499938964844,256.1843566894531,255.1551818847656,279.1705322265625,293.3312683105469,291.0636291503906,1.0,0.5791378617286682,0.5330103635787964,0.5330103635787964,1.0,1.0,-2.449252128601074,0.9338342547416688,1.5154178142547607,0.3536286950111389,0.0,0.0,0.7746899724006653,274.711181640625,275.0,-1.0805543661117554,-29320.74609375,1981.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3258361816406,312.38885498046875,278.1499938964844,0.0,18000.0,315.2300109863281,35612.24609375,36000.0,0.0,0.0,0.6595032811164856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4199820756912231,1.4200024604797363,-2.029795359703712e-05,0.0,0.000669312023092,0.0,0.0,365.2764587402344,0.0,0.0,0.0,0.8139578104019165,4.0,0.0,1.0
552960,293.3161315917969,297.1499938964844,293.1499938964844,0.1557201594114303,-3267.164794921875,304.16510009765625,0.6153799891471863,0.2190564721822738,0.2063602060079574,293.4649658203125,297.1499938964844,293.1499938964844,0.2025846242904663,-4237.1943359375,304.1852111816406,0.6578112244606018,0.2708601653575897,0.2672189772129059,293.2449645996094,297.1499938964844,293.1499938964844,0.5429316163063049,-6808.17333984375,304.16082763671875,0.8519697189331055,0.6078903675079346,0.4301573038101196,293.27227783203125,297.1499938964844,293.1499938964844,0.6890095472335815,-11089.6064453125,304.1647644042969,0.9068356156349182,0.7340276837348938,0.7004578113555908,293.1949462890625,297.1499938964844,293.1499938964844,0.0474494062364101,-6752.5126953125,304.1534423828125,0.4243374466896057,0.0849717557430267,0.4268810749053955,291.062744140625,291.1499938964844,256.2203674316406,255.1873016357422,279.17059326171875,293.3306579589844,291.062255859375,1.0,0.5788576006889343,0.5340449213981628,0.5340449213981628,1.0,1.0,-2.4383065700531006,0.9305354356765748,1.5077710151672363,0.3528102338314056,0.0,0.0,0.7805476188659668,276.1698608398437,278.0,-3.515110492706299,-29175.275390625,1971.3309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.09552001953125,312.24176025390625,278.1499938964844,0.0,18000.0,315.2300109863281,35619.53125,36000.0,0.0,0.0,0.6578466296195984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371753931045532,1.4371960163116455,-2.059790494968184e-05,0.0,0.0006676306948065,0.0,0.0,376.1716003417969,0.0,0.0,0.0,0.8218212127685547,4.0,0.0,1.0
553020,293.3128662109375,297.1499938964844,293.1499938964844,0.152872234582901,-3219.421142578125,304.1648254394531,0.6106266975402832,0.2155134677886963,0.2033282071352005,293.46514892578125,297.1499938964844,293.1499938964844,0.1955934017896652,-4120.6123046875,304.1851501464844,0.6499502062797546,0.2628454267978668,0.259841650724411,293.2450866699219,297.1499938964844,293.1499938964844,0.5405135750770569,-6784.3095703125,304.1612548828125,0.8488371968269348,0.6054620742797852,0.4285911619663238,293.2720947265625,297.1499938964844,293.1499938964844,0.685741126537323,-11048.3193359375,304.1653137207031,0.90311461687088,0.730964720249176,0.6977492570877075,293.1938781738281,297.1499938964844,293.1499938964844,0.0467875637114048,-6698.29443359375,304.1534118652344,0.4211255311965942,0.0840489566326141,0.4234117567539215,291.06109619140625,291.1499938964844,256.2920227050781,255.25112915039065,279.1707763671875,293.3296813964844,291.06121826171875,1.0,0.578321635723114,0.5361316800117493,0.5361316800117493,1.0,1.0,-2.4164958000183105,0.9239455461502076,1.492550253868103,0.3511663973331451,0.0,0.0,0.792653501033783,279.10186767578125,266.0,-0.2823165953159332,-28923.3203125,1951.1541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.68408203125,311.9898986816406,278.1499938964844,0.0,18000.0,315.2300109863281,35608.3203125,36000.0,0.0,0.0,0.6553493142127991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4731483459472656,1.4731695652008057,-2.123111698892899e-05,0.0,0.0006650962750427,0.0,0.0,399.6457214355469,0.0,0.0,0.0,0.8382790088653564,4.0,0.0,1.0
553080,293.3128662109375,297.1499938964844,293.1499938964844,0.152872234582901,-3219.421142578125,304.1648254394531,0.6106266975402832,0.2155134677886963,0.2033282071352005,293.46514892578125,297.1499938964844,293.1499938964844,0.1955934017896652,-4120.6123046875,304.1851501464844,0.6499502062797546,0.2628454267978668,0.259841650724411,293.2450866699219,297.1499938964844,293.1499938964844,0.5405135750770569,-6784.3095703125,304.1612548828125,0.8488371968269348,0.6054620742797852,0.4285911619663238,293.2720947265625,297.1499938964844,293.1499938964844,0.685741126537323,-11048.3193359375,304.1653137207031,0.90311461687088,0.730964720249176,0.6977492570877075,293.1938781738281,297.1499938964844,293.1499938964844,0.0467875637114048,-6698.29443359375,304.1534118652344,0.4211255311965942,0.0840489566326141,0.4234117567539215,291.06109619140625,291.1499938964844,256.2920227050781,255.25112915039065,279.1707763671875,293.3296813964844,291.06121826171875,1.0,0.578321635723114,0.5361316800117493,0.5361316800117493,1.0,1.0,-2.4164958000183105,0.9239455461502076,1.492550253868103,0.3511663973331451,0.0,0.0,0.792653501033783,279.10186767578125,266.0,-0.2823165953159332,-28923.3203125,1951.1541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.68408203125,311.9898986816406,278.1499938964844,0.0,18000.0,315.2300109863281,35608.3203125,36000.0,0.0,0.0,0.6553493142127991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4731483459472656,1.4731695652008057,-2.123111698892899e-05,0.0,0.0006650962750427,0.0,0.0,399.6457214355469,0.0,0.0,0.0,0.8382790088653564,4.0,0.0,1.0
553140,293.3095397949219,297.1499938964844,293.1499938964844,0.1497124582529068,-3165.90625,304.1651611328125,0.6083848476409912,0.2120589166879654,0.2000964432954788,293.4654541015625,297.1499938964844,293.1499938964844,0.1881852596998214,-3995.671630859375,304.185791015625,0.644760012626648,0.2547983527183532,0.2521432936191559,293.2450256347656,297.1499938964844,293.1499938964844,0.5373278856277466,-6752.34228515625,304.162841796875,0.8492705821990967,0.6030633449554443,0.4268471896648407,293.2718200683594,297.1499938964844,293.1499938964844,0.68157559633255,-10994.806640625,304.16717529296875,0.9035629630088806,0.7279304265975952,0.6948028802871704,293.192626953125,297.1499938964844,293.1499938964844,0.0458750054240226,-6622.79833984375,304.1537780761719,0.4201526045799255,0.0831888541579246,0.4189469814300537,291.0708312988281,291.1499938964844,256.3631896972656,255.31446838378903,279.17144775390625,293.32867431640625,291.07147216796875,1.0,0.573402464389801,0.5383114218711853,0.5383114218711853,1.0,1.0,-2.392366647720337,0.9163987636566162,1.4759680032730105,0.3491296172142029,0.0,0.0,0.8026849031448364,275.5996398925781,254.0,11.413776397705078,-28676.544921875,1901.5386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3451232910156,311.7903747558594,278.1499938964844,0.0,18000.0,314.75,35660.43359375,36000.0,0.0,0.0,0.6488262414932251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.505218267440796,1.5052400827407837,-2.1822921553393823e-05,0.0,0.0006584762013517,0.0,0.0,421.6435546875,0.0,0.0,0.0,0.8529811501502991,4.0,0.0,1.0
553200,293.3095397949219,297.1499938964844,293.1499938964844,0.1497124582529068,-3165.90625,304.1651611328125,0.6083848476409912,0.2120589166879654,0.2000964432954788,293.4654541015625,297.1499938964844,293.1499938964844,0.1881852596998214,-3995.671630859375,304.185791015625,0.644760012626648,0.2547983527183532,0.2521432936191559,293.2450256347656,297.1499938964844,293.1499938964844,0.5373278856277466,-6752.34228515625,304.162841796875,0.8492705821990967,0.6030633449554443,0.4268471896648407,293.2718200683594,297.1499938964844,293.1499938964844,0.68157559633255,-10994.806640625,304.16717529296875,0.9035629630088806,0.7279304265975952,0.6948028802871704,293.192626953125,297.1499938964844,293.1499938964844,0.0458750054240226,-6622.79833984375,304.1537780761719,0.4201526045799255,0.0831888541579246,0.4189469814300537,291.0708312988281,291.1499938964844,256.3631896972656,255.31446838378903,279.17144775390625,293.32867431640625,291.07147216796875,1.0,0.573402464389801,0.5383114218711853,0.5383114218711853,1.0,1.0,-2.392366647720337,0.9163987636566162,1.4759680032730105,0.3491296172142029,0.0,0.0,0.8026849031448364,275.5996398925781,254.0,11.413776397705078,-28676.544921875,1901.5386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3451232910156,311.7903747558594,278.1499938964844,0.0,18000.0,314.75,35660.43359375,36000.0,0.0,0.0,0.6488262414932251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.505218267440796,1.5052400827407837,-2.1822921553393823e-05,0.0,0.0006584762013517,0.0,0.0,421.6435546875,0.0,0.0,0.0,0.8529811501502991,4.0,0.0,1.0
553260,293.3056335449219,297.1499938964844,293.1499938964844,0.1466289758682251,-3113.54248046875,304.16522216796875,0.6079373955726624,0.2088110744953155,0.1968944817781448,293.4652099609375,297.1499938964844,293.1499938964844,0.1808168888092041,-3870.447509765625,304.1861267089844,0.6411762833595276,0.2468543648719787,0.2443695664405822,293.2445678710937,297.1499938964844,293.1499938964844,0.5341400504112244,-6720.60302734375,304.1638488769531,0.851969838142395,0.6007468700408936,0.4250427782535553,293.27117919921875,297.1499938964844,293.1499938964844,0.6774082183837891,-10941.7392578125,304.1683654785156,0.906665563583374,0.7249732613563538,0.6917684078216553,293.1910095214844,297.1499938964844,293.1499938964844,0.0449258647859096,-6544.703125,304.15411376953125,0.4206917285919189,0.0824367105960846,0.4142259359359741,291.078125,291.1499938964844,256.43389892578125,255.37730407714844,279.17193603515625,293.3272399902344,291.0784912109375,1.0,0.5663512945175171,0.5405301451683044,0.5405301451683044,1.0,1.0,-2.367694854736328,0.9086005091667176,1.4590942859649658,0.3469360768795013,0.0,0.0,0.8116914629936218,268.2317199707031,242.0,10.02312469482422,-28391.388671875,1836.3265380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0115051269531,311.5808410644531,278.1499938964844,0.0,18000.0,314.75,35702.95703125,36000.0,0.0,0.0,0.6464740037918091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5319547653198242,1.5319771766662598,-2.2325646568788216e-05,0.0,0.0006560889305546,0.0,0.0,440.6333618164063,0.0,0.0,0.0,0.8653625845909119,4.0,0.0,1.0
553320,293.3056335449219,297.1499938964844,293.1499938964844,0.1466289758682251,-3113.54248046875,304.16522216796875,0.6079373955726624,0.2088110744953155,0.1968944817781448,293.4652099609375,297.1499938964844,293.1499938964844,0.1808168888092041,-3870.447509765625,304.1861267089844,0.6411762833595276,0.2468543648719787,0.2443695664405822,293.2445678710937,297.1499938964844,293.1499938964844,0.5341400504112244,-6720.60302734375,304.1638488769531,0.851969838142395,0.6007468700408936,0.4250427782535553,293.27117919921875,297.1499938964844,293.1499938964844,0.6774082183837891,-10941.7392578125,304.1683654785156,0.906665563583374,0.7249732613563538,0.6917684078216553,293.1910095214844,297.1499938964844,293.1499938964844,0.0449258647859096,-6544.703125,304.15411376953125,0.4206917285919189,0.0824367105960846,0.4142259359359741,291.078125,291.1499938964844,256.43389892578125,255.37730407714844,279.17193603515625,293.3272399902344,291.0784912109375,1.0,0.5663512945175171,0.5405301451683044,0.5405301451683044,1.0,1.0,-2.367694854736328,0.9086005091667176,1.4590942859649658,0.3469360768795013,0.0,0.0,0.8116914629936218,268.2317199707031,242.0,10.02312469482422,-28391.388671875,1836.3265380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0115051269531,311.5808410644531,278.1499938964844,0.0,18000.0,314.75,35702.95703125,36000.0,0.0,0.0,0.6464740037918091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5319547653198242,1.5319771766662598,-2.2325646568788216e-05,0.0,0.0006560889305546,0.0,0.0,440.6333618164063,0.0,0.0,0.0,0.8653625845909119,4.0,0.0,1.0
553380,293.3012390136719,297.1499938964844,293.1499938964844,0.1435787677764892,-3061.420166015625,304.1652526855469,0.6086382269859314,0.2057565003633499,0.193793773651123,293.46441650390625,297.1499938964844,293.1499938964844,0.1734531372785568,-3744.0859375,304.18634033203125,0.6384952068328857,0.2390294969081878,0.2366256117820739,293.2438049316406,297.1499938964844,293.1499938964844,0.5306621193885803,-6685.8671875,304.1650390625,0.8560888171195984,0.5985054969787598,0.4232344031333923,293.2702331542969,297.1499938964844,293.1499938964844,0.6728776097297668,-10883.875,304.1697998046875,0.9115671515464784,0.7220924496650696,0.6887288689613342,293.1891174316406,297.1499938964844,293.1499938964844,0.0439582467079162,-6464.904296875,304.15435791015625,0.4222472906112671,0.0817834883928299,0.4095813333988189,291.091064453125,291.1499938964844,256.5041809082031,255.4396209716797,279.1722106933594,293.3254089355469,291.0918273925781,1.0,0.5580761432647705,0.54276442527771,0.54276442527771,1.0,1.0,-2.34326171875,0.9008525609970092,1.4424090385437012,0.3447341918945312,0.0,0.0,0.8187547922134399,258.8355407714844,230.0,17.01201629638672,-28141.205078125,1764.464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7549133300781,311.4281921386719,278.1499938964844,0.0,18000.0,314.75,35759.8828125,36000.0,0.0,0.0,0.6445354223251343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554837703704834,1.5548604726791382,-2.2767449991079047e-05,0.0,0.0006541215116158,0.0,0.0,457.4316711425781,0.0,0.0,0.0,0.8759092688560486,4.0,0.0,1.0
553440,293.3012390136719,297.1499938964844,293.1499938964844,0.1435787677764892,-3061.420166015625,304.1652526855469,0.6086382269859314,0.2057565003633499,0.193793773651123,293.46441650390625,297.1499938964844,293.1499938964844,0.1734531372785568,-3744.0859375,304.18634033203125,0.6384952068328857,0.2390294969081878,0.2366256117820739,293.2438049316406,297.1499938964844,293.1499938964844,0.5306621193885803,-6685.8671875,304.1650390625,0.8560888171195984,0.5985054969787598,0.4232344031333923,293.2702331542969,297.1499938964844,293.1499938964844,0.6728776097297668,-10883.875,304.1697998046875,0.9115671515464784,0.7220924496650696,0.6887288689613342,293.1891174316406,297.1499938964844,293.1499938964844,0.0439582467079162,-6464.904296875,304.15435791015625,0.4222472906112671,0.0817834883928299,0.4095813333988189,291.091064453125,291.1499938964844,256.5041809082031,255.4396209716797,279.1722106933594,293.3254089355469,291.0918273925781,1.0,0.5580761432647705,0.54276442527771,0.54276442527771,1.0,1.0,-2.34326171875,0.9008525609970092,1.4424090385437012,0.3447341918945312,0.0,0.0,0.8187547922134399,258.8355407714844,230.0,17.01201629638672,-28141.205078125,1764.464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7549133300781,311.4281921386719,278.1499938964844,0.0,18000.0,314.75,35759.8828125,36000.0,0.0,0.0,0.6445354223251343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554837703704834,1.5548604726791382,-2.2767449991079047e-05,0.0,0.0006541215116158,0.0,0.0,457.4316711425781,0.0,0.0,0.0,0.8759092688560486,4.0,0.0,1.0
553500,293.2989501953125,297.1499938964844,293.1499938964844,0.1420712620019912,-3035.53955078125,304.16522216796875,0.6093061566352844,0.2042939066886901,0.1922862380743026,293.4638366699219,297.1499938964844,293.1499938964844,0.1697857230901718,-3680.68603515625,304.1864013671875,0.6373767852783203,0.2351585924625396,0.2327752262353897,293.2433776855469,297.1499938964844,293.1499938964844,0.5288164615631104,-6667.4111328125,304.1656494140625,0.8585474491119385,0.5974053740501404,0.4223321676254272,293.26971435546875,297.1499938964844,293.1499938964844,0.6704767942428589,-10853.185546875,304.1705627441406,0.914554238319397,0.7206732630729675,0.6872121691703796,293.1880798339844,297.1499938964844,293.1499938964844,0.0434744581580162,-6424.92626953125,304.1544494628906,0.4233278334140777,0.0814883336424827,0.4073220789432525,291.0998229980469,291.1499938964844,256.5391540527344,255.4705810546875,279.1722717285156,293.3243713378906,291.1007385253906,1.0,0.5536525845527649,0.5438847541809082,0.5438847541809082,1.0,1.0,-2.331204414367676,0.8970246315002441,1.4341797828674316,0.3436422049999237,0.0,0.0,0.8212241530418396,253.6884155273437,230.0,20.80301856994629,-28022.759765625,1727.4415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6539611816406,311.36962890625,278.1499938964844,0.0,18000.0,314.2699890136719,35799.93359375,36000.0,0.0,0.0,0.6388401389122009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.563569188117981,1.5635921955108645,-2.2941851057112217e-05,0.0,0.0006483415490947,0.0,0.0,464.0189208984375,0.0,0.0,0.0,0.8799384236335754,4.0,0.0,1.0
553560,293.29656982421875,297.1499938964844,293.1499938964844,0.140624389052391,-3010.701904296875,304.1650695800781,0.6101474761962891,0.2028701305389404,0.1908070743083953,293.46319580078125,297.1499938964844,293.1499938964844,0.1661891341209411,-3618.292236328125,304.1863098144531,0.6363686919212341,0.2313135266304016,0.2289412319660186,293.2428894042969,297.1499938964844,293.1499938964844,0.5270772576332092,-6650.15283203125,304.1659545898437,0.8612322807312012,0.5963183641433716,0.421432763338089,293.2691345214844,297.1499938964844,293.1499938964844,0.6682043075561523,-10824.384765625,304.17095947265625,0.9178481698036194,0.719268262386322,0.6856999397277832,293.1870422363281,297.1499938964844,293.1499938964844,0.0430129691958427,-6386.97021484375,304.15447998046875,0.4245869219303131,0.0812112465500831,0.4051107466220855,291.1064147949219,291.1499938964844,256.573974609375,255.5014038085937,279.1723327636719,293.32330322265625,291.10662841796875,1.0,0.5490946173667908,0.545006513595581,0.545006513595581,1.0,1.0,-2.3192672729492188,0.8932327032089233,1.426034688949585,0.3425586223602295,0.0,0.0,0.8234297633171082,248.3453063964844,218.0,17.424619674682617,-27879.7421875,1690.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5330810546875,311.2894897460937,278.1499938964844,0.0,18000.0,314.2699890136719,35836.4453125,36000.0,0.0,0.0,0.6374033093452454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5705251693725586,1.5705482959747314,-2.308249167981557e-05,0.0,0.0006468833307735,0.0,0.0,469.3292541503906,0.0,0.0,0.0,0.8831808567047119,4.0,0.0,1.0
553620,293.291748046875,297.1499938964844,293.1499938964844,0.1378550827503204,-2963.06103515625,304.1646728515625,0.6122791767120361,0.2001329213380813,0.1879344880580902,293.46160888671875,297.1499938964844,293.1499938964844,0.1591424494981765,-3495.245849609375,304.1859741210937,0.6346197724342346,0.2236976325511932,0.221327468752861,293.2417907714844,297.1499938964844,293.1499938964844,0.5237473845481873,-6617.2158203125,304.16619873046875,0.8672244548797607,0.5941882729530334,0.4196521341800689,293.2678527832031,297.1499938964844,293.1499938964844,0.6638404726982117,-10769.291015625,304.1712646484375,0.925250232219696,0.7165088057518005,0.6827051639556885,293.1849060058594,297.1499938964844,293.1499938964844,0.0421333648264408,-6314.8271484375,304.1544494628906,0.4276121854782104,0.0807050317525863,0.4008364081382751,291.115966796875,291.1499938964844,256.6433410644531,255.5626678466797,279.17242431640625,293.3210144042969,291.1166076660156,1.0,0.5396804213523865,0.5472519993782043,0.5472519993782043,1.0,1.0,-2.29579758644104,0.8857743144035339,1.4100233316421509,0.3404240012168884,0.0,0.0,0.8274209499359131,237.26226806640625,206.0,16.249414443969727,-27625.763671875,1615.4908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3388366699219,311.1673278808594,278.1499938964844,0.0,18000.0,314.2699890136719,35867.9296875,36000.0,0.0,0.0,0.6347044706344604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.583058476448059,1.583081841468811,-2.332962685613893e-05,0.0,0.0006441443692892,0.0,0.0,478.89404296875,0.0,0.0,0.0,0.8889994025230408,4.0,0.0,1.0
553680,293.291748046875,297.1499938964844,293.1499938964844,0.1378550827503204,-2963.06103515625,304.1646728515625,0.6122791767120361,0.2001329213380813,0.1879344880580902,293.46160888671875,297.1499938964844,293.1499938964844,0.1591424494981765,-3495.245849609375,304.1859741210937,0.6346197724342346,0.2236976325511932,0.221327468752861,293.2417907714844,297.1499938964844,293.1499938964844,0.5237473845481873,-6617.2158203125,304.16619873046875,0.8672244548797607,0.5941882729530334,0.4196521341800689,293.2678527832031,297.1499938964844,293.1499938964844,0.6638404726982117,-10769.291015625,304.1712646484375,0.925250232219696,0.7165088057518005,0.6827051639556885,293.1849060058594,297.1499938964844,293.1499938964844,0.0421333648264408,-6314.8271484375,304.1544494628906,0.4276121854782104,0.0807050317525863,0.4008364081382751,291.115966796875,291.1499938964844,256.6433410644531,255.5626678466797,279.17242431640625,293.3210144042969,291.1166076660156,1.0,0.5396804213523865,0.5472519993782043,0.5472519993782043,1.0,1.0,-2.29579758644104,0.8857743144035339,1.4100233316421509,0.3404240012168884,0.0,0.0,0.8274209499359131,237.26226806640625,206.0,16.249414443969727,-27625.763671875,1615.4908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3388366699219,311.1673278808594,278.1499938964844,0.0,18000.0,314.2699890136719,35867.9296875,36000.0,0.0,0.0,0.6347044706344604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.583058476448059,1.583081841468811,-2.332962685613893e-05,0.0,0.0006441443692892,0.0,0.0,478.89404296875,0.0,0.0,0.0,0.8889994025230408,4.0,0.0,1.0
553740,293.286865234375,297.1499938964844,293.1499938964844,0.1351348906755447,-2915.95703125,304.164306640625,0.6148972511291504,0.1975317448377609,0.1851736903190612,293.45977783203125,297.1499938964844,293.1499938964844,0.1521611809730529,-3372.042724609375,304.18560791015625,0.6331563591957092,0.2161736488342285,0.2137873768806457,293.2406311035156,297.1499938964844,293.1499938964844,0.5201900005340576,-6581.8349609375,304.166748046875,0.8739862442016602,0.5920969247817993,0.4178917706012726,293.2665100097656,297.1499938964844,293.1499938964844,0.6591930985450745,-10710.2919921875,304.1719055175781,0.9335617423057556,0.7137941718101501,0.6797440648078918,293.1827697753906,297.1499938964844,293.1499938964844,0.0412618517875671,-6243.01904296875,304.1544189453125,0.4312987625598907,0.0802530869841575,0.3967548608779907,291.1314392089844,291.1499938964844,256.7122497558594,255.6233673095703,279.1724548339844,293.3186340332031,291.1322937011719,1.0,0.5299797058105469,0.5495011210441589,0.5495011210441589,1.0,1.0,-2.2728476524353027,0.8784775137901306,1.394370198249817,0.3383327424526214,0.0,0.0,0.8288931250572205,225.8670349121093,194.0,20.73021697998047,-27392.763671875,1541.6209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2025756835937,311.0851135253906,278.1499938964844,0.0,18000.0,313.7900085449219,35932.91015625,36000.0,0.0,0.0,0.6272836923599243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5902385711669922,1.5902620553970337,-2.3482680262532085e-05,0.0,0.0006366132292896,0.0,0.0,484.5886535644531,0.0,0.0,0.0,0.8922933340072632,4.0,0.0,1.0
553800,293.286865234375,297.1499938964844,293.1499938964844,0.1351348906755447,-2915.95703125,304.164306640625,0.6148972511291504,0.1975317448377609,0.1851736903190612,293.45977783203125,297.1499938964844,293.1499938964844,0.1521611809730529,-3372.042724609375,304.18560791015625,0.6331563591957092,0.2161736488342285,0.2137873768806457,293.2406311035156,297.1499938964844,293.1499938964844,0.5201900005340576,-6581.8349609375,304.166748046875,0.8739862442016602,0.5920969247817993,0.4178917706012726,293.2665100097656,297.1499938964844,293.1499938964844,0.6591930985450745,-10710.2919921875,304.1719055175781,0.9335617423057556,0.7137941718101501,0.6797440648078918,293.1827697753906,297.1499938964844,293.1499938964844,0.0412618517875671,-6243.01904296875,304.1544189453125,0.4312987625598907,0.0802530869841575,0.3967548608779907,291.1314392089844,291.1499938964844,256.7122497558594,255.6233673095703,279.1724548339844,293.3186340332031,291.1322937011719,1.0,0.5299797058105469,0.5495011210441589,0.5495011210441589,1.0,1.0,-2.2728476524353027,0.8784775137901306,1.394370198249817,0.3383327424526214,0.0,0.0,0.8288931250572205,225.8670349121093,194.0,20.73021697998047,-27392.763671875,1541.6209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2025756835937,311.0851135253906,278.1499938964844,0.0,18000.0,313.7900085449219,35932.91015625,36000.0,0.0,0.0,0.6272836923599243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5902385711669922,1.5902620553970337,-2.3482680262532085e-05,0.0,0.0006366132292896,0.0,0.0,484.5886535644531,0.0,0.0,0.0,0.8922933340072632,4.0,0.0,1.0
553860,293.281982421875,297.1499938964844,293.1499938964844,0.132620483636856,-2872.38916015625,304.1637268066406,0.6179488897323608,0.1950579434633255,0.1825213432312011,293.457763671875,297.1499938964844,293.1499938964844,0.1454287618398666,-3252.238525390625,304.1849670410156,0.6319401860237122,0.2087371051311493,0.2063220292329788,293.23944091796875,297.1499938964844,293.1499938964844,0.517001748085022,-6550.45556640625,304.1664428710937,0.8815041184425354,0.5900439620018005,0.416150838136673,293.26513671875,297.1499938964844,293.1499938964844,0.6549980044364929,-10657.6533203125,304.17156982421875,0.9426069855690002,0.7111253142356873,0.6768150329589844,293.1806945800781,297.1499938964844,293.1499938964844,0.0404661819338798,-6177.9248046875,304.1542663574219,0.4356733858585357,0.0798466056585311,0.392851173877716,291.13922119140625,291.1499938964844,256.7807006835937,255.6835327148437,279.1725158691406,293.316162109375,291.1394958496094,1.0,0.5200669169425964,0.551754355430603,0.551754355430603,1.0,1.0,-2.250393867492676,0.8713346123695374,1.3790593147277832,0.3362824320793152,0.0,0.0,0.8296547532081604,214.31173706054688,182.0,12.148951530456545,-27122.73828125,1469.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0420837402344,310.9720153808594,278.1499938964844,0.0,18000.0,313.7900085449219,35967.0703125,36000.0,0.0,0.0,0.6235734224319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5929003953933716,1.592923879623413,-2.3541857444797643e-05,0.0,0.0006328477757051,0.0,0.0,486.7445373535156,0.0,0.0,0.0,0.8935662508010864,4.0,0.0,1.0
553920,293.281982421875,297.1499938964844,293.1499938964844,0.132620483636856,-2872.38916015625,304.1637268066406,0.6179488897323608,0.1950579434633255,0.1825213432312011,293.457763671875,297.1499938964844,293.1499938964844,0.1454287618398666,-3252.238525390625,304.1849670410156,0.6319401860237122,0.2087371051311493,0.2063220292329788,293.23944091796875,297.1499938964844,293.1499938964844,0.517001748085022,-6550.45556640625,304.1664428710937,0.8815041184425354,0.5900439620018005,0.416150838136673,293.26513671875,297.1499938964844,293.1499938964844,0.6549980044364929,-10657.6533203125,304.17156982421875,0.9426069855690002,0.7111253142356873,0.6768150329589844,293.1806945800781,297.1499938964844,293.1499938964844,0.0404661819338798,-6177.9248046875,304.1542663574219,0.4356733858585357,0.0798466056585311,0.392851173877716,291.13922119140625,291.1499938964844,256.7807006835937,255.6835327148437,279.1725158691406,293.316162109375,291.1394958496094,1.0,0.5200669169425964,0.551754355430603,0.551754355430603,1.0,1.0,-2.250393867492676,0.8713346123695374,1.3790593147277832,0.3362824320793152,0.0,0.0,0.8296547532081604,214.31173706054688,182.0,12.148951530456545,-27122.73828125,1469.052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0420837402344,310.9720153808594,278.1499938964844,0.0,18000.0,313.7900085449219,35967.0703125,36000.0,0.0,0.0,0.6235734224319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5929003953933716,1.592923879623413,-2.3541857444797643e-05,0.0,0.0006328477757051,0.0,0.0,486.7445373535156,0.0,0.0,0.0,0.8935662508010864,4.0,0.0,1.0
