time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553980,293.2770690917969,297.1499938964844,293.1499938964844,0.130201056599617,-2830.25927734375,304.1631774902344,0.6214419007301331,0.1927070170640945,0.1799765527248382,293.45556640625,297.1499938964844,293.1499938964844,0.1388196647167205,-3133.396484375,304.184326171875,0.6309674382209778,0.201382502913475,0.1989300847053527,293.2381896972656,297.1499938964844,293.1499938964844,0.5138044953346252,-6518.85498046875,304.1662902832031,0.8898125886917114,0.5880289673805237,0.4144351184368133,293.263671875,297.1499938964844,293.1499938964844,0.6507967710494995,-10604.70703125,304.17138671875,0.9522387981414796,0.7085034251213074,0.6739287972450256,293.1786499023437,297.1499938964844,293.1499938964844,0.0396968908607959,-6114.8505859375,304.15411376953125,0.4408069849014282,0.0794804245233535,0.3891145586967468,291.1481018066406,291.1499938964844,256.84869384765625,255.74313354492188,279.17254638671875,293.3136901855469,291.14862060546875,1.0,0.5099785923957825,0.5540117025375366,0.5540117025375366,1.0,1.0,-2.228440284729004,0.8643490672111511,1.3640912771224976,0.3342763781547546,0.0,0.0,0.8293542861938477,202.67550659179688,170.0,13.112391471862791,-26882.70703125,1398.0511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9256896972656,310.8944396972656,278.1499938964844,0.0,18000.0,313.7900085449219,35996.9765625,36000.0,0.0,0.0,0.6199770569801331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.593949794769287,1.5939733982086182,-2.3568929464090616e-05,0.0,0.0006291978643275,0.0,0.0,487.6500244140625,0.0,0.0,0.0,0.8940094113349915,4.0,0.0,1.0
554040,293.2770690917969,297.1499938964844,293.1499938964844,0.130201056599617,-2830.25927734375,304.1631774902344,0.6214419007301331,0.1927070170640945,0.1799765527248382,293.45556640625,297.1499938964844,293.1499938964844,0.1388196647167205,-3133.396484375,304.184326171875,0.6309674382209778,0.201382502913475,0.1989300847053527,293.2381896972656,297.1499938964844,293.1499938964844,0.5138044953346252,-6518.85498046875,304.1662902832031,0.8898125886917114,0.5880289673805237,0.4144351184368133,293.263671875,297.1499938964844,293.1499938964844,0.6507967710494995,-10604.70703125,304.17138671875,0.9522387981414796,0.7085034251213074,0.6739287972450256,293.1786499023437,297.1499938964844,293.1499938964844,0.0396968908607959,-6114.8505859375,304.15411376953125,0.4408069849014282,0.0794804245233535,0.3891145586967468,291.1481018066406,291.1499938964844,256.84869384765625,255.74313354492188,279.17254638671875,293.3136901855469,291.14862060546875,1.0,0.5099785923957825,0.5540117025375366,0.5540117025375366,1.0,1.0,-2.228440284729004,0.8643490672111511,1.3640912771224976,0.3342763781547546,0.0,0.0,0.8293542861938477,202.67550659179688,170.0,13.112391471862791,-26882.70703125,1398.0511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9256896972656,310.8944396972656,278.1499938964844,0.0,18000.0,313.7900085449219,35996.9765625,36000.0,0.0,0.0,0.6199770569801331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.593949794769287,1.5939733982086182,-2.3568929464090616e-05,0.0,0.0006291978643275,0.0,0.0,487.6500244140625,0.0,0.0,0.0,0.8940094113349915,4.0,0.0,1.0
554100,293.274658203125,297.1499938964844,293.1499938964844,0.1290179342031479,-2809.570556640625,304.1629333496094,0.6233658790588379,0.1915759146213531,0.1787434667348861,293.4544372558594,297.1499938964844,293.1499938964844,0.13555309176445,-3074.176025390625,304.1840209960937,0.6305761337280273,0.1977351605892181,0.1952611953020095,293.2375793457031,297.1499938964844,293.1499938964844,0.5121656656265259,-6502.5927734375,304.16632080078125,0.894275426864624,0.5870311260223389,0.4135838150978088,293.2629699707031,297.1499938964844,293.1499938964844,0.6486474871635437,-10577.5078125,304.1714172363281,0.9572234749794006,0.7072045207023621,0.6724969148635864,293.1776733398437,297.1499938964844,293.1499938964844,0.0393180698156356,-6083.689453125,304.154052734375,0.443686842918396,0.0793109536170959,0.3873051106929779,291.15380859375,291.1499938964844,256.88250732421875,255.7727203369141,279.1725769042969,293.3124389648437,291.1543884277344,1.0,0.5048733949661255,0.5551427006721497,0.5551427006721497,1.0,1.0,-2.21763563156128,0.8609099984169006,1.3567256927490234,0.3332882821559906,0.0,0.0,0.8285225629806519,196.8430938720703,170.0,14.572816848754885,-26767.64453125,1363.1644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.882080078125,310.86541748046875,278.1499938964844,0.0,18000.0,313.3099975585937,36020.76953125,36000.0,0.0,0.0,0.6133888959884644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5928683280944824,1.592891812324524,-2.3553380742669106e-05,0.0,0.000622511783149,0.0,0.0,486.8951721191406,0.0,0.0,0.0,0.8934857845306396,4.0,0.0,1.0
554160,293.272216796875,297.1499938964844,293.1499938964844,0.1278934627771377,-2789.92822265625,304.1626281738281,0.6254180073738098,0.1904729306697845,0.177535280585289,293.4532775878906,297.1499938964844,293.1499938964844,0.1323556154966354,-3015.970947265625,304.18365478515625,0.6302514672279358,0.1941074132919311,0.1916098296642303,293.2369689941406,297.1499938964844,293.1499938964844,0.5106614232063293,-6487.7890625,304.16607666015625,0.8989521265029907,0.5860402584075928,0.4127365052700043,293.2622375488281,297.1499938964844,293.1499938964844,0.6466645002365112,-10552.6357421875,304.1711120605469,0.9622927904129028,0.705914318561554,0.6710718274116516,293.1767272949219,297.1499938964844,293.1499938964844,0.0389613732695579,-6054.52001953125,304.1539611816406,0.4467918872833252,0.0791496261954307,0.3855316936969757,291.1568603515625,291.1499938964844,256.9162292480469,255.8021697998047,279.172607421875,293.31121826171875,291.1566467285156,1.0,0.4997293353080749,0.5562754273414612,0.5562754273414612,1.0,1.0,-2.206938028335572,0.8575038909912109,1.34943425655365,0.3323090970516205,0.0,0.0,0.8277193307876587,191.00799560546875,158.0,9.182487487792969,-26626.982421875,1328.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8095397949219,310.808837890625,278.1499938964844,0.0,18000.0,313.3099975585937,36039.75390625,36000.0,0.0,0.0,0.6110426783561707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5908416509628296,1.5908652544021606,-2.3518492525909096e-05,0.0,0.0006201306241564,0.0,0.0,485.3997497558594,0.0,0.0,0.0,0.8925555348396301,4.0,0.0,1.0
554220,293.26739501953125,297.1499938964844,293.1499938964844,0.1257814764976501,-2753.02392578125,304.1619567871094,0.6299679279327393,0.1883532851934433,0.1751958131790161,293.45086669921875,297.1499938964844,293.1499938964844,0.1261240690946579,-2901.734619140625,304.1828308105469,0.6298332810401917,0.1869138926267624,0.1843635290861129,293.2357482910156,297.1499938964844,293.1499938964844,0.5079323649406433,-6461.0625,304.165283203125,0.90923672914505,0.5840877890586853,0.4110604226589203,293.2607727050781,297.1499938964844,293.1499938964844,0.6430504322052002,-10507.537109375,304.1701354980469,0.9726214408874512,0.7033711075782776,0.6682534217834473,293.1748352050781,297.1499938964844,293.1499938964844,0.0382960960268974,-6000.39453125,304.1537475585937,0.4537517726421356,0.0788511112332344,0.3820907473564148,291.1566772460937,291.1499938964844,256.9833374023437,255.86062622070312,279.17266845703125,293.3087158203125,291.1567687988281,1.0,0.4893230497837066,0.5585448741912842,0.5585448741912842,1.0,1.0,-2.1858913898468018,0.8508015871047974,1.3350896835327148,0.330382227897644,0.0,0.0,0.8269076347351074,179.3317413330078,146.0,3.841764688491821,-26373.037109375,1261.026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6873474121094,310.7182312011719,278.1499938964844,0.0,18000.0,313.3099975585937,36028.4140625,36000.0,0.0,0.0,0.6065226197242737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588207721710205,1.5882312059402466,-2.346508154005278e-05,0.0,0.0006155433366075,0.0,0.0,483.3439636230469,0.0,0.0,0.0,0.8913431763648987,4.0,0.0,1.0
554280,293.26739501953125,297.1499938964844,293.1499938964844,0.1257814764976501,-2753.02392578125,304.1619567871094,0.6299679279327393,0.1883532851934433,0.1751958131790161,293.45086669921875,297.1499938964844,293.1499938964844,0.1261240690946579,-2901.734619140625,304.1828308105469,0.6298332810401917,0.1869138926267624,0.1843635290861129,293.2357482910156,297.1499938964844,293.1499938964844,0.5079323649406433,-6461.0625,304.165283203125,0.90923672914505,0.5840877890586853,0.4110604226589203,293.2607727050781,297.1499938964844,293.1499938964844,0.6430504322052002,-10507.537109375,304.1701354980469,0.9726214408874512,0.7033711075782776,0.6682534217834473,293.1748352050781,297.1499938964844,293.1499938964844,0.0382960960268974,-6000.39453125,304.1537475585937,0.4537517726421356,0.0788511112332344,0.3820907473564148,291.1566772460937,291.1499938964844,256.9833374023437,255.86062622070312,279.17266845703125,293.3087158203125,291.1567687988281,1.0,0.4893230497837066,0.5585448741912842,0.5585448741912842,1.0,1.0,-2.1858913898468018,0.8508015871047974,1.3350896835327148,0.330382227897644,0.0,0.0,0.8269076347351074,179.3317413330078,146.0,3.841764688491821,-26373.037109375,1261.026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6873474121094,310.7182312011719,278.1499938964844,0.0,18000.0,313.3099975585937,36028.4140625,36000.0,0.0,0.0,0.6065226197242737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588207721710205,1.5882312059402466,-2.346508154005278e-05,0.0,0.0006155433366075,0.0,0.0,483.3439636230469,0.0,0.0,0.0,0.8913431763648987,4.0,0.0,1.0
554340,293.2626342773437,297.1499938964844,293.1499938964844,0.1237207427620887,-2716.7919921875,304.1614074707031,0.6352258920669556,0.1863450855016708,0.1729564517736435,293.4483337402344,297.1499938964844,293.1499938964844,0.1199802160263061,-2787.793701171875,304.18212890625,0.6297715902328491,0.1798042207956314,0.1771942228078842,293.2345275878906,297.1499938964844,293.1499938964844,0.505062460899353,-6432.66259765625,304.1649780273437,0.9215105772018432,0.5821593403816223,0.4094030261039734,293.2593078613281,297.1499938964844,293.1499938964844,0.639271080493927,-10459.8427734375,304.16973876953125,0.983057737350464,0.7008590698242188,0.6654678583145142,293.1730651855469,297.1499938964844,293.1499938964844,0.0376366600394248,-5946.3681640625,304.1535949707031,0.4618338942527771,0.0785825699567794,0.3787845373153686,291.1610107421875,291.1499938964844,257.04998779296875,255.9185028076172,279.1727294921875,293.3062438964844,291.1612548828125,1.0,0.4787559807300567,0.5608213543891907,0.5608213543891907,1.0,1.0,-2.1652815341949463,0.8442367315292358,1.321044683456421,0.3284957110881805,0.0,0.0,0.8251749277114868,167.6610565185547,134.0,5.913696765899658,-26138.30859375,1195.0233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5924987792969,310.6496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,36045.69140625,35280.0,0.0,0.0,0.6005626320838928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5845451354980469,1.5845686197280884,-2.339842467335984e-05,0.0,0.0006094947457313,0.0,0.0,480.60302734375,0.0,0.0,0.0,0.8796100616455078,4.0,0.0,1.0
554400,293.2626342773437,297.1499938964844,293.1499938964844,0.1237207427620887,-2716.7919921875,304.1614074707031,0.6352258920669556,0.1863450855016708,0.1729564517736435,293.4483337402344,297.1499938964844,293.1499938964844,0.1199802160263061,-2787.793701171875,304.18212890625,0.6297715902328491,0.1798042207956314,0.1771942228078842,293.2345275878906,297.1499938964844,293.1499938964844,0.505062460899353,-6432.66259765625,304.1649780273437,0.9215105772018432,0.5821593403816223,0.4094030261039734,293.2593078613281,297.1499938964844,293.1499938964844,0.639271080493927,-10459.8427734375,304.16973876953125,0.983057737350464,0.7008590698242188,0.6654678583145142,293.1730651855469,297.1499938964844,293.1499938964844,0.0376366600394248,-5946.3681640625,304.1535949707031,0.4618338942527771,0.0785825699567794,0.3787845373153686,291.1610107421875,291.1499938964844,257.04998779296875,255.9185028076172,279.1727294921875,293.3062438964844,291.1612548828125,1.0,0.4787559807300567,0.5608213543891907,0.5608213543891907,1.0,1.0,-2.1652815341949463,0.8442367315292358,1.321044683456421,0.3284957110881805,0.0,0.0,0.8251749277114868,167.6610565185547,134.0,5.913696765899658,-26138.30859375,1195.0233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5924987792969,310.6496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,36045.69140625,35280.0,0.0,0.0,0.6005626320838928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5845451354980469,1.5845686197280884,-2.339842467335984e-05,0.0,0.0006094947457313,0.0,0.0,480.60302734375,0.0,0.0,0.0,0.8796100616455078,4.0,0.0,1.0
554460,293.2579345703125,297.1499938964844,293.1499938964844,0.1219009831547737,-2684.938720703125,304.16064453125,0.6413751244544983,0.1844457685947418,0.1708145141601562,293.4457092285156,297.1499938964844,293.1499938964844,0.1141102984547615,-2677.999267578125,304.18121337890625,0.630145788192749,0.1727812439203262,0.1701042503118515,293.2333374023437,297.1499938964844,293.1499938964844,0.5028268694877625,-6410.99365234375,304.1637878417969,0.9354935884475708,0.5802640914916992,0.407765656709671,293.2578430175781,297.1499938964844,293.1499938964844,0.636284589767456,-10422.951171875,304.168212890625,0.9934247136116028,0.698390007019043,0.6627171635627747,293.17138671875,297.1499938964844,293.1499938964844,0.0370680429041385,-5900.58984375,304.1533508300781,0.4703778624534607,0.0783416107296943,0.3756028413772583,291.1515197753906,291.1499938964844,257.1163635253906,255.9758453369141,279.1728210449219,293.30377197265625,291.1518249511719,1.0,0.4680221676826477,0.5631067752838135,0.5631067752838135,1.0,1.0,-2.145099639892578,0.8378089666366577,1.30729079246521,0.3266511559486389,0.0,0.0,0.82584148645401,156.00526428222656,122.0,-3.137376546859741,-25866.96875,1130.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50982666015625,310.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,35338.01171875,35280.0,0.0,0.0,0.595790684223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5694869756698608,1.5695098638534546,-2.2949974663788453e-05,0.0,0.0006046518101356,0.0,0.0,466.9477844238281,0.0,0.0,0.0,0.8811712861061096,4.0,0.0,1.0
554520,293.2579345703125,297.1499938964844,293.1499938964844,0.1219009831547737,-2684.938720703125,304.16064453125,0.6413751244544983,0.1844457685947418,0.1708145141601562,293.4457092285156,297.1499938964844,293.1499938964844,0.1141102984547615,-2677.999267578125,304.18121337890625,0.630145788192749,0.1727812439203262,0.1701042503118515,293.2333374023437,297.1499938964844,293.1499938964844,0.5028268694877625,-6410.99365234375,304.1637878417969,0.9354935884475708,0.5802640914916992,0.407765656709671,293.2578430175781,297.1499938964844,293.1499938964844,0.636284589767456,-10422.951171875,304.168212890625,0.9934247136116028,0.698390007019043,0.6627171635627747,293.17138671875,297.1499938964844,293.1499938964844,0.0370680429041385,-5900.58984375,304.1533508300781,0.4703778624534607,0.0783416107296943,0.3756028413772583,291.1515197753906,291.1499938964844,257.1163635253906,255.9758453369141,279.1728210449219,293.30377197265625,291.1518249511719,1.0,0.4680221676826477,0.5631067752838135,0.5631067752838135,1.0,1.0,-2.145099639892578,0.8378089666366577,1.30729079246521,0.3266511559486389,0.0,0.0,0.82584148645401,156.00526428222656,122.0,-3.137376546859741,-25866.96875,1130.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50982666015625,310.5704650878906,278.1499938964844,0.0,18000.0,313.1499938964844,35338.01171875,35280.0,0.0,0.0,0.595790684223175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5694869756698608,1.5695098638534546,-2.2949974663788453e-05,0.0,0.0006046518101356,0.0,0.0,466.9477844238281,0.0,0.0,0.0,0.8811712861061096,4.0,0.0,1.0
554580,293.253173828125,297.1499938964844,293.1499938964844,0.1199881136417388,-2650.917236328125,304.1602783203125,0.6477036476135254,0.1826782822608947,0.1688196510076522,293.4427795410156,297.1499938964844,293.1499938964844,0.1082082912325859,-2565.9404296875,304.1806640625,0.6301898956298828,0.1658773720264434,0.1631526350975036,293.2320861816406,297.1499938964844,293.1499938964844,0.4997589588165283,-6380.12109375,304.1643371582031,0.9490966796875,0.5784045457839966,0.4061810970306396,293.2537841796875,297.1499938964844,293.1499938964844,0.6251983642578125,-10270.52734375,304.18194580078125,0.9990000128746032,0.6964558362960815,0.6529135704040527,293.16961669921875,297.1499938964844,293.1499938964844,0.0364690758287906,-5850.787109375,304.1532287597656,0.4775911271572113,0.0781575515866279,0.3728010356426239,291.1635437011719,291.1499938964844,257.1825561523437,256.0327453613281,279.1752014160156,293.3007202148437,291.1651916503906,1.0,0.4568109810352325,0.5656854510307312,0.5656854510307312,1.0,1.0,-2.1174142360687256,0.8282501101493835,1.2891643047332764,0.323629766702652,0.0,0.0,0.8234421610832214,145.23117065429688,110.0,16.714616775512695,-25599.07421875,1062.9239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4426574707031,310.5341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,35338.9609375,35280.0,0.0,0.0,0.5911678671836853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.565544843673706,1.5655677318572998,-2.2875141439726576e-05,0.0,0.0005999602144584,0.0,0.0,464.0101318359375,0.0,0.0,0.0,0.8791956901550293,4.0,0.0,1.0
554640,293.253173828125,297.1499938964844,293.1499938964844,0.1199881136417388,-2650.917236328125,304.1602783203125,0.6477036476135254,0.1826782822608947,0.1688196510076522,293.4427795410156,297.1499938964844,293.1499938964844,0.1082082912325859,-2565.9404296875,304.1806640625,0.6301898956298828,0.1658773720264434,0.1631526350975036,293.2320861816406,297.1499938964844,293.1499938964844,0.4997589588165283,-6380.12109375,304.1643371582031,0.9490966796875,0.5784045457839966,0.4061810970306396,293.2537841796875,297.1499938964844,293.1499938964844,0.6251983642578125,-10270.52734375,304.18194580078125,0.9990000128746032,0.6964558362960815,0.6529135704040527,293.16961669921875,297.1499938964844,293.1499938964844,0.0364690758287906,-5850.787109375,304.1532287597656,0.4775911271572113,0.0781575515866279,0.3728010356426239,291.1635437011719,291.1499938964844,257.1825561523437,256.0327453613281,279.1752014160156,293.3007202148437,291.1651916503906,1.0,0.4568109810352325,0.5656854510307312,0.5656854510307312,1.0,1.0,-2.1174142360687256,0.8282501101493835,1.2891643047332764,0.323629766702652,0.0,0.0,0.8234421610832214,145.23117065429688,110.0,16.714616775512695,-25599.07421875,1062.9239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4426574707031,310.5341186523437,278.1499938964844,0.0,18000.0,313.1499938964844,35338.9609375,35280.0,0.0,0.0,0.5911678671836853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.565544843673706,1.5655677318572998,-2.2875141439726576e-05,0.0,0.0005999602144584,0.0,0.0,464.0101318359375,0.0,0.0,0.0,0.8791956901550293,4.0,0.0,1.0
554700,293.25079345703125,297.1499938964844,293.1499938964844,0.1189546585083007,-2632.226318359375,304.1603088378906,0.650515079498291,0.1818383932113647,0.1679065227508545,293.44122314453125,297.1499938964844,293.1499938964844,0.1052241697907447,-2508.522705078125,304.1805114746094,0.6297084093093872,0.1624747663736343,0.1597670465707779,293.23150634765625,297.1499938964844,293.1499938964844,0.4976449906826019,-6358.3828125,304.16558837890625,0.9548889398574828,0.5774783492088318,0.4054277539253235,293.2433776855469,297.1499938964844,293.1499938964844,0.6113454103469849,-10079.7646484375,304.2012939453125,0.9990000128746032,0.6971786022186279,0.6409294605255127,293.1686096191406,297.1499938964844,293.1499938964844,0.0361676476895809,-5824.69384765625,304.1531982421875,0.4805925488471985,0.0781055986881256,0.3717537820339203,291.1844787597656,291.1499938964844,257.215576171875,256.0610046386719,279.1774597167969,293.2969970703125,291.1871032714844,1.0,0.4506913125514984,0.5672293901443481,0.5672293901443481,1.0,1.0,-2.0956082344055176,0.8202081918716431,1.2754000425338743,0.3205745220184326,0.0,0.0,0.8190874457359314,140.45716857910156,110.0,37.895694732666016,-25403.48046875,1024.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4301452636719,310.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,35420.07421875,34200.0,0.0,0.0,0.5887231230735779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5592467784881592,1.5592695474624634,-2.2773978344048373e-05,0.0,0.0005974791129119,0.0,0.0,459.5988464355469,0.0,0.0,0.0,0.8611097931861877,4.0,0.0,1.0
554760,293.2485046386719,297.1499938964844,293.1499938964844,0.1180678084492683,-2616.377197265625,304.1600341796875,0.6536656022071838,0.1810076236724853,0.1669964492321014,293.4397277832031,297.1499938964844,293.1499938964844,0.1023926809430122,-2453.96875,304.1801147460937,0.6294176578521729,0.1590840369462967,0.1563885509967804,293.23101806640625,297.1499938964844,293.1499938964844,0.4960688352584839,-6342.6181640625,304.16558837890625,0.9609821438789368,0.5765398740768433,0.4046586155891418,293.2270812988281,297.1499938964844,293.1499938964844,0.5972938537597656,-9887.6962890625,304.21746826171875,0.9990000128746032,0.6991880536079407,0.6283033490180969,293.1675720214844,297.1499938964844,293.1499938964844,0.0359401181340217,-5805.58251953125,304.15301513671875,0.4837501645088196,0.078071728348732,0.3707555830478668,291.1926574707031,291.1499938964844,257.24853515625,256.089111328125,279.1791687011719,293.2920837402344,291.1939392089844,1.0,0.4443293511867523,0.568817675113678,0.568817675113678,1.0,1.0,-2.0731704235076904,0.8118979334831238,1.261272430419922,0.3174042105674743,0.0,0.0,0.8153103590011597,135.53460693359375,113.0,29.51938819885254,-25128.396484375,984.6243286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4491577148437,310.5234069824219,278.1499938964844,0.0,18000.0,313.1499938964844,34624.078125,34200.0,0.0,0.0,0.58595871925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5298317670822144,1.5298538208007812,-2.2042184355086647e-05,0.0,0.0005946735618636,0.0,0.0,435.7305908203125,0.0,0.0,0.0,0.8604174256324768,4.0,0.0,1.0
554820,293.2445068359375,297.1499938964844,293.1499938964844,0.1162117347121238,-2582.769287109375,304.1597900390625,0.6569064259529114,0.1793287694454193,0.1653053909540176,293.43701171875,297.1499938964844,293.1499938964844,0.0967344790697097,-2343.656982421875,304.17950439453125,0.6258050203323364,0.1522927284240722,0.1497733443975448,293.2304992675781,297.1499938964844,293.1499938964844,0.4921673536300659,-6302.8984375,304.1668701171875,0.9679015874862672,0.5745952129364014,0.4031838476657867,293.18896484375,297.1499938964844,293.1499938964844,0.5775469541549683,-9626.0009765625,304.2272033691406,0.9990000128746032,0.7049635648727417,0.6128984689712524,293.1658020019531,297.1499938964844,293.1499938964844,0.0355277210474014,-5769.4833984375,304.1527099609375,0.4875493943691253,0.0779895782470703,0.3694677650928497,291.2278137207031,291.1499938964844,257.314208984375,256.1449890136719,279.1783752441406,293.28350830078125,291.22930908203125,1.0,0.4364286661148071,0.5716284513473511,0.5716284513473511,1.0,1.0,-2.041360378265381,0.8006640076637268,1.2406963109970093,0.3132647573947906,0.0,0.0,0.8025153875350952,129.52520751953125,116.0,41.12883377075195,-24817.330078125,933.4142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.526123046875,310.5681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,34584.9609375,34200.0,0.0,0.0,0.5798463225364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.498414158821106,1.498435616493225,-2.145560210919939e-05,0.0,0.0005884703132323,0.0,0.0,413.6359558105469,0.0,0.0,0.0,0.8455247282981873,4.0,0.0,1.0
554880,293.2445068359375,297.1499938964844,293.1499938964844,0.1162117347121238,-2582.769287109375,304.1597900390625,0.6569064259529114,0.1793287694454193,0.1653053909540176,293.43701171875,297.1499938964844,293.1499938964844,0.0967344790697097,-2343.656982421875,304.17950439453125,0.6258050203323364,0.1522927284240722,0.1497733443975448,293.2304992675781,297.1499938964844,293.1499938964844,0.4921673536300659,-6302.8984375,304.1668701171875,0.9679015874862672,0.5745952129364014,0.4031838476657867,293.18896484375,297.1499938964844,293.1499938964844,0.5775469541549683,-9626.0009765625,304.2272033691406,0.9990000128746032,0.7049635648727417,0.6128984689712524,293.1658020019531,297.1499938964844,293.1499938964844,0.0355277210474014,-5769.4833984375,304.1527099609375,0.4875493943691253,0.0779895782470703,0.3694677650928497,291.2278137207031,291.1499938964844,257.314208984375,256.1449890136719,279.1783752441406,293.28350830078125,291.22930908203125,1.0,0.4364286661148071,0.5716284513473511,0.5716284513473511,1.0,1.0,-2.041360378265381,0.8006640076637268,1.2406963109970093,0.3132647573947906,0.0,0.0,0.8025153875350952,129.52520751953125,116.0,41.12883377075195,-24817.330078125,933.4142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.526123046875,310.5681457519531,278.1499938964844,0.0,18000.0,313.1499938964844,34584.9609375,34200.0,0.0,0.0,0.5798463225364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.498414158821106,1.498435616493225,-2.145560210919939e-05,0.0,0.0005884703132323,0.0,0.0,413.6359558105469,0.0,0.0,0.0,0.8455247282981873,4.0,0.0,1.0
554940,293.2408447265625,297.1499938964844,293.1499938964844,0.1146496832370758,-2554.68408203125,304.1591186523437,0.6576858758926392,0.1776733100414276,0.1637160032987594,293.4344787597656,297.1499938964844,293.1499938964844,0.0913939028978347,-2239.086181640625,304.1785583496094,0.6196510791778564,0.145536720752716,0.1432755291461944,293.23016357421875,297.1499938964844,293.1499938964844,0.4891127347946167,-6272.49365234375,304.1662902832031,0.9709354043006896,0.5726219415664673,0.4017468392848968,293.1568603515625,297.1499938964844,293.1499938964844,0.5662018656730652,-9483.400390625,304.2200622558594,0.9990000128746032,0.7105040550231934,0.604891300201416,293.1644897460937,297.1499938964844,293.1499938964844,0.0352575108408927,-5746.330078125,304.1522521972656,0.4893721044063568,0.0778551995754242,0.3684474527835846,291.2441101074219,291.1499938964844,257.3795471191406,256.2002868652344,279.1766967773437,293.27935791015625,291.244384765625,1.0,0.4314936399459839,0.5742195844650269,0.5742195844650269,1.0,1.0,-2.019073963165283,0.7933237552642822,1.2257503271102903,0.3109524846076965,0.0,0.0,0.7886565327644348,126.30139923095705,134.0,24.01555061340332,-24549.68359375,901.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6141357421875,310.5958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,34628.03515625,33120.0,0.0,0.0,0.5732850432395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4599257707595823,1.4599465131759644,-2.0773917640326545e-05,0.0,0.0005818114150315,0.0,0.0,387.9512939453125,0.0,0.0,0.0,0.8127941489219666,4.0,0.0,1.0
555000,293.2408447265625,297.1499938964844,293.1499938964844,0.1146496832370758,-2554.68408203125,304.1591186523437,0.6576858758926392,0.1776733100414276,0.1637160032987594,293.4344787597656,297.1499938964844,293.1499938964844,0.0913939028978347,-2239.086181640625,304.1785583496094,0.6196510791778564,0.145536720752716,0.1432755291461944,293.23016357421875,297.1499938964844,293.1499938964844,0.4891127347946167,-6272.49365234375,304.1662902832031,0.9709354043006896,0.5726219415664673,0.4017468392848968,293.1568603515625,297.1499938964844,293.1499938964844,0.5662018656730652,-9483.400390625,304.2200622558594,0.9990000128746032,0.7105040550231934,0.604891300201416,293.1644897460937,297.1499938964844,293.1499938964844,0.0352575108408927,-5746.330078125,304.1522521972656,0.4893721044063568,0.0778551995754242,0.3684474527835846,291.2441101074219,291.1499938964844,257.3795471191406,256.2002868652344,279.1766967773437,293.27935791015625,291.244384765625,1.0,0.4314936399459839,0.5742195844650269,0.5742195844650269,1.0,1.0,-2.019073963165283,0.7933237552642822,1.2257503271102903,0.3109524846076965,0.0,0.0,0.7886565327644348,126.30139923095705,134.0,24.01555061340332,-24549.68359375,901.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6141357421875,310.5958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,34628.03515625,33120.0,0.0,0.0,0.5732850432395935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4599257707595823,1.4599465131759644,-2.0773917640326545e-05,0.0,0.0005818114150315,0.0,0.0,387.9512939453125,0.0,0.0,0.0,0.8127941489219666,4.0,0.0,1.0
555060,293.2378234863281,297.1499938964844,293.1499938964844,0.1137916222214698,-2540.139404296875,304.1575012207031,0.6526848077774048,0.1759856343269348,0.162320002913475,293.43231201171875,297.1499938964844,293.1499938964844,0.0866551473736763,-2147.09130859375,304.17694091796875,0.6073461174964905,0.1387715339660644,0.1369980722665786,293.2301025390625,297.1499938964844,293.1499938964844,0.4885171353816986,-6268.65087890625,304.161865234375,0.9654130935668944,0.5706086158752441,0.4004442691802978,293.1435241699219,297.1499938964844,293.1499938964844,0.5745110511779785,-9617.828125,304.1822814941406,0.9990000128746032,0.7130956053733826,0.6134491562843323,293.1640014648437,297.1499938964844,293.1499938964844,0.0353371649980545,-5755.6494140625,304.1513671875,0.4866752922534942,0.0775909125804901,0.3679723143577575,291.2066955566406,291.1499938964844,257.44451904296875,256.2550354003906,279.17059326171875,293.27691650390625,291.2046813964844,1.0,0.4341510534286499,0.5759907960891724,0.5759907960891724,1.0,1.0,-2.017982244491577,0.7946032881736755,1.2233788967132568,0.3122332096099853,0.0,0.0,0.7834269404411316,129.04913330078125,137.0,-31.58439445495605,-24387.974609375,910.188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6961975097656,310.5703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,33443.11328125,33120.0,0.0,0.0,0.5664218068122864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412562608718872,1.4125823974609375,-1.967978641914669e-05,0.0,0.0005748461117036,0.0,0.0,354.37420654296875,0.0,0.0,0.0,0.8038857579231262,4.0,0.0,1.0
555120,293.2378234863281,297.1499938964844,293.1499938964844,0.1137916222214698,-2540.139404296875,304.1575012207031,0.6526848077774048,0.1759856343269348,0.162320002913475,293.43231201171875,297.1499938964844,293.1499938964844,0.0866551473736763,-2147.09130859375,304.17694091796875,0.6073461174964905,0.1387715339660644,0.1369980722665786,293.2301025390625,297.1499938964844,293.1499938964844,0.4885171353816986,-6268.65087890625,304.161865234375,0.9654130935668944,0.5706086158752441,0.4004442691802978,293.1435241699219,297.1499938964844,293.1499938964844,0.5745110511779785,-9617.828125,304.1822814941406,0.9990000128746032,0.7130956053733826,0.6134491562843323,293.1640014648437,297.1499938964844,293.1499938964844,0.0353371649980545,-5755.6494140625,304.1513671875,0.4866752922534942,0.0775909125804901,0.3679723143577575,291.2066955566406,291.1499938964844,257.44451904296875,256.2550354003906,279.17059326171875,293.27691650390625,291.2046813964844,1.0,0.4341510534286499,0.5759907960891724,0.5759907960891724,1.0,1.0,-2.017982244491577,0.7946032881736755,1.2233788967132568,0.3122332096099853,0.0,0.0,0.7834269404411316,129.04913330078125,137.0,-31.58439445495605,-24387.974609375,910.188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6961975097656,310.5703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,33443.11328125,33120.0,0.0,0.0,0.5664218068122864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412562608718872,1.4125823974609375,-1.967978641914669e-05,0.0,0.0005748461117036,0.0,0.0,354.37420654296875,0.0,0.0,0.0,0.8038857579231262,4.0,0.0,1.0
555180,293.2349548339844,297.1499938964844,293.1499938964844,0.1128749921917915,-2524.271240234375,304.15655517578125,0.6474997401237488,0.1743460744619369,0.1609494537115097,293.4300537109375,297.1499938964844,293.1499938964844,0.0818554759025573,-2054.01953125,304.17596435546875,0.5935447216033936,0.1320735067129135,0.1307702362537384,293.22998046875,297.1499938964844,293.1499938964844,0.4876736402511596,-6261.41552734375,304.15936279296875,0.959187924861908,0.5686006546020508,0.399145632982254,293.1542358398437,297.1499938964844,293.1499938964844,0.5847904086112976,-9770.5087890625,304.15478515625,0.9990000128746032,0.7111170887947083,0.6230717301368713,293.1640930175781,297.1499938964844,293.1499938964844,0.0352854318916797,-5753.3984375,304.1510009765625,0.4834195673465729,0.0772182866930961,0.3669971227645874,291.1768798828125,291.1499938964844,257.509033203125,256.30914306640625,279.1678771972656,293.2747802734375,291.17529296875,1.0,0.4364526271820068,0.5776214599609375,0.5776214599609375,1.0,1.0,-2.017688512802124,0.7959954142570496,1.2216931581497192,0.3137588202953338,0.0,0.0,0.7819558382034302,132.22337341308594,140.0,-37.04127883911133,-24332.689453125,920.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6919860839844,310.54254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,33224.80859375,33120.0,0.0,0.0,0.5602609515190125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401522874832153,1.40154230594635,-1.94417625607457e-05,0.0,0.0005685936193913,0.0,0.0,346.9989318847656,0.0,0.0,0.0,0.7987233996391296,4.0,0.0,1.0
555240,293.2349548339844,297.1499938964844,293.1499938964844,0.1128749921917915,-2524.271240234375,304.15655517578125,0.6474997401237488,0.1743460744619369,0.1609494537115097,293.4300537109375,297.1499938964844,293.1499938964844,0.0818554759025573,-2054.01953125,304.17596435546875,0.5935447216033936,0.1320735067129135,0.1307702362537384,293.22998046875,297.1499938964844,293.1499938964844,0.4876736402511596,-6261.41552734375,304.15936279296875,0.959187924861908,0.5686006546020508,0.399145632982254,293.1542358398437,297.1499938964844,293.1499938964844,0.5847904086112976,-9770.5087890625,304.15478515625,0.9990000128746032,0.7111170887947083,0.6230717301368713,293.1640930175781,297.1499938964844,293.1499938964844,0.0352854318916797,-5753.3984375,304.1510009765625,0.4834195673465729,0.0772182866930961,0.3669971227645874,291.1768798828125,291.1499938964844,257.509033203125,256.30914306640625,279.1678771972656,293.2747802734375,291.17529296875,1.0,0.4364526271820068,0.5776214599609375,0.5776214599609375,1.0,1.0,-2.017688512802124,0.7959954142570496,1.2216931581497192,0.3137588202953338,0.0,0.0,0.7819558382034302,132.22337341308594,140.0,-37.04127883911133,-24332.689453125,920.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6919860839844,310.54254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,33224.80859375,33120.0,0.0,0.0,0.5602609515190125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401522874832153,1.40154230594635,-1.94417625607457e-05,0.0,0.0005685936193913,0.0,0.0,346.9989318847656,0.0,0.0,0.0,0.7987233996391296,4.0,0.0,1.0
555300,293.2335205078125,297.1499938964844,293.1499938964844,0.112420305609703,-2516.3466796875,304.1561889648437,0.6450634002685547,0.1735511273145675,0.1602873355150222,293.4289245605469,297.1499938964844,293.1499938964844,0.0794435441493988,-2007.463623046875,304.1756286621094,0.5864174962043762,0.1287490129470825,0.127681165933609,293.22998046875,297.1499938964844,293.1499938964844,0.4871972799301147,-6257.06103515625,304.1585388183594,0.9561236500740052,0.5675880312919617,0.398492693901062,293.1637878417969,297.1499938964844,293.1499938964844,0.5899866223335266,-9845.2099609375,304.1445007324219,0.9990000128746032,0.7091887593269348,0.6276991963386536,293.164306640625,297.1499938964844,293.1499938964844,0.0352200455963611,-5748.875,304.15093994140625,0.4817416071891784,0.0769958049058914,0.3663413524627685,291.163818359375,291.1499938964844,257.5411071777344,256.3359680175781,279.1672058105469,293.2742614746094,291.1622314453125,1.0,0.4376058280467987,0.5784317255020142,0.5784317255020142,1.0,1.0,-2.01716947555542,0.7965240478515625,1.2206454277038574,0.3144039511680603,0.0,0.0,0.7823451161384583,133.75592041015625,140.0,-36.87112808227539,-24301.810546875,925.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6618957519531,310.5132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,33162.625,32040.0,0.0,0.0,0.5575060844421387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4000818729400637,1.4001011848449707,-1.94031854334753e-05,0.0,0.0005657977890223,0.0,0.0,345.9472045898437,0.0,0.0,0.0,0.7830687761306763,4.0,0.0,1.0
555360,293.2320861816406,297.1499938964844,293.1499938964844,0.1121486648917198,-2512.0302734375,304.1555480957031,0.6426876783370972,0.1727726012468338,0.1596395075321197,293.4277648925781,297.1499938964844,293.1499938964844,0.0771510303020477,-1963.72021484375,304.1751403808594,0.5791196227073669,0.1254412680864334,0.1246069520711898,293.22998046875,297.1499938964844,293.1499938964844,0.4874529838562011,-6260.67236328125,304.156494140625,0.9530373215675354,0.5665759444236755,0.3978366255760193,293.17510986328125,297.1499938964844,293.1499938964844,0.5962226986885071,-9933.404296875,304.1341552734375,0.9990000128746032,0.7067924737930298,0.6323152780532837,293.16461181640625,297.1499938964844,293.1499938964844,0.035217672586441,-5750.75048828125,304.1507873535156,0.4799956679344177,0.0767554640769958,0.3655933737754822,291.1336364746094,291.1499938964844,257.57305908203125,256.36260986328125,279.1669006347656,293.2742919921875,291.13043212890625,1.0,0.438749223947525,0.5792509913444519,0.5792509913444519,1.0,1.0,-2.016556978225708,0.7970149517059326,1.2195420265197754,0.315032958984375,0.0,0.0,0.7863155007362366,135.2935028076172,143.0,-60.49568176269531,-24201.509765625,930.3189697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6283264160156,310.4503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32187.01171875,32040.0,0.0,0.0,0.5548504590988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845659494400024,1.3845847845077517,-1.892018008220475e-05,0.0,0.0005631026579067,0.0,0.0,333.8782043457031,0.0,0.0,0.0,0.7888331413269043,4.0,0.0,1.0
555420,293.229248046875,297.1499938964844,293.1499938964844,0.1112619340419769,-2496.427001953125,304.1551818847656,0.6381259560585022,0.1712661534547805,0.1583896428346634,293.4253845214844,297.1499938964844,293.1499938964844,0.0722712948918342,-1870.7435302734373,304.1748962402344,0.5641456246376038,0.1188881173729896,0.1185130476951599,293.23004150390625,297.1499938964844,293.1499938964844,0.4863856732845306,-6250.18505859375,304.1561889648437,0.9468462467193604,0.5645353198051453,0.39652219414711,293.201416015625,297.1499938964844,293.1499938964844,0.607169508934021,-10084.0986328125,304.12139892578125,0.9990000128746032,0.7008357048034668,0.6414691209793091,293.1653137207031,297.1499938964844,293.1499938964844,0.0349979549646377,-5734.00146484375,304.15087890625,0.4763212203979492,0.0762421488761901,0.3639217615127563,291.1109619140625,291.1499938964844,257.6365661621094,256.4154052734375,279.1669616699219,293.27655029296875,291.11004638671875,1.0,0.4410072863101959,0.5809449553489685,0.5809449553489685,1.0,1.0,-2.015144824981689,0.7979504466056824,1.217194437980652,0.3162882328033447,0.0,0.0,0.7933984398841858,138.37091064453125,146.0,-35.056941986083984,-24182.201171875,939.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51251220703125,310.38214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,31887.07421875,32040.0,0.0,0.0,0.5503047108650208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3995286226272583,1.3995476961135864,-1.9105315004708245e-05,0.0,0.0005584892933256,0.0,0.0,341.95294189453125,0.0,0.0,0.0,0.7952958345413208,4.0,0.0,1.0
555480,293.229248046875,297.1499938964844,293.1499938964844,0.1112619340419769,-2496.427001953125,304.1551818847656,0.6381259560585022,0.1712661534547805,0.1583896428346634,293.4253845214844,297.1499938964844,293.1499938964844,0.0722712948918342,-1870.7435302734373,304.1748962402344,0.5641456246376038,0.1188881173729896,0.1185130476951599,293.23004150390625,297.1499938964844,293.1499938964844,0.4863856732845306,-6250.18505859375,304.1561889648437,0.9468462467193604,0.5645353198051453,0.39652219414711,293.201416015625,297.1499938964844,293.1499938964844,0.607169508934021,-10084.0986328125,304.12139892578125,0.9990000128746032,0.7008357048034668,0.6414691209793091,293.1653137207031,297.1499938964844,293.1499938964844,0.0349979549646377,-5734.00146484375,304.15087890625,0.4763212203979492,0.0762421488761901,0.3639217615127563,291.1109619140625,291.1499938964844,257.6365661621094,256.4154052734375,279.1669616699219,293.27655029296875,291.11004638671875,1.0,0.4410072863101959,0.5809449553489685,0.5809449553489685,1.0,1.0,-2.015144824981689,0.7979504466056824,1.217194437980652,0.3162882328033447,0.0,0.0,0.7933984398841858,138.37091064453125,146.0,-35.056941986083984,-24182.201171875,939.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51251220703125,310.38214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,31887.07421875,32040.0,0.0,0.0,0.5503047108650208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3995286226272583,1.3995476961135864,-1.9105315004708245e-05,0.0,0.0005584892933256,0.0,0.0,341.95294189453125,0.0,0.0,0.0,0.7952958345413208,4.0,0.0,1.0
555540,293.2275695800781,297.1499938964844,293.1499938964844,0.110716588795185,-2486.740234375,304.1550598144531,0.6355035305023193,0.1703962087631225,0.1576695889234542,293.4238586425781,297.1499938964844,293.1499938964844,0.0693104341626167,-1814.9481201171875,304.17486572265625,0.5550246238708496,0.1150072291493415,0.1149008348584175,293.2301940917969,297.1499938964844,293.1499938964844,0.4855568706989288,-6241.83984375,304.1563415527344,0.943122625350952,0.5632907748222351,0.3957191705703735,293.2184753417969,297.1499938964844,293.1499938964844,0.6136957406997681,-10172.2587890625,304.11590576171875,0.9990000128746032,0.696678638458252,0.6469083428382874,293.16583251953125,297.1499938964844,293.1499938964844,0.0348286777734756,-5720.58154296875,304.1510009765625,0.47397580742836,0.075909711420536,0.3628202676773071,291.1020812988281,291.1499938964844,257.6743469238281,256.4467468261719,279.1673278808594,293.2793884277344,291.1011962890625,1.0,0.4423438012599945,0.582008421421051,0.582008421421051,1.0,1.0,-2.0141870975494385,0.7984963059425354,1.215690851211548,0.3170525133609772,0.0,0.0,0.7980697751045227,140.217529296875,146.0,-27.531963348388672,-24159.689453125,945.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4156188964844,310.3212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,31840.994140625,32040.0,0.0,0.0,0.5481199026107788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4105650186538696,1.4105843305587769,-1.9283221263322048e-05,0.0,0.0005562719888985,0.0,0.0,348.51348876953125,0.0,0.0,0.0,0.8003697991371155,4.0,0.0,1.0
555600,293.2264404296875,297.1499938964844,293.1499938964844,0.1103608533740043,-2480.41162109375,304.15496826171875,0.6337993741035461,0.1698309481143951,0.1572025269269943,293.4227294921875,297.1499938964844,293.1499938964844,0.067334234714508,-1778.026123046875,304.1748352050781,0.5489377975463867,0.1124475821852684,0.1125157624483108,293.23028564453125,297.1499938964844,293.1499938964844,0.4849830865859985,-6236.05029296875,304.1564636230469,0.940643072128296,0.562457263469696,0.395180195569992,293.23004150390625,297.1499938964844,293.1499938964844,0.6180782914161682,-10230.9208984375,304.1128234863281,0.9990000128746032,0.6937294602394104,0.650513768196106,293.16619873046875,297.1499938964844,293.1499938964844,0.0347043871879577,-5710.65869140625,304.1510925292969,0.472332239151001,0.075676292181015,0.3620344698429107,291.09649658203125,291.1499938964844,257.6994323730469,256.4674987792969,279.1676330566406,293.2818298339844,291.0956726074219,1.0,0.4432272315025329,0.5827387571334839,0.5827387571334839,1.0,1.0,-2.013500690460205,0.7988541722297668,1.214646577835083,0.3175673484802246,0.0,0.0,0.8015184998512268,141.44888305664062,149.0,-24.206995010375977,-24143.259765625,948.5955810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34326171875,310.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,31816.03125,30960.0,0.0,0.0,0.5468764901161194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4189611673355105,1.418980598449707,-1.942184280778747e-05,0.0,0.0005550101050175,0.0,0.0,353.5955810546875,0.0,0.0,0.0,0.7892407774925232,4.0,0.0,1.0
555660,293.2234802246094,297.1499938964844,293.1499938964844,0.1096869483590126,-2468.7216796875,304.15447998046875,0.628896176815033,0.1684949845075607,0.1561326682567596,293.4194641113281,297.1499938964844,293.1499938964844,0.0625490024685859,-1689.9959716796875,304.174560546875,0.5331048965454102,0.1062021180987358,0.1067188531160354,293.2303771972656,297.1499938964844,293.1499938964844,0.4841851890087127,-6228.44677734375,304.1557922363281,0.9329615235328674,0.5604047179222107,0.3938733637332916,293.25555419921875,297.1499938964844,293.1499938964844,0.6228231191635132,-10287.0556640625,304.1185913085937,0.9963898062705994,0.6865028142929077,0.6523542404174805,293.1671142578125,297.1499938964844,293.1499938964844,0.0344691984355449,-5693.0419921875,304.151123046875,0.4670037627220154,0.0750821679830551,0.360143780708313,291.06768798828125,291.1499938964844,257.7616882324219,256.5188903808594,279.1707458496094,293.28863525390625,291.068603515625,1.0,0.4451091885566711,0.5849247574806213,0.5849247574806213,1.0,1.0,-2.00368070602417,0.7964004278182983,1.2072802782058716,0.3175119459629059,0.0,0.0,0.8150665163993835,145.32308959960938,152.0,-21.308807373046875,-23993.224609375,952.6578369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.172119140625,310.1543273925781,278.1499938964844,0.0,18000.0,313.1499938964844,30698.4609375,30960.0,0.0,0.0,0.5441559553146362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.427682876586914,1.4277021884918213,-1.931986844283529e-05,0.0,0.0005522490828298,0.0,0.0,355.73699951171875,0.0,0.0,0.0,0.8058501482009888,4.0,0.0,1.0
