time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555720,293.2234802246094,297.1499938964844,293.1499938964844,0.1096869483590126,-2468.7216796875,304.15447998046875,0.628896176815033,0.1684949845075607,0.1561326682567596,293.4194641113281,297.1499938964844,293.1499938964844,0.0625490024685859,-1689.9959716796875,304.174560546875,0.5331048965454102,0.1062021180987358,0.1067188531160354,293.2303771972656,297.1499938964844,293.1499938964844,0.4841851890087127,-6228.44677734375,304.1557922363281,0.9329615235328674,0.5604047179222107,0.3938733637332916,293.25555419921875,297.1499938964844,293.1499938964844,0.6228231191635132,-10287.0556640625,304.1185913085937,0.9963898062705994,0.6865028142929077,0.6523542404174805,293.1671142578125,297.1499938964844,293.1499938964844,0.0344691984355449,-5693.0419921875,304.151123046875,0.4670037627220154,0.0750821679830551,0.360143780708313,291.06768798828125,291.1499938964844,257.7616882324219,256.5188903808594,279.1707458496094,293.28863525390625,291.068603515625,1.0,0.4451091885566711,0.5849247574806213,0.5849247574806213,1.0,1.0,-2.00368070602417,0.7964004278182983,1.2072802782058716,0.3175119459629059,0.0,0.0,0.8150665163993835,145.32308959960938,152.0,-21.308807373046875,-23993.224609375,952.6578369140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.172119140625,310.1543273925781,278.1499938964844,0.0,18000.0,313.1499938964844,30698.4609375,30960.0,0.0,0.0,0.5441559553146362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.427682876586914,1.4277021884918213,-1.931986844283529e-05,0.0,0.0005522490828298,0.0,0.0,355.73699951171875,0.0,0.0,0.0,0.8058501482009888,4.0,0.0,1.0
555780,293.2206115722656,297.1499938964844,293.1499938964844,0.1086309626698494,-2449.229736328125,304.1547241210937,0.6239075660705566,0.1672111302614212,0.1551470905542373,293.416015625,297.1499938964844,293.1499938964844,0.0575002469122409,-1598.240478515625,304.1747741699219,0.5177229046821594,0.1000707671046257,0.101085752248764,293.23077392578125,297.1499938964844,293.1499938964844,0.4813830256462097,-6198.99267578125,304.15850830078125,0.9248550534248352,0.5582913160324097,0.3925627171993255,293.265380859375,297.1499938964844,293.1499938964844,0.6178016662597656,-10209.349609375,304.1371154785156,0.989660382270813,0.6818149089813232,0.6475791335105896,293.1679077148437,297.1499938964844,293.1499938964844,0.034031368792057,-5655.29150390625,304.1514892578125,0.4607075154781341,0.0744824409484863,0.3583244681358337,291.088623046875,291.1499938964844,257.8232116699219,256.56951904296875,279.1732177734375,293.2912292480469,291.0897827148437,1.0,0.446338415145874,0.5873982906341553,0.5873982906341553,1.0,1.0,-1.986191987991333,0.7907677292823792,1.195424199104309,0.3159089684486389,0.0,0.0,0.8218545317649841,149.41053771972656,155.0,13.94255828857422,-23852.556640625,950.2952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0109558105469,310.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30740.056640625,30960.0,0.0,0.0,0.5420097708702087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449680209159851,1.4496999979019165,-1.971363053598907e-05,0.0,0.000550071010366,0.0,0.0,369.7257385253906,0.0,0.0,0.0,0.8158631324768066,4.0,0.0,1.0
555840,293.2206115722656,297.1499938964844,293.1499938964844,0.1086309626698494,-2449.229736328125,304.1547241210937,0.6239075660705566,0.1672111302614212,0.1551470905542373,293.416015625,297.1499938964844,293.1499938964844,0.0575002469122409,-1598.240478515625,304.1747741699219,0.5177229046821594,0.1000707671046257,0.101085752248764,293.23077392578125,297.1499938964844,293.1499938964844,0.4813830256462097,-6198.99267578125,304.15850830078125,0.9248550534248352,0.5582913160324097,0.3925627171993255,293.265380859375,297.1499938964844,293.1499938964844,0.6178016662597656,-10209.349609375,304.1371154785156,0.989660382270813,0.6818149089813232,0.6475791335105896,293.1679077148437,297.1499938964844,293.1499938964844,0.034031368792057,-5655.29150390625,304.1514892578125,0.4607075154781341,0.0744824409484863,0.3583244681358337,291.088623046875,291.1499938964844,257.8232116699219,256.56951904296875,279.1732177734375,293.2912292480469,291.0897827148437,1.0,0.446338415145874,0.5873982906341553,0.5873982906341553,1.0,1.0,-1.986191987991333,0.7907677292823792,1.195424199104309,0.3159089684486389,0.0,0.0,0.8218545317649841,149.41053771972656,155.0,13.94255828857422,-23852.556640625,950.2952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0109558105469,310.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30740.056640625,30960.0,0.0,0.0,0.5420097708702087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.449680209159851,1.4496999979019165,-1.971363053598907e-05,0.0,0.000550071010366,0.0,0.0,369.7257385253906,0.0,0.0,0.0,0.8158631324768066,4.0,0.0,1.0
555900,293.21923828125,297.1499938964844,293.1499938964844,0.1081148609519004,-2439.706298828125,304.1548156738281,0.6216643452644348,0.1665909141302108,0.1546585112810135,293.41436767578125,297.1499938964844,293.1499938964844,0.0549565628170967,-1552.7459716796875,304.1748962402344,0.5105684995651245,0.0970300137996673,0.0982807427644729,293.23101806640625,297.1499938964844,293.1499938964844,0.4799541532993316,-6184.11376953125,304.1595458984375,0.9212784171104432,0.5572190880775452,0.3918820321559906,293.2673645019531,297.1499938964844,293.1499938964844,0.6157491207122803,-10178.60546875,304.1431579589844,0.9867095351219176,0.6799634099006653,0.6458152532577515,293.1682434082031,297.1499938964844,293.1499938964844,0.0338084213435649,-5636.1044921875,304.151611328125,0.457815021276474,0.0741895586252212,0.3573723137378692,291.098388671875,291.1499938964844,257.85369873046875,256.59454345703125,279.1736755371094,293.2914733886719,291.0995483398437,1.0,0.4468545317649841,0.5886150598526001,0.5886150598526001,1.0,1.0,-1.9781566858291624,0.7882312536239624,1.1899254322052002,0.3152250945568084,0.0,0.0,0.8243064284324646,151.21746826171875,155.0,20.026695251464844,-23779.888671875,948.9483642578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9403381347656,310.04034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,30777.29296875,29880.0,0.0,0.0,0.5410680174827576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4575726985931396,1.457592487335205,-1.986138522624969e-05,0.0,0.0005491152405738,0.0,0.0,374.9057922363281,0.0,0.0,0.0,0.8045244812965393,4.0,0.0,1.0
555960,293.2178039550781,297.1499938964844,293.1499938964844,0.1077760234475135,-2433.721435546875,304.154541015625,0.6195260286331177,0.1659925282001495,0.1541835665702819,293.4126892089844,297.1499938964844,293.1499938964844,0.0525069124996662,-1509.612060546875,304.1748352050781,0.5037150979042053,0.094010904431343,0.0954901129007339,293.231201171875,297.1499938964844,293.1499938964844,0.4792291224002838,-6177.0595703125,304.1591186523437,0.9179232716560364,0.5561542510986328,0.3911982476711273,293.2684631347656,297.1499938964844,293.1499938964844,0.614676833152771,-10162.5439453125,304.14630126953125,0.9838917255401612,0.6782580614089966,0.6442293524742126,293.16851806640625,297.1499938964844,293.1499938964844,0.0336672216653823,-5624.9404296875,304.1515808105469,0.4551106989383697,0.0739056169986724,0.3564374148845672,291.0909423828125,291.1499938964844,257.88397216796875,256.619384765625,279.1738586425781,293.2913818359375,291.09014892578125,1.0,0.4473311603069305,0.5898241400718689,0.5898241400718689,1.0,1.0,-1.970386028289795,0.7857930660247803,1.1845929622650146,0.3145819306373596,0.0,0.0,0.8288400173187256,152.93199157714844,158.0,-1.4727855920791626,-23636.46875,947.5298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8890991210937,309.9795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,29926.92578125,29880.0,0.0,0.0,0.5400538444519043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.445188045501709,1.4452074766159058,-1.9450772015261464e-05,0.0,0.0005480860127136,0.0,0.0,364.453857421875,0.0,0.0,0.0,0.8116555213928223,4.0,0.0,1.0
556020,293.21490478515625,297.1499938964844,293.1499938964844,0.1068472489714622,-2416.57666015625,304.15460205078125,0.6154648065567017,0.1648646742105484,0.1532879471778869,293.4092712402344,297.1499938964844,293.1499938964844,0.047410175204277,-1420.572509765625,304.175048828125,0.4905931055545807,0.0880470275878906,0.0899683311581611,293.23150634765625,297.1499938964844,293.1499938964844,0.4764914810657501,-6148.7001953125,304.1606750488281,0.9117555618286132,0.5540383458137512,0.3898408710956573,293.2694396972656,297.1499938964844,293.1499938964844,0.6109973192214966,-10109.90234375,304.1536560058594,0.978473663330078,0.6750611662864685,0.6413316130638123,293.1688842773437,297.1499938964844,293.1499938964844,0.0332585126161575,-5589.77294921875,304.1517333984375,0.4501495659351349,0.0733623504638671,0.3546468019485473,291.1061706542969,291.1499938964844,257.9439392089844,256.6684265136719,279.1739501953125,293.2906799316406,291.1075744628906,1.0,0.448212206363678,0.5922257304191589,0.5922257304191589,1.0,1.0,-1.9554182291030884,0.7811198830604553,1.1742982864379885,0.3133761286735534,0.0,0.0,0.8339986205101013,156.17828369140625,161.0,19.60633087158203,-23524.634765625,944.5966186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039855957031,309.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,29764.146484375,29880.0,0.0,0.0,0.5381234884262085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458021640777588,1.4580413103103638,-1.964021248568315e-05,0.0,0.0005461269756779,0.0,0.0,372.1675109863281,0.0,0.0,0.0,0.8172816038131714,4.0,0.0,1.0
556080,293.21490478515625,297.1499938964844,293.1499938964844,0.1068472489714622,-2416.57666015625,304.15460205078125,0.6154648065567017,0.1648646742105484,0.1532879471778869,293.4092712402344,297.1499938964844,293.1499938964844,0.047410175204277,-1420.572509765625,304.175048828125,0.4905931055545807,0.0880470275878906,0.0899683311581611,293.23150634765625,297.1499938964844,293.1499938964844,0.4764914810657501,-6148.7001953125,304.1606750488281,0.9117555618286132,0.5540383458137512,0.3898408710956573,293.2694396972656,297.1499938964844,293.1499938964844,0.6109973192214966,-10109.90234375,304.1536560058594,0.978473663330078,0.6750611662864685,0.6413316130638123,293.1688842773437,297.1499938964844,293.1499938964844,0.0332585126161575,-5589.77294921875,304.1517333984375,0.4501495659351349,0.0733623504638671,0.3546468019485473,291.1061706542969,291.1499938964844,257.9439392089844,256.6684265136719,279.1739501953125,293.2906799316406,291.1075744628906,1.0,0.448212206363678,0.5922257304191589,0.5922257304191589,1.0,1.0,-1.9554182291030884,0.7811198830604553,1.1742982864379885,0.3133761286735534,0.0,0.0,0.8339986205101013,156.17828369140625,161.0,19.60633087158203,-23524.634765625,944.5966186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039855957031,309.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,29764.146484375,29880.0,0.0,0.0,0.5381234884262085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458021640777588,1.4580413103103638,-1.964021248568315e-05,0.0,0.0005461269756779,0.0,0.0,372.1675109863281,0.0,0.0,0.0,0.8172816038131714,4.0,0.0,1.0
556140,293.2119140625,297.1499938964844,293.1499938964844,0.1059288680553436,-2399.509521484375,304.1545715332031,0.6115548610687256,0.1638261824846267,0.1524671912193298,293.40576171875,297.1499938964844,293.1499938964844,0.0423073396086692,-1332.580810546875,304.1752014160156,0.4768202304840088,0.0821906775236129,0.0845396071672439,293.2317810058594,297.1499938964844,293.1499938964844,0.4734587073326111,-6117.3486328125,304.16217041015625,0.90615576505661,0.5519177913665771,0.3884759843349457,293.26971435546875,297.1499938964844,293.1499938964844,0.6069043278694153,-10053.2578125,304.1592102050781,0.9731491804122924,0.6719744801521301,0.6385647654533386,293.1690979003906,297.1499938964844,293.1499938964844,0.0328413620591163,-5553.39990234375,304.15185546875,0.4456206560134887,0.0728415623307228,0.3529422283172607,291.1285705566406,291.1499938964844,258.0030517578125,256.7166442871094,279.1739196777344,293.2897033691406,291.1299133300781,1.0,0.4490432739257812,0.5946171283721924,0.5946171283721924,1.0,1.0,-1.940903782844544,0.7765912413597107,1.164312481880188,0.3122205436229706,0.0,0.0,0.8353347778320312,159.2882080078125,164.0,27.643930435180664,-23400.314453125,941.6112670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7365417480469,309.9172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,29820.80078125,28800.0,0.0,0.0,0.5363246202468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4644891023635864,1.464508891105652,-1.9767801859416068e-05,0.0,0.0005443012923933,0.0,0.0,376.5176696777344,0.0,0.0,0.0,0.8052462339401245,4.0,0.0,1.0
556200,293.2119140625,297.1499938964844,293.1499938964844,0.1059288680553436,-2399.509521484375,304.1545715332031,0.6115548610687256,0.1638261824846267,0.1524671912193298,293.40576171875,297.1499938964844,293.1499938964844,0.0423073396086692,-1332.580810546875,304.1752014160156,0.4768202304840088,0.0821906775236129,0.0845396071672439,293.2317810058594,297.1499938964844,293.1499938964844,0.4734587073326111,-6117.3486328125,304.16217041015625,0.90615576505661,0.5519177913665771,0.3884759843349457,293.26971435546875,297.1499938964844,293.1499938964844,0.6069043278694153,-10053.2578125,304.1592102050781,0.9731491804122924,0.6719744801521301,0.6385647654533386,293.1690979003906,297.1499938964844,293.1499938964844,0.0328413620591163,-5553.39990234375,304.15185546875,0.4456206560134887,0.0728415623307228,0.3529422283172607,291.1285705566406,291.1499938964844,258.0030517578125,256.7166442871094,279.1739196777344,293.2897033691406,291.1299133300781,1.0,0.4490432739257812,0.5946171283721924,0.5946171283721924,1.0,1.0,-1.940903782844544,0.7765912413597107,1.164312481880188,0.3122205436229706,0.0,0.0,0.8353347778320312,159.2882080078125,164.0,27.643930435180664,-23400.314453125,941.6112670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7365417480469,309.9172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,29820.80078125,28800.0,0.0,0.0,0.5363246202468872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4644891023635864,1.464508891105652,-1.9767801859416068e-05,0.0,0.0005443012923933,0.0,0.0,376.5176696777344,0.0,0.0,0.0,0.8052462339401245,4.0,0.0,1.0
556260,293.2088623046875,297.1499938964844,293.1499938964844,0.105298027396202,-2388.09716796875,304.15411376953125,0.607764482498169,0.1628760695457458,0.1517222970724105,293.4021301269531,297.1499938964844,293.1499938964844,0.0374123267829418,-1248.802001953125,304.1749572753906,0.4584068357944488,0.0764488279819488,0.0792131200432777,293.2318725585937,297.1499938964844,293.1499938964844,0.4713992178440094,-6096.78125,304.16162109375,0.9010820984840392,0.5498251914978027,0.3871220648288727,293.26953125,297.1499938964844,293.1499938964844,0.6039707660675049,-10014.08984375,304.1611022949219,0.9678574204444884,0.6689805388450623,0.6358801126480103,293.1692199707031,297.1499938964844,293.1499938964844,0.0325398631393909,-5528.302734375,304.1517333984375,0.4414184987545013,0.072335198521614,0.3512919247150421,291.12646484375,291.1499938964844,258.06121826171875,256.7640380859375,279.173828125,293.2885131835937,291.1277160644531,1.0,0.4498603343963623,0.5969967246055603,0.5969967246055603,1.0,1.0,-1.926780581474304,0.7721803784370422,1.1546001434326172,0.3111008107662201,0.0,0.0,0.8388874530792236,162.31979370117188,167.0,12.292311668395996,-23212.91796875,938.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7151794433594,309.88153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,28824.1484375,28800.0,0.0,0.0,0.5342434048652649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4472970962524414,1.447316288948059,-1.9238425011280924e-05,0.0,0.0005421891692094,0.0,0.0,362.5206604003906,0.0,0.0,0.0,0.8098785877227783,4.0,0.0,1.0
556320,293.2088623046875,297.1499938964844,293.1499938964844,0.105298027396202,-2388.09716796875,304.15411376953125,0.607764482498169,0.1628760695457458,0.1517222970724105,293.4021301269531,297.1499938964844,293.1499938964844,0.0374123267829418,-1248.802001953125,304.1749572753906,0.4584068357944488,0.0764488279819488,0.0792131200432777,293.2318725585937,297.1499938964844,293.1499938964844,0.4713992178440094,-6096.78125,304.16162109375,0.9010820984840392,0.5498251914978027,0.3871220648288727,293.26953125,297.1499938964844,293.1499938964844,0.6039707660675049,-10014.08984375,304.1611022949219,0.9678574204444884,0.6689805388450623,0.6358801126480103,293.1692199707031,297.1499938964844,293.1499938964844,0.0325398631393909,-5528.302734375,304.1517333984375,0.4414184987545013,0.072335198521614,0.3512919247150421,291.12646484375,291.1499938964844,258.06121826171875,256.7640380859375,279.173828125,293.2885131835937,291.1277160644531,1.0,0.4498603343963623,0.5969967246055603,0.5969967246055603,1.0,1.0,-1.926780581474304,0.7721803784370422,1.1546001434326172,0.3111008107662201,0.0,0.0,0.8388874530792236,162.31979370117188,167.0,12.292311668395996,-23212.91796875,938.7109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7151794433594,309.88153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,28824.1484375,28800.0,0.0,0.0,0.5342434048652649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4472970962524414,1.447316288948059,-1.9238425011280924e-05,0.0,0.0005421891692094,0.0,0.0,362.5206604003906,0.0,0.0,0.0,0.8098785877227783,4.0,0.0,1.0
556380,293.2057800292969,297.1499938964844,293.1499938964844,0.104511871933937,-2373.402099609375,304.154052734375,0.6041402220726013,0.1620091795921325,0.1510516554117202,293.3983154296875,297.1499938964844,293.1499938964844,0.0325810573995113,-1164.556640625,304.1746826171875,0.4383708536624908,0.0708312168717384,0.0739993527531623,293.2319641113281,297.1499938964844,293.1499938964844,0.4683722853660583,-6065.54052734375,304.16278076171875,0.896260142326355,0.5477308034896851,0.3857731819152832,293.2691650390625,297.1499938964844,293.1499938964844,0.5997836589813232,-9957.76171875,304.1643371582031,0.9625616669654846,0.6660230755805969,0.6332443952560425,293.16925048828125,297.1499938964844,293.1499938964844,0.0321432724595069,-5493.42919921875,304.1518249511719,0.437480628490448,0.0718386098742485,0.3496809005737304,291.14898681640625,291.1499938964844,258.1184387207031,256.810546875,279.1737670898437,293.2872314453125,291.1503601074219,1.0,0.4506837129592895,0.5993677377700806,0.5993677377700806,1.0,1.0,-1.9129940271377563,0.7678666710853577,1.145127296447754,0.3100099861621856,0.0,0.0,0.8375293612480164,165.31004333496094,170.0,25.737091064453125,-23102.921875,935.9664306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7046203613281,309.8876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,28824.193359375,28800.0,0.0,0.0,0.5321124792098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4466688632965088,1.446688175201416,-1.9227394659537825e-05,0.0,0.0005400265217758,0.0,0.0,362.1231384277344,0.0,0.0,0.0,0.8094248175621033,4.0,0.0,1.0
556440,293.2057800292969,297.1499938964844,293.1499938964844,0.104511871933937,-2373.402099609375,304.154052734375,0.6041402220726013,0.1620091795921325,0.1510516554117202,293.3983154296875,297.1499938964844,293.1499938964844,0.0325810573995113,-1164.556640625,304.1746826171875,0.4383708536624908,0.0708312168717384,0.0739993527531623,293.2319641113281,297.1499938964844,293.1499938964844,0.4683722853660583,-6065.54052734375,304.16278076171875,0.896260142326355,0.5477308034896851,0.3857731819152832,293.2691650390625,297.1499938964844,293.1499938964844,0.5997836589813232,-9957.76171875,304.1643371582031,0.9625616669654846,0.6660230755805969,0.6332443952560425,293.16925048828125,297.1499938964844,293.1499938964844,0.0321432724595069,-5493.42919921875,304.1518249511719,0.437480628490448,0.0718386098742485,0.3496809005737304,291.14898681640625,291.1499938964844,258.1184387207031,256.810546875,279.1737670898437,293.2872314453125,291.1503601074219,1.0,0.4506837129592895,0.5993677377700806,0.5993677377700806,1.0,1.0,-1.9129940271377563,0.7678666710853577,1.145127296447754,0.3100099861621856,0.0,0.0,0.8375293612480164,165.31004333496094,170.0,25.737091064453125,-23102.921875,935.9664306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7046203613281,309.8876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,28824.193359375,28800.0,0.0,0.0,0.5321124792098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4466688632965088,1.446688175201416,-1.9227394659537825e-05,0.0,0.0005400265217758,0.0,0.0,362.1231384277344,0.0,0.0,0.0,0.8094248175621033,4.0,0.0,1.0
556500,293.2042236328125,297.1499938964844,293.1499938964844,0.1041469126939773,-2366.574462890625,304.15399169921875,0.6023846864700317,0.1616059392690658,0.1507431268692016,293.3963623046875,297.1499938964844,293.1499938964844,0.0302797947078943,-1123.322021484375,304.17437744140625,0.4291412234306335,0.0680729374289512,0.0714384987950325,293.2320251464844,297.1499938964844,293.1499938964844,0.4668679535388946,-6050.0712890625,304.1631774902344,0.8939034342765808,0.546683132648468,0.3850966989994049,293.2689819335937,297.1499938964844,293.1499938964844,0.5976870059967041,-9929.83203125,304.16552734375,0.9599047899246216,0.6645550727844238,0.6319344639778137,293.16925048828125,297.1499938964844,293.1499938964844,0.0319498106837272,-5476.390625,304.15185546875,0.4355970919132232,0.0715928003191948,0.3488854765892029,291.1597900390625,291.1499938964844,258.14666748046875,256.8334655761719,279.1737060546875,293.2865600585937,291.1611022949219,1.0,0.4511007368564605,0.6005505919456482,0.6005505919456482,1.0,1.0,-1.9062074422836304,0.7657386064529419,1.1404688358306885,0.3094716966152191,0.0,0.0,0.8357834219932556,166.79672241210938,170.0,27.51737403869629,-23042.103515625,934.6572875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.703369140625,309.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,28853.716796875,27720.0,0.0,0.0,0.5310171246528625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4440994262695312,1.444118618965149,-1.9188966689398512e-05,0.0,0.0005389148718677,0.0,0.0,360.5872192382813,0.0,0.0,0.0,0.7932033538818359,4.0,0.0,1.0
556560,293.20269775390625,297.1499938964844,293.1499938964844,0.1039629280567169,-2363.38623046875,304.1535949707031,0.6006667613983154,0.1612228006124496,0.1504520773887634,293.3943176269531,297.1499938964844,293.1499938964844,0.0286535955965518,-1090.2108154296875,304.1728210449219,0.4205254912376404,0.0653512254357338,0.0689100697636604,293.2320251464844,297.1499938964844,293.1499938964844,0.4660935699939728,-6042.70947265625,304.16217041015625,0.8915842771530151,0.5456436276435852,0.3844220638275146,293.2686767578125,297.1499938964844,293.1499938964844,0.5964964032173157,-9914.9541015625,304.16485595703125,0.9572470784187316,0.6631042957305908,0.6306343078613281,293.16925048828125,297.1499938964844,293.1499938964844,0.0318352505564689,-5467.296875,304.1517028808594,0.4337672293186188,0.0713485777378082,0.3480954170227051,291.1528625488281,291.1499938964844,258.1746520996094,256.8561706542969,279.1736755371094,293.2858581542969,291.1518859863281,1.0,0.4515226781368255,0.6017301082611084,0.6017301082611084,1.0,1.0,-1.8995012044906616,0.7636330723762512,1.1358681917190552,0.3089391589164734,0.0,0.0,0.83612060546875,168.278564453125,173.0,2.011319398880005,-22905.611328125,933.4005126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7174377441406,309.86346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,28013.3671875,27720.0,0.0,0.0,0.5297579765319824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4204586744308472,1.420477271080017,-1.858769064710941e-05,0.0,0.0005376370390877,0.0,0.0,343.4477233886719,0.0,0.0,0.0,0.795019268989563,4.0,0.0,1.0
556620,293.1995849609375,297.1499938964844,293.1499938964844,0.1033870652318,-2352.669189453125,304.1533508300781,0.5973464846611023,0.1605146676301956,0.1499226838350296,293.3900451660156,297.1499938964844,293.1499938964844,0.024027457460761,-1004.6437377929688,304.1727600097656,0.4047847688198089,0.0600286982953548,0.0639629438519477,293.2319641113281,297.1499938964844,293.1499938964844,0.4634732604026794,-6015.88623046875,304.1625366210937,0.8870656490325928,0.5435779094696045,0.3830884099006653,293.2679748535156,297.1499938964844,293.1499938964844,0.5927788019180298,-9865.9033203125,304.1661376953125,0.9519504904747008,0.6602397561073303,0.6280803084373474,293.16925048828125,297.1499938964844,293.1499938964844,0.031491432338953,-5437.31396484375,304.1517333984375,0.4302644729614258,0.0708651691675186,0.3465336263179779,291.1648254394531,291.1499938964844,258.2297668457031,256.9008483886719,279.17352294921875,293.28436279296875,291.16607666015625,1.0,0.4523865282535553,0.6040768027305603,0.6040768027305603,1.0,1.0,-1.8863804340362549,0.7595105767250061,1.126869797706604,0.3079013228416443,0.0,0.0,0.8336790800094604,171.2283935546875,176.0,17.45073890686035,-22802.947265625,931.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75103759765625,309.8950500488281,278.1499938964844,0.0,18000.0,313.1499938964844,27820.994140625,27720.0,0.0,0.0,0.5270833373069763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413371205329895,1.4133896827697754,-1.8422222638037056e-05,0.0,0.0005349225830286,0.0,0.0,338.5828857421875,0.0,0.0,0.0,0.7913573980331421,4.0,0.0,1.0
556680,293.1995849609375,297.1499938964844,293.1499938964844,0.1033870652318,-2352.669189453125,304.1533508300781,0.5973464846611023,0.1605146676301956,0.1499226838350296,293.3900451660156,297.1499938964844,293.1499938964844,0.024027457460761,-1004.6437377929688,304.1727600097656,0.4047847688198089,0.0600286982953548,0.0639629438519477,293.2319641113281,297.1499938964844,293.1499938964844,0.4634732604026794,-6015.88623046875,304.1625366210937,0.8870656490325928,0.5435779094696045,0.3830884099006653,293.2679748535156,297.1499938964844,293.1499938964844,0.5927788019180298,-9865.9033203125,304.1661376953125,0.9519504904747008,0.6602397561073303,0.6280803084373474,293.16925048828125,297.1499938964844,293.1499938964844,0.031491432338953,-5437.31396484375,304.1517333984375,0.4302644729614258,0.0708651691675186,0.3465336263179779,291.1648254394531,291.1499938964844,258.2297668457031,256.9008483886719,279.17352294921875,293.28436279296875,291.16607666015625,1.0,0.4523865282535553,0.6040768027305603,0.6040768027305603,1.0,1.0,-1.8863804340362549,0.7595105767250061,1.126869797706604,0.3079013228416443,0.0,0.0,0.8336790800094604,171.2283935546875,176.0,17.45073890686035,-22802.947265625,931.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75103759765625,309.8950500488281,278.1499938964844,0.0,18000.0,313.1499938964844,27820.994140625,27720.0,0.0,0.0,0.5270833373069763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413371205329895,1.4133896827697754,-1.8422222638037056e-05,0.0,0.0005349225830286,0.0,0.0,338.5828857421875,0.0,0.0,0.0,0.7913573980331421,4.0,0.0,1.0
556740,293.196533203125,297.1499938964844,293.1499938964844,0.1028225645422935,-2342.068603515625,304.1531677246094,0.5941670536994934,0.1598802208900451,0.1494592726230621,293.3852844238281,297.1499938964844,293.1499938964844,0.0205053091049194,-928.8461303710938,304.1710510253906,0.3878741264343261,0.0549106448888778,0.059193916618824,293.2319641113281,297.1499938964844,293.1499938964844,0.4606319069862366,-5986.68994140625,304.1630859375,0.8826693892478943,0.5415038466453552,0.3817492723464966,293.2673034667969,297.1499938964844,293.1499938964844,0.5887764096260071,-9813.1494140625,304.1674194335937,0.9466555118560792,0.6573874354362488,0.625539243221283,293.169189453125,297.1499938964844,293.1499938964844,0.0311323460191488,-5405.57763671875,304.1517333984375,0.4269508123397827,0.0703875198960304,0.3449951410293579,291.18316650390625,291.1499938964844,258.28375244140625,256.9446105957031,279.17340087890625,293.28277587890625,291.1841735839844,1.0,0.4532783925533294,0.6064083576202393,0.6064083576202393,1.0,1.0,-1.8735896348953247,0.7554828524589539,1.1181068420410156,0.3068894147872925,0.0,0.0,0.8279896378517151,174.17124938964844,179.0,22.336856842041016,-22684.34765625,929.0331420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.782958984375,309.9166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,27854.775390625,26640.0,0.0,0.0,0.5242961049079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4022223949432373,1.4022406339645386,-1.8239243217976764e-05,0.0,0.0005320938653312,0.0,0.0,331.9873352050781,0.0,0.0,0.0,0.7711005806922913,4.0,0.0,1.0
556800,293.196533203125,297.1499938964844,293.1499938964844,0.1028225645422935,-2342.068603515625,304.1531677246094,0.5941670536994934,0.1598802208900451,0.1494592726230621,293.3852844238281,297.1499938964844,293.1499938964844,0.0205053091049194,-928.8461303710938,304.1710510253906,0.3878741264343261,0.0549106448888778,0.059193916618824,293.2319641113281,297.1499938964844,293.1499938964844,0.4606319069862366,-5986.68994140625,304.1630859375,0.8826693892478943,0.5415038466453552,0.3817492723464966,293.2673034667969,297.1499938964844,293.1499938964844,0.5887764096260071,-9813.1494140625,304.1674194335937,0.9466555118560792,0.6573874354362488,0.625539243221283,293.169189453125,297.1499938964844,293.1499938964844,0.0311323460191488,-5405.57763671875,304.1517333984375,0.4269508123397827,0.0703875198960304,0.3449951410293579,291.18316650390625,291.1499938964844,258.28375244140625,256.9446105957031,279.17340087890625,293.28277587890625,291.1841735839844,1.0,0.4532783925533294,0.6064083576202393,0.6064083576202393,1.0,1.0,-1.8735896348953247,0.7554828524589539,1.1181068420410156,0.3068894147872925,0.0,0.0,0.8279896378517151,174.17124938964844,179.0,22.336856842041016,-22684.34765625,929.0331420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.782958984375,309.9166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,27854.775390625,26640.0,0.0,0.0,0.5242961049079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4022223949432373,1.4022406339645386,-1.8239243217976764e-05,0.0,0.0005320938653312,0.0,0.0,331.9873352050781,0.0,0.0,0.0,0.7711005806922913,4.0,0.0,1.0
556860,293.1934814453125,297.1499938964844,293.1499938964844,0.1025690361857414,-2337.662841796875,304.1525573730469,0.591139554977417,0.1593200117349624,0.1490609794855117,293.3797607421875,297.1499938964844,293.1499938964844,0.0177678484469652,-862.1787719726562,304.16851806640625,0.3679530322551727,0.0500660166144371,0.0546777732670307,293.2318115234375,297.1499938964844,293.1499938964844,0.4589399993419647,-5970.1533203125,304.16162109375,0.87841796875,0.5394560694694519,0.3804209232330322,293.2664489746094,297.1499938964844,293.1499938964844,0.5862159132957458,-9780.931640625,304.1659545898437,0.9414138197898864,0.6545891761779785,0.6230366230010986,293.16912841796875,297.1499938964844,293.1499938964844,0.0308966357260942,-5386.2685546875,304.15155029296875,0.4238236546516418,0.0699173882603645,0.3434812426567077,291.1724853515625,291.1499938964844,258.3365478515625,256.9874267578125,279.1731262207031,293.2809143066406,291.1731872558594,1.0,0.4542053639888763,0.6087098121643066,0.6087098121643066,1.0,1.0,-1.861269474029541,0.7516047954559326,1.1096646785736084,0.3059233725070953,0.0,0.0,0.8259149193763733,177.0980224609375,182.0,1.735503911972046,-22495.0234375,927.3214111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84161376953125,309.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,26828.888671875,26640.0,0.0,0.0,0.5210619568824768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369454860687256,1.3694723844528198,-1.7455729903304018e-05,0.0,0.0005288116517476,0.0,0.0,309.9848937988281,0.0,0.0,0.0,0.768403172492981,4.0,0.0,1.0
556920,293.1934814453125,297.1499938964844,293.1499938964844,0.1025690361857414,-2337.662841796875,304.1525573730469,0.591139554977417,0.1593200117349624,0.1490609794855117,293.3797607421875,297.1499938964844,293.1499938964844,0.0177678484469652,-862.1787719726562,304.16851806640625,0.3679530322551727,0.0500660166144371,0.0546777732670307,293.2318115234375,297.1499938964844,293.1499938964844,0.4589399993419647,-5970.1533203125,304.16162109375,0.87841796875,0.5394560694694519,0.3804209232330322,293.2664489746094,297.1499938964844,293.1499938964844,0.5862159132957458,-9780.931640625,304.1659545898437,0.9414138197898864,0.6545891761779785,0.6230366230010986,293.16912841796875,297.1499938964844,293.1499938964844,0.0308966357260942,-5386.2685546875,304.15155029296875,0.4238236546516418,0.0699173882603645,0.3434812426567077,291.1724853515625,291.1499938964844,258.3365478515625,256.9874267578125,279.1731262207031,293.2809143066406,291.1731872558594,1.0,0.4542053639888763,0.6087098121643066,0.6087098121643066,1.0,1.0,-1.861269474029541,0.7516047954559326,1.1096646785736084,0.3059233725070953,0.0,0.0,0.8259149193763733,177.0980224609375,182.0,1.735503911972046,-22495.0234375,927.3214111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84161376953125,309.91583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,26828.888671875,26640.0,0.0,0.0,0.5210619568824768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369454860687256,1.3694723844528198,-1.7455729903304018e-05,0.0,0.0005288116517476,0.0,0.0,309.9848937988281,0.0,0.0,0.0,0.768403172492981,4.0,0.0,1.0
556980,293.19049072265625,297.1499938964844,293.1499938964844,0.102175734937191,-2330.321533203125,304.15234375,0.5885221362113953,0.1588237583637237,0.1487064063549041,293.3769226074219,297.1499938964844,293.1499938964844,0.0165613405406475,-834.8643798828125,304.09375,0.3614296317100525,0.050000000745058,0.0535655952990055,293.2317199707031,297.1499938964844,293.1499938964844,0.4564664661884308,-5944.81640625,304.1618347167969,0.8746654391288757,0.5374006032943726,0.3790831863880157,293.2656555175781,297.1499938964844,293.1499938964844,0.5826990604400635,-9734.8779296875,304.1664733886719,0.9366889595985411,0.6518025994300842,0.620542585849762,293.1690673828125,297.1499938964844,293.1499938964844,0.0305647104978561,-5357.2265625,304.1515808105469,0.4210568964481354,0.069440834224224,0.3418841063976288,291.1824035644531,291.1499938964844,258.3881225585937,257.0292358398437,279.1719665527344,293.2800598144531,291.1826477050781,1.0,0.4553144872188568,0.6108500361442566,0.6108500361442566,1.0,1.0,-1.8529857397079468,0.7494065165519714,1.1035791635513306,0.3056580722332001,0.0,0.0,0.8208250403404236,179.70101928710938,185.0,7.784491062164307,-22412.451171875,928.1599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.885986328125,309.9399108886719,278.1499938964844,0.0,18000.0,313.1499938964844,26781.7890625,26640.0,0.0,0.0,0.5177552700042725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3573881387710571,1.3574053049087524,-1.7245267372345552e-05,0.0,0.000525455805473,0.0,0.0,303.0413513183594,0.0,0.0,0.0,0.762648344039917,4.0,0.0,1.0
557040,293.19049072265625,297.1499938964844,293.1499938964844,0.102175734937191,-2330.321533203125,304.15234375,0.5885221362113953,0.1588237583637237,0.1487064063549041,293.3769226074219,297.1499938964844,293.1499938964844,0.0165613405406475,-834.8643798828125,304.09375,0.3614296317100525,0.050000000745058,0.0535655952990055,293.2317199707031,297.1499938964844,293.1499938964844,0.4564664661884308,-5944.81640625,304.1618347167969,0.8746654391288757,0.5374006032943726,0.3790831863880157,293.2656555175781,297.1499938964844,293.1499938964844,0.5826990604400635,-9734.8779296875,304.1664733886719,0.9366889595985411,0.6518025994300842,0.620542585849762,293.1690673828125,297.1499938964844,293.1499938964844,0.0305647104978561,-5357.2265625,304.1515808105469,0.4210568964481354,0.069440834224224,0.3418841063976288,291.1824035644531,291.1499938964844,258.3881225585937,257.0292358398437,279.1719665527344,293.2800598144531,291.1826477050781,1.0,0.4553144872188568,0.6108500361442566,0.6108500361442566,1.0,1.0,-1.8529857397079468,0.7494065165519714,1.1035791635513306,0.3056580722332001,0.0,0.0,0.8208250403404236,179.70101928710938,185.0,7.784491062164307,-22412.451171875,928.1599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.885986328125,309.9399108886719,278.1499938964844,0.0,18000.0,313.1499938964844,26781.7890625,26640.0,0.0,0.0,0.5177552700042725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3573881387710571,1.3574053049087524,-1.7245267372345552e-05,0.0,0.000525455805473,0.0,0.0,303.0413513183594,0.0,0.0,0.0,0.762648344039917,4.0,0.0,1.0
557100,293.1889953613281,297.1499938964844,293.1499938964844,0.1020309180021286,-2327.662109375,304.1521911621094,0.5872668027877808,0.158606544137001,0.1485542953014373,293.3783264160156,297.1499938964844,293.1499938964844,0.0164235513657331,-832.4589233398438,304.0484924316406,0.3606517016887665,0.050000000745058,0.0536146685481071,293.2316589355469,297.1499938964844,293.1499938964844,0.4553637206554413,-5933.6298828125,304.16168212890625,0.8728259205818176,0.5363776087760925,0.378414124250412,293.2652282714844,297.1499938964844,293.1499938964844,0.5811111927032471,-9714.296875,304.1663513183594,0.9343482851982116,0.6504208445549011,0.6193012595176697,293.1690979003906,297.1499938964844,293.1499938964844,0.0304084420204162,-5343.736328125,304.1515808105469,0.4197033643722534,0.0691963881254196,0.3410593569278717,291.183837890625,291.1499938964844,258.4134521484375,257.0497436523437,279.1716003417969,293.28057861328125,291.1839294433594,1.0,0.4559461176395416,0.6119006872177124,0.6119006872177124,1.0,1.0,-1.8495774269104004,0.7486076951026917,1.100969672203064,0.305673748254776,0.0,0.0,0.8184154629707336,181.0139312744141,185.0,5.648602485656738,-22370.611328125,929.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8993835449219,309.9431457519531,278.1499938964844,0.0,18000.0,313.1499938964844,26775.4140625,25560.0,0.0,0.0,0.5161341428756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351386547088623,1.3514035940170288,-1.7145106539828703e-05,0.0,0.0005238105659373,0.0,0.0,299.6764221191406,0.0,0.0,0.0,0.7448564767837524,4.0,0.0,1.0
557160,293.1874694824219,297.1499938964844,293.1499938964844,0.1020775660872459,-2328.873046875,304.1517028808594,0.5860196948051453,0.1584086418151855,0.1484213173389434,293.3811340332031,297.1499938964844,293.1499938964844,0.0163184404373168,-831.3009643554688,303.99932861328125,0.3598867654800415,0.050000000745058,0.0536711104214191,293.2315673828125,297.1499938964844,293.1499938964844,0.4550407826900482,-5931.11181640625,304.1601257324219,0.8709747791290283,0.5353647470474243,0.377750426530838,293.2647399902344,297.1499938964844,293.1499938964844,0.5804988741874695,-9707.6728515625,304.1644592285156,0.931980550289154,0.6490557789802551,0.6180719137191772,293.16912841796875,297.1499938964844,293.1499938964844,0.0303288530558347,-5338.23193359375,304.15142822265625,0.418342113494873,0.0689451396465301,0.3402170240879059,291.1662292480469,291.1499938964844,258.4384155273437,257.0700378417969,279.17138671875,293.2815246582031,291.1636962890625,1.0,0.4566073417663574,0.6129557490348816,0.6129557490348816,1.0,1.0,-1.8462008237838743,0.7478183507919312,1.0983824729919434,0.3056922554969787,0.0,0.0,0.8189119696617126,182.36599731445312,188.0,-24.38349342346192,-22248.69140625,930.4981079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9207763671875,309.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,25900.208984375,25560.0,0.0,0.0,0.5144010186195374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.32592511177063,1.3259416818618774,-1.6533227608306333e-05,0.0,0.0005220516468398,0.0,0.0,283.392578125,0.0,0.0,0.0,0.7457664012908936,4.0,0.0,1.0
557220,293.1844787597656,297.1499938964844,293.1499938964844,0.1019448265433311,-2326.56103515625,304.1513671875,0.583564281463623,0.1580663323402404,0.1482094973325729,293.38995361328125,297.1499938964844,293.1499938964844,0.0160307232290506,-826.4251708984375,303.8919982910156,0.3583399057388305,0.050000000745058,0.0537880733609199,293.2312927246094,297.1499938964844,293.1499938964844,0.4532656967639923,-5913.15869140625,304.1597900390625,0.867266058921814,0.533351480960846,0.3764434158802032,293.26373291015625,297.1499938964844,293.1499938964844,0.5778922438621521,-9673.95703125,304.1640625,0.927211344242096,0.6463555693626404,0.6156598925590515,293.1693420410156,297.1499938964844,293.1499938964844,0.0300291031599044,-5312.828125,304.1514587402344,0.4155908823013305,0.0684169381856918,0.3384413421154022,291.15899658203125,291.1499938964844,258.48736572265625,257.1098327636719,279.1713562011719,293.2845764160156,291.1591491699219,1.0,0.4579955041408539,0.6150867342948914,0.6150867342948914,1.0,1.0,-1.8394888639450075,0.7462486624717712,1.0932401418685913,0.3057303428649902,0.0,0.0,0.8186094164848328,185.1639709472656,191.0,-7.958720684051514,-22192.37890625,933.2850952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94549560546875,309.9291076660156,278.1499938964844,0.0,18000.0,313.1499938964844,25632.130859375,25560.0,0.0,0.0,0.5110093951225281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3206099271774292,1.3206263780593872,-1.638718276808504e-05,0.0,0.0005186095368117,0.0,0.0,279.8334350585937,0.0,0.0,0.0,0.7429134249687195,4.0,0.0,1.0
557280,293.1844787597656,297.1499938964844,293.1499938964844,0.1019448265433311,-2326.56103515625,304.1513671875,0.583564281463623,0.1580663323402404,0.1482094973325729,293.38995361328125,297.1499938964844,293.1499938964844,0.0160307232290506,-826.4251708984375,303.8919982910156,0.3583399057388305,0.050000000745058,0.0537880733609199,293.2312927246094,297.1499938964844,293.1499938964844,0.4532656967639923,-5913.15869140625,304.1597900390625,0.867266058921814,0.533351480960846,0.3764434158802032,293.26373291015625,297.1499938964844,293.1499938964844,0.5778922438621521,-9673.95703125,304.1640625,0.927211344242096,0.6463555693626404,0.6156598925590515,293.1693420410156,297.1499938964844,293.1499938964844,0.0300291031599044,-5312.828125,304.1514587402344,0.4155908823013305,0.0684169381856918,0.3384413421154022,291.15899658203125,291.1499938964844,258.48736572265625,257.1098327636719,279.1713562011719,293.2845764160156,291.1591491699219,1.0,0.4579955041408539,0.6150867342948914,0.6150867342948914,1.0,1.0,-1.8394888639450075,0.7462486624717712,1.0932401418685913,0.3057303428649902,0.0,0.0,0.8186094164848328,185.1639709472656,191.0,-7.958720684051514,-22192.37890625,933.2850952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94549560546875,309.9291076660156,278.1499938964844,0.0,18000.0,313.1499938964844,25632.130859375,25560.0,0.0,0.0,0.5110093951225281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3206099271774292,1.3206263780593872,-1.638718276808504e-05,0.0,0.0005186095368117,0.0,0.0,279.8334350585937,0.0,0.0,0.0,0.7429134249687195,4.0,0.0,1.0
557340,293.1815490722656,297.1499938964844,293.1499938964844,0.1017924696207046,-2323.749267578125,304.1511535644531,0.5811712741851807,0.1577898412942886,0.1480610072612762,293.4015808105469,297.1499938964844,293.1499938964844,0.015707679092884,-820.4122314453125,303.7749328613281,0.3567850589752197,0.050000000745058,0.0539087988436222,293.23114013671875,297.1499938964844,293.1499938964844,0.4511571228504181,-5891.50537109375,304.1600341796875,0.8635537028312683,0.5313214063644409,0.375129371881485,293.2628479003906,297.1499938964844,293.1499938964844,0.5748834609985352,-9634.5,304.1643981933594,0.922421097755432,0.6436505913734436,0.6132509708404541,293.1697082519531,297.1499938964844,293.1499938964844,0.0296867974102497,-5281.76025390625,304.15155029296875,0.412807822227478,0.0678538009524345,0.336525559425354,291.1614990234375,291.1499938964844,258.5349426269531,257.1485595703125,279.1716003417969,293.2889099121094,291.1615905761719,1.0,0.4594346582889557,0.617256760597229,0.617256760597229,1.0,1.0,-1.8326843976974487,0.744631826877594,1.0880526304244995,0.3057442307472229,0.0,0.0,0.8168960809707642,188.0554962158203,194.0,-0.1710875481367111,-22120.453125,936.2457885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9403076171875,309.9236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,25609.474609375,24480.0,0.0,0.0,0.5078827142715454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3162617683410645,1.316278100013733,-1.631243503652513e-05,0.0,0.000515436346177,0.0,0.0,277.47198486328125,0.0,0.0,0.0,0.7258497476577759,4.0,0.0,1.0
557400,293.1815490722656,297.1499938964844,293.1499938964844,0.1017924696207046,-2323.749267578125,304.1511535644531,0.5811712741851807,0.1577898412942886,0.1480610072612762,293.4015808105469,297.1499938964844,293.1499938964844,0.015707679092884,-820.4122314453125,303.7749328613281,0.3567850589752197,0.050000000745058,0.0539087988436222,293.23114013671875,297.1499938964844,293.1499938964844,0.4511571228504181,-5891.50537109375,304.1600341796875,0.8635537028312683,0.5313214063644409,0.375129371881485,293.2628479003906,297.1499938964844,293.1499938964844,0.5748834609985352,-9634.5,304.1643981933594,0.922421097755432,0.6436505913734436,0.6132509708404541,293.1697082519531,297.1499938964844,293.1499938964844,0.0296867974102497,-5281.76025390625,304.15155029296875,0.412807822227478,0.0678538009524345,0.336525559425354,291.1614990234375,291.1499938964844,258.5349426269531,257.1485595703125,279.1716003417969,293.2889099121094,291.1615905761719,1.0,0.4594346582889557,0.617256760597229,0.617256760597229,1.0,1.0,-1.8326843976974487,0.744631826877594,1.0880526304244995,0.3057442307472229,0.0,0.0,0.8168960809707642,188.0554962158203,194.0,-0.1710875481367111,-22120.453125,936.2457885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9403076171875,309.9236755371094,278.1499938964844,0.0,18000.0,313.1499938964844,25609.474609375,24480.0,0.0,0.0,0.5078827142715454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3162617683410645,1.316278100013733,-1.631243503652513e-05,0.0,0.000515436346177,0.0,0.0,277.47198486328125,0.0,0.0,0.0,0.7258497476577759,4.0,0.0,1.0
