time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557460,293.1785888671875,297.1499938964844,293.1499938964844,0.1019425094127655,-2326.97900390625,304.1505432128906,0.5788795351982117,0.1575875431299209,0.1479784399271011,293.4148254394531,297.1499938964844,293.1499938964844,0.015414941124618,-815.6734008789062,303.6488647460937,0.3552462756633758,0.050000000745058,0.0540315248072147,293.2309265136719,297.1499938964844,293.1499938964844,0.4501477777957916,-5881.990234375,304.158447265625,0.8598921895027161,0.5293102264404297,0.3738230764865875,293.26190185546875,297.1499938964844,293.1499938964844,0.5732643008232117,-9614.74609375,304.1623840332031,0.9177067875862122,0.6409850120544434,0.6108691096305847,293.170166015625,297.1499938964844,293.1499938964844,0.0294210761785507,-5260.0986328125,304.1514892578125,0.410015732049942,0.0672607496380806,0.3344780504703522,291.1356506347656,291.1499938964844,258.5810546875,257.1862487792969,279.171875,293.2940673828125,291.1356506347656,1.0,0.4609005153179168,0.6194570660591125,0.6194570660591125,1.0,1.0,-1.8258452415466309,0.742987871170044,1.082857370376587,0.3057383298873901,0.0,0.0,0.8207863569259644,190.9976043701172,197.0,-18.51672744750977,-21974.599609375,939.2946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9423828125,309.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,24537.927734375,24480.0,0.0,0.0,0.5046924948692322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2944159507751465,1.2944315671920776,-1.5723775504739024e-05,0.0,0.0005121987778693,0.0,0.0,263.2779846191406,0.0,0.0,0.0,0.7281316518783569,4.0,0.0,1.0
557520,293.1785888671875,297.1499938964844,293.1499938964844,0.1019425094127655,-2326.97900390625,304.1505432128906,0.5788795351982117,0.1575875431299209,0.1479784399271011,293.4148254394531,297.1499938964844,293.1499938964844,0.015414941124618,-815.6734008789062,303.6488647460937,0.3552462756633758,0.050000000745058,0.0540315248072147,293.2309265136719,297.1499938964844,293.1499938964844,0.4501477777957916,-5881.990234375,304.158447265625,0.8598921895027161,0.5293102264404297,0.3738230764865875,293.26190185546875,297.1499938964844,293.1499938964844,0.5732643008232117,-9614.74609375,304.1623840332031,0.9177067875862122,0.6409850120544434,0.6108691096305847,293.170166015625,297.1499938964844,293.1499938964844,0.0294210761785507,-5260.0986328125,304.1514892578125,0.410015732049942,0.0672607496380806,0.3344780504703522,291.1356506347656,291.1499938964844,258.5810546875,257.1862487792969,279.171875,293.2940673828125,291.1356506347656,1.0,0.4609005153179168,0.6194570660591125,0.6194570660591125,1.0,1.0,-1.8258452415466309,0.742987871170044,1.082857370376587,0.3057383298873901,0.0,0.0,0.8207863569259644,190.9976043701172,197.0,-18.51672744750977,-21974.599609375,939.2946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9423828125,309.8847045898437,278.1499938964844,0.0,18000.0,313.1499938964844,24537.927734375,24480.0,0.0,0.0,0.5046924948692322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2944159507751465,1.2944315671920776,-1.5723775504739024e-05,0.0,0.0005121987778693,0.0,0.0,263.2779846191406,0.0,0.0,0.0,0.7281316518783569,4.0,0.0,1.0
557580,293.1756896972656,297.1499938964844,293.1499938964844,0.1018839851021766,-2325.843017578125,304.15045166015625,0.5767025947570801,0.1574514955282211,0.1479600369930267,293.428955078125,297.1499938964844,293.1499938964844,0.0150651177391409,-808.5706176757812,303.5172119140625,0.3537338674068451,0.050000000745058,0.0541554540395736,293.23077392578125,297.1499938964844,293.1499938964844,0.44800466299057,-5859.72705078125,304.1592102050781,0.8562959432601929,0.527289867401123,0.3725195825099945,293.26104736328125,297.1499938964844,293.1499938964844,0.5702534317970276,-9574.791015625,304.16326904296875,0.9131202697753906,0.6383230090141296,0.6085063219070435,293.1706848144531,297.1499938964844,293.1499938964844,0.0286074467003345,-5225.107421875,304.15240478515625,0.4072230458259582,0.0666441768407821,0.3323241174221039,291.14013671875,291.1499938964844,258.62567138671875,257.22283935546875,279.172119140625,293.2999267578125,291.1404724121094,1.0,0.4623795449733734,0.6216834187507629,0.6216834187507629,1.0,1.0,-1.8189831972122192,0.7413182854652405,1.077664852142334,0.305712342262268,0.0,0.0,0.8218453526496887,193.9702911376953,200.0,-0.5534688830375671,-21918.17578125,942.3782348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9176025390625,309.8763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,24466.34375,24480.0,0.0,0.0,0.501812219619751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296351671218872,1.2963674068450928,-1.573804001964163e-05,0.0,0.0005092755891382,0.0,0.0,264.0755310058594,0.0,0.0,0.0,0.7288557887077332,4.0,0.0,1.0
557640,293.1756896972656,297.1499938964844,293.1499938964844,0.1018839851021766,-2325.843017578125,304.15045166015625,0.5767025947570801,0.1574514955282211,0.1479600369930267,293.428955078125,297.1499938964844,293.1499938964844,0.0150651177391409,-808.5706176757812,303.5172119140625,0.3537338674068451,0.050000000745058,0.0541554540395736,293.23077392578125,297.1499938964844,293.1499938964844,0.44800466299057,-5859.72705078125,304.1592102050781,0.8562959432601929,0.527289867401123,0.3725195825099945,293.26104736328125,297.1499938964844,293.1499938964844,0.5702534317970276,-9574.791015625,304.16326904296875,0.9131202697753906,0.6383230090141296,0.6085063219070435,293.1706848144531,297.1499938964844,293.1499938964844,0.0286074467003345,-5225.107421875,304.15240478515625,0.4072230458259582,0.0666441768407821,0.3323241174221039,291.14013671875,291.1499938964844,258.62567138671875,257.22283935546875,279.172119140625,293.2999267578125,291.1404724121094,1.0,0.4623795449733734,0.6216834187507629,0.6216834187507629,1.0,1.0,-1.8189831972122192,0.7413182854652405,1.077664852142334,0.305712342262268,0.0,0.0,0.8218453526496887,193.9702911376953,200.0,-0.5534688830375671,-21918.17578125,942.3782348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9176025390625,309.8763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,24466.34375,24480.0,0.0,0.0,0.501812219619751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296351671218872,1.2963674068450928,-1.573804001964163e-05,0.0,0.0005092755891382,0.0,0.0,264.0755310058594,0.0,0.0,0.0,0.7288557887077332,4.0,0.0,1.0
557700,293.1742858886719,297.1499938964844,293.1499938964844,0.1018706932663917,-2325.568603515625,304.150390625,0.5756546854972839,0.1574060320854187,0.147971823811531,293.43621826171875,297.1499938964844,293.1499938964844,0.0148876942694187,-804.8504028320312,303.4491271972656,0.3529888391494751,0.050000000745058,0.0542177520692348,293.2307434082031,297.1499938964844,293.1499938964844,0.4469147622585296,-5848.42919921875,304.1595153808594,0.8545211553573608,0.526276707649231,0.3718644082546234,293.2606506347656,297.1499938964844,293.1499938964844,0.5687281489372253,-9554.5986328125,304.16363525390625,0.9108844995498656,0.6369929909706116,0.6073236465454102,293.17095947265625,297.1499938964844,293.1499938964844,0.0283978432416915,-5206.0380859375,304.15234375,0.4058238565921783,0.0663288012146949,0.3312133848667145,291.1426696777344,291.1499938964844,258.6473999023437,257.24072265625,279.1722412109375,293.30303955078125,291.1429748535156,1.0,0.4631206095218658,0.6228050589561462,0.6228050589561462,1.0,1.0,-1.8155314922332764,0.7404676079750061,1.075063943862915,0.3056877553462982,0.0,0.0,0.8220716714859009,195.46485900878903,200.0,2.762603998184204,-21883.349609375,943.9119873046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89703369140625,309.86431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,24465.9296875,23400.0,0.0,0.0,0.5005046129226685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2970300912857056,1.2970458269119265,-1.5748630175949074e-05,0.0,0.0005079485708847,0.0,0.0,264.421142578125,0.0,0.0,0.0,0.7141608595848083,4.0,0.0,1.0
557760,293.1728820800781,297.1499938964844,293.1499938964844,0.1020471975207328,-2329.146240234375,304.1499938964844,0.5746341347694397,0.1573748290538787,0.1479961276054382,293.4435119628906,297.1499938964844,293.1499938964844,0.0147380866110324,-802.2992553710938,303.3785400390625,0.3522529006004333,0.050000000745058,0.0542801246047019,293.23065185546875,297.1499938964844,293.1499938964844,0.4465986788272857,-5845.80517578125,304.1583251953125,0.8527674078941345,0.5252710580825806,0.3712106347084045,293.2602233886719,297.1499938964844,293.1499938964844,0.5681685209274292,-9548.3447265625,304.1621398925781,0.9087002873420716,0.635675311088562,0.6061460375785828,293.1712341308594,297.1499938964844,293.1499938964844,0.0282782576978206,-5195.70751953125,304.1521301269531,0.4044230580329895,0.0660100728273391,0.3300866484642029,291.1257629394531,291.1499938964844,258.6687316894531,257.2583312988281,279.1723327636719,293.3062744140625,291.1231689453125,1.0,0.4638620913028717,0.6239293217658997,0.6239293217658997,1.0,1.0,-1.8120834827423096,0.7396124005317688,1.072471022605896,0.3056570589542389,0.0,0.0,0.8251808285713196,196.9615631103516,203.0,-25.61441421508789,-21761.82421875,945.4453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8868713378906,309.8136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,23613.578125,23400.0,0.0,0.0,0.4991238415241241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2769752740859983,1.276990532875061,-1.5242401786963455e-05,0.0,0.0005065472214482,0.0,0.0,252.0782165527344,0.0,0.0,0.0,0.7174813151359558,4.0,0.0,1.0
557820,293.17010498046875,297.1499938964844,293.1499938964844,0.102145180106163,-2331.00146484375,304.1498413085937,0.5726823806762695,0.1573549062013626,0.148084208369255,293.4582214355469,297.1499938964844,293.1499938964844,0.0143902506679296,-794.8751220703125,303.235107421875,0.3508107364177704,0.050000000745058,0.0544048361480236,293.2304382324219,297.1499938964844,293.1499938964844,0.4447653591632843,-5826.8701171875,304.15869140625,0.8493355512619019,0.5232731103897095,0.3699193000793457,293.2593078613281,297.1499938964844,293.1499938964844,0.5655765533447266,-9514.1259765625,304.1625061035156,0.9045228958129884,0.6330673694610596,0.6038280129432678,293.1717834472656,297.1499938964844,293.1499938964844,0.0279686972498893,-5160.58203125,304.1519470214844,0.4016040563583374,0.0653634890913963,0.3277899026870727,291.1215515136719,291.1499938964844,258.710205078125,257.2926940917969,279.1724548339844,293.3129272460937,291.1220703125,1.0,0.4653472602367401,0.62618088722229,0.62618088722229,1.0,1.0,-1.8052469491958616,0.7379072308540344,1.0673397779464722,0.3055854439735412,0.0,0.0,0.8297215700149536,199.9560546875,191.0,-4.153758525848389,-21717.8828125,948.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85552978515625,309.8076477050781,278.1499938964844,0.0,18000.0,313.1499938964844,23353.37890625,23400.0,0.0,0.0,0.4965436160564422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282434582710266,1.2824498414993286,-1.526840787846595e-05,0.0,0.0005039286334067,0.0,0.0,254.1091766357422,0.0,0.0,0.0,0.719624400138855,4.0,0.0,1.0
557880,293.17010498046875,297.1499938964844,293.1499938964844,0.102145180106163,-2331.00146484375,304.1498413085937,0.5726823806762695,0.1573549062013626,0.148084208369255,293.4582214355469,297.1499938964844,293.1499938964844,0.0143902506679296,-794.8751220703125,303.235107421875,0.3508107364177704,0.050000000745058,0.0544048361480236,293.2304382324219,297.1499938964844,293.1499938964844,0.4447653591632843,-5826.8701171875,304.15869140625,0.8493355512619019,0.5232731103897095,0.3699193000793457,293.2593078613281,297.1499938964844,293.1499938964844,0.5655765533447266,-9514.1259765625,304.1625061035156,0.9045228958129884,0.6330673694610596,0.6038280129432678,293.1717834472656,297.1499938964844,293.1499938964844,0.0279686972498893,-5160.58203125,304.1519470214844,0.4016040563583374,0.0653634890913963,0.3277899026870727,291.1215515136719,291.1499938964844,258.710205078125,257.2926940917969,279.1724548339844,293.3129272460937,291.1220703125,1.0,0.4653472602367401,0.62618088722229,0.62618088722229,1.0,1.0,-1.8052469491958616,0.7379072308540344,1.0673397779464722,0.3055854439735412,0.0,0.0,0.8297215700149536,199.9560546875,191.0,-4.153758525848389,-21717.8828125,948.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85552978515625,309.8076477050781,278.1499938964844,0.0,18000.0,313.1499938964844,23353.37890625,23400.0,0.0,0.0,0.4965436160564422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282434582710266,1.2824498414993286,-1.526840787846595e-05,0.0,0.0005039286334067,0.0,0.0,254.1091766357422,0.0,0.0,0.0,0.719624400138855,4.0,0.0,1.0
557940,293.1672668457031,297.1499938964844,293.1499938964844,0.1020049303770065,-2328.22265625,304.150146484375,0.5742630362510681,0.1574213504791259,0.1480236798524856,293.47271728515625,297.1499938964844,293.1499938964844,0.0139270266517996,-783.076416015625,303.0885314941406,0.3519664406776428,0.050000000745058,0.0543048121035099,293.2301025390625,297.1499938964844,293.1499938964844,0.4422069191932678,-5799.99462890625,304.1600646972656,0.8502371907234192,0.5213029980659485,0.3684711456298828,293.25836181640625,297.1499938964844,293.1499938964844,0.5621306896209717,-9467.86328125,304.1640930175781,0.9054909348487854,0.6304898262023926,0.6013033390045166,293.1720886230469,297.1499938964844,293.1499938964844,0.0275053735822439,-5104.51318359375,304.1520690917969,0.4010868072509765,0.0647483766078949,0.3244863152503967,291.1319274902344,291.1499938964844,258.75,257.325927734375,279.173095703125,293.3192443847656,291.1327514648437,1.0,0.4620958864688873,0.6285196542739868,0.6285196542739868,1.0,1.0,-1.796318531036377,0.7352646589279175,1.0610538721084597,0.3050934970378876,0.0,0.0,0.8314946889877319,197.21099853515625,179.0,9.986919403076172,-21644.66796875,932.1605224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8062438964844,309.7874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,23352.173828125,22320.0,0.0,0.0,0.4943103790283203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873592376708984,1.2873746156692505,-1.5344985513365828e-05,0.0,0.0005016622017137,0.0,0.0,256.5704345703125,0.0,0.0,0.0,0.7068591713905334,4.0,0.0,1.0
558000,293.1672668457031,297.1499938964844,293.1499938964844,0.1020049303770065,-2328.22265625,304.150146484375,0.5742630362510681,0.1574213504791259,0.1480236798524856,293.47271728515625,297.1499938964844,293.1499938964844,0.0139270266517996,-783.076416015625,303.0885314941406,0.3519664406776428,0.050000000745058,0.0543048121035099,293.2301025390625,297.1499938964844,293.1499938964844,0.4422069191932678,-5799.99462890625,304.1600646972656,0.8502371907234192,0.5213029980659485,0.3684711456298828,293.25836181640625,297.1499938964844,293.1499938964844,0.5621306896209717,-9467.86328125,304.1640930175781,0.9054909348487854,0.6304898262023926,0.6013033390045166,293.1720886230469,297.1499938964844,293.1499938964844,0.0275053735822439,-5104.51318359375,304.1520690917969,0.4010868072509765,0.0647483766078949,0.3244863152503967,291.1319274902344,291.1499938964844,258.75,257.325927734375,279.173095703125,293.3192443847656,291.1327514648437,1.0,0.4620958864688873,0.6285196542739868,0.6285196542739868,1.0,1.0,-1.796318531036377,0.7352646589279175,1.0610538721084597,0.3050934970378876,0.0,0.0,0.8314946889877319,197.21099853515625,179.0,9.986919403076172,-21644.66796875,932.1605224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8062438964844,309.7874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,23352.173828125,22320.0,0.0,0.0,0.4943103790283203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2873592376708984,1.2873746156692505,-1.5344985513365828e-05,0.0,0.0005016622017137,0.0,0.0,256.5704345703125,0.0,0.0,0.0,0.7068591713905334,4.0,0.0,1.0
558060,293.1640930175781,297.1499938964844,293.1499938964844,0.1020847782492637,-2329.970458984375,304.14996337890625,0.5783742070198059,0.1576257944107055,0.1479399502277374,293.48663330078125,297.1499938964844,293.1499938964844,0.0134490998461842,-770.6522827148438,302.9362487792969,0.3549329936504364,0.050000000745058,0.0540573932230472,293.2292785644531,297.1499938964844,293.1499938964844,0.4406017661094665,-5783.8642578125,304.1594543457031,0.8541663885116577,0.5194347500801086,0.3669758439064026,293.2569885253906,297.1499938964844,293.1499938964844,0.5598892569541931,-9439.056640625,304.1632080078125,0.9101032614707948,0.6280213594436646,0.598718523979187,293.1719665527344,297.1499938964844,293.1499938964844,0.0270424447953701,-5053.5986328125,304.15216064453125,0.4023184180259704,0.0642142370343208,0.3208207786083221,291.11474609375,291.1499938964844,258.7855224609375,257.3556823730469,279.173095703125,293.3253173828125,291.1153259277344,1.0,0.4562704861164093,0.6308387517929077,0.6308387517929077,1.0,1.0,-1.7866203784942627,0.7322354912757874,1.05438494682312,0.3043637573719024,0.0,0.0,0.8375604748725891,190.71539306640625,167.0,-7.130702495574951,-21481.47265625,903.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78369140625,309.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22332.869140625,22320.0,0.0,0.0,0.491958886384964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695252895355225,1.2695400714874268,-1.4837566595815588e-05,0.0,0.0004992757458239,0.0,0.0,245.0738983154297,0.0,0.0,0.0,0.7109111547470093,4.0,0.0,1.0
558120,293.1640930175781,297.1499938964844,293.1499938964844,0.1020847782492637,-2329.970458984375,304.14996337890625,0.5783742070198059,0.1576257944107055,0.1479399502277374,293.48663330078125,297.1499938964844,293.1499938964844,0.0134490998461842,-770.6522827148438,302.9362487792969,0.3549329936504364,0.050000000745058,0.0540573932230472,293.2292785644531,297.1499938964844,293.1499938964844,0.4406017661094665,-5783.8642578125,304.1594543457031,0.8541663885116577,0.5194347500801086,0.3669758439064026,293.2569885253906,297.1499938964844,293.1499938964844,0.5598892569541931,-9439.056640625,304.1632080078125,0.9101032614707948,0.6280213594436646,0.598718523979187,293.1719665527344,297.1499938964844,293.1499938964844,0.0270424447953701,-5053.5986328125,304.15216064453125,0.4023184180259704,0.0642142370343208,0.3208207786083221,291.11474609375,291.1499938964844,258.7855224609375,257.3556823730469,279.173095703125,293.3253173828125,291.1153259277344,1.0,0.4562704861164093,0.6308387517929077,0.6308387517929077,1.0,1.0,-1.7866203784942627,0.7322354912757874,1.05438494682312,0.3043637573719024,0.0,0.0,0.8375604748725891,190.71539306640625,167.0,-7.130702495574951,-21481.47265625,903.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78369140625,309.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22332.869140625,22320.0,0.0,0.0,0.491958886384964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695252895355225,1.2695400714874268,-1.4837566595815588e-05,0.0,0.0004992757458239,0.0,0.0,245.0738983154297,0.0,0.0,0.0,0.7109111547470093,4.0,0.0,1.0
558180,293.16070556640625,297.1499938964844,293.1499938964844,0.1019205972552299,-2326.691162109375,304.1502685546875,0.584204912185669,0.1579580157995224,0.1478963196277618,293.4999389648437,297.1499938964844,293.1499938964844,0.0129187917336821,-755.0558471679688,302.7838134765625,0.3591594099998474,0.050000000745058,0.0537265501916408,293.228271484375,297.1499938964844,293.1499938964844,0.4377990961074829,-5754.34033203125,304.1609802246094,0.8601934313774109,0.517630934715271,0.3654741942882538,293.2554626464844,297.1499938964844,293.1499938964844,0.5561680793762207,-9388.9248046875,304.1650085449219,0.9174352884292604,0.6256224513053894,0.5961319804191589,293.1714782714844,297.1499938964844,293.1499938964844,0.0263599511235952,-4989.5390625,304.152587890625,0.4047721028327942,0.0637548118829727,0.3171088397502899,291.1293029785156,291.1499938964844,258.81451416015625,257.3799133300781,279.1722412109375,293.3312683105469,291.13037109375,1.0,0.4488353133201599,0.6330264210700989,0.6330264210700989,1.0,1.0,-1.7768046855926514,0.7290506362915039,1.047753930091858,0.3034682869911194,0.0,0.0,0.8394179940223694,182.10467529296875,155.0,13.163508415222168,-21413.09765625,869.2830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7533569335937,309.7361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,22281.908203125,22320.0,0.0,0.0,0.489785373210907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274061679840088,1.2740765810012815,-1.4896110769768711e-05,0.0,0.0004970698500983,0.0,0.0,247.1598052978516,0.0,0.0,0.0,0.712846577167511,4.0,0.0,1.0
558240,293.16070556640625,297.1499938964844,293.1499938964844,0.1019205972552299,-2326.691162109375,304.1502685546875,0.584204912185669,0.1579580157995224,0.1478963196277618,293.4999389648437,297.1499938964844,293.1499938964844,0.0129187917336821,-755.0558471679688,302.7838134765625,0.3591594099998474,0.050000000745058,0.0537265501916408,293.228271484375,297.1499938964844,293.1499938964844,0.4377990961074829,-5754.34033203125,304.1609802246094,0.8601934313774109,0.517630934715271,0.3654741942882538,293.2554626464844,297.1499938964844,293.1499938964844,0.5561680793762207,-9388.9248046875,304.1650085449219,0.9174352884292604,0.6256224513053894,0.5961319804191589,293.1714782714844,297.1499938964844,293.1499938964844,0.0263599511235952,-4989.5390625,304.152587890625,0.4047721028327942,0.0637548118829727,0.3171088397502899,291.1293029785156,291.1499938964844,258.81451416015625,257.3799133300781,279.1722412109375,293.3312683105469,291.13037109375,1.0,0.4488353133201599,0.6330264210700989,0.6330264210700989,1.0,1.0,-1.7768046855926514,0.7290506362915039,1.047753930091858,0.3034682869911194,0.0,0.0,0.8394179940223694,182.10467529296875,155.0,13.163508415222168,-21413.09765625,869.2830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7533569335937,309.7361145019531,278.1499938964844,0.0,18000.0,313.1499938964844,22281.908203125,22320.0,0.0,0.0,0.489785373210907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274061679840088,1.2740765810012815,-1.4896110769768711e-05,0.0,0.0004970698500983,0.0,0.0,247.1598052978516,0.0,0.0,0.0,0.712846577167511,4.0,0.0,1.0
558300,293.158935546875,297.1499938964844,293.1499938964844,0.1018501594662666,-2325.265869140625,304.1503295898437,0.587623119354248,0.1581661105155944,0.1478948593139648,293.5063781738281,297.1499938964844,293.1499938964844,0.0126538136973977,-746.9205322265625,302.70660400390625,0.3616667687892914,0.050000000745058,0.0535412095487117,293.22772216796875,297.1499938964844,293.1499938964844,0.4363637268543243,-5739.26904296875,304.1615905761719,0.863860547542572,0.5167487263679504,0.3647217750549316,293.2546691894531,297.1499938964844,293.1499938964844,0.5542634725570679,-9363.3662109375,304.1657409667969,0.921963095664978,0.6244446039199829,0.5948377251625061,293.171142578125,297.1499938964844,293.1499938964844,0.0260202921926975,-4957.720703125,304.1527404785156,0.4063719511032104,0.0635482743382453,0.315269410610199,291.1372375488281,291.1499938964844,258.82666015625,257.3900451660156,279.1716003417969,293.3341979980469,291.1382751464844,1.0,0.4447041451931,0.6340593099594116,0.6340593099594116,1.0,1.0,-1.771914005279541,0.7274230718612671,1.0444908142089844,0.3029656708240509,0.0,0.0,0.8394602537155151,177.29541015625,155.0,17.14620590209961,-21372.248046875,850.6318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73614501953125,309.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22295.49609375,21240.0,0.0,0.0,0.4887687563896179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2750931978225708,1.2751080989837646,-1.4915151041350327e-05,0.0,0.0004960381193086,0.0,0.0,247.7017517089844,0.0,0.0,0.0,0.6983145475387573,4.0,0.0,1.0
558360,293.1571960449219,297.1499938964844,293.1499938964844,0.1019778922200203,-2327.86572265625,304.1500244140625,0.5913186073303223,0.1583990603685379,0.1479078084230423,293.5126953125,297.1499938964844,293.1499938964844,0.0124126384034752,-739.85009765625,302.6263427734375,0.3644092679023742,0.050000000745058,0.0533469952642917,293.22711181640625,297.1499938964844,293.1499938964844,0.4357160925865173,-5733.091796875,304.1606140136719,0.8679218888282776,0.5158864855766296,0.3639732599258423,293.2537841796875,297.1499938964844,293.1499938964844,0.5533382296562195,-9352.0576171875,304.1645202636719,0.9269861578941344,0.6232905983924866,0.5935509204864502,293.1707763671875,297.1499938964844,293.1499938964844,0.0257555805146694,-4934.26806640625,304.1527099609375,0.408194899559021,0.0633544027805328,0.3134482800960541,291.12506103515625,291.1499938964844,258.8373413085937,257.3989562988281,279.1708679199219,293.3371276855469,291.1228332519531,1.0,0.4403717517852783,0.635047197341919,0.635047197341919,1.0,1.0,-1.7670655250549316,0.7257848978042603,1.0412806272506714,0.3024312555789947,0.0,0.0,0.8421275019645691,172.26248168945312,143.0,-12.908360481262209,-21239.1875,831.4375610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73321533203125,309.6830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,21480.12109375,21240.0,0.0,0.0,0.4876309037208557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.253359079360962,1.2533735036849976,-1.4397049199033065e-05,0.0,0.0004948833957314,0.0,0.0,235.09130859375,0.0,0.0,0.0,0.7007485628128052,4.0,0.0,1.0
558420,293.1536560058594,297.1499938964844,293.1499938964844,0.1020046919584274,-2328.298583984375,304.1499938964844,0.5994547605514526,0.1589329987764358,0.1479798704385757,293.5250244140625,297.1499938964844,293.1499938964844,0.0119111156091094,-723.731201171875,302.4664611816406,0.3705798089504242,0.050000000745058,0.052939273416996,293.2257385253906,297.1499938964844,293.1499938964844,0.4333499372005462,-5708.46533203125,304.1611022949219,0.8772144317626953,0.514211893081665,0.3625041246414184,293.2518920898437,297.1499938964844,293.1499938964844,0.5501707196235657,-9309.92578125,304.1650390625,0.9383429884910583,0.6210448741912842,0.591028094291687,293.169921875,297.1499938964844,293.1499938964844,0.0251403804868459,-4876.60009765625,304.15283203125,0.4125299155712127,0.0630000382661819,0.3098745346069336,291.1274108886719,291.1499938964844,258.8545227050781,257.4132385253906,279.1691589355469,293.3429260253906,291.1284484863281,1.0,0.43122199177742,0.6368778944015503,0.6368778944015503,1.0,1.0,-1.7575777769088743,0.7225114703178406,1.0350663661956787,0.3012832105159759,0.0,0.0,0.8454652428627014,161.7130889892578,131.0,6.593705177307129,-21177.853515625,792.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7274169921875,309.6952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,21230.412109375,21240.0,0.0,0.0,0.4853630065917969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2554068565368652,1.255421161651611,-1.4371774341270792e-05,0.0,0.0004925817484036,0.0,0.0,235.42205810546875,0.0,0.0,0.0,0.7013150453567505,4.0,0.0,1.0
558480,293.1536560058594,297.1499938964844,293.1499938964844,0.1020046919584274,-2328.298583984375,304.1499938964844,0.5994547605514526,0.1589329987764358,0.1479798704385757,293.5250244140625,297.1499938964844,293.1499938964844,0.0119111156091094,-723.731201171875,302.4664611816406,0.3705798089504242,0.050000000745058,0.052939273416996,293.2257385253906,297.1499938964844,293.1499938964844,0.4333499372005462,-5708.46533203125,304.1611022949219,0.8772144317626953,0.514211893081665,0.3625041246414184,293.2518920898437,297.1499938964844,293.1499938964844,0.5501707196235657,-9309.92578125,304.1650390625,0.9383429884910583,0.6210448741912842,0.591028094291687,293.169921875,297.1499938964844,293.1499938964844,0.0251403804868459,-4876.60009765625,304.15283203125,0.4125299155712127,0.0630000382661819,0.3098745346069336,291.1274108886719,291.1499938964844,258.8545227050781,257.4132385253906,279.1691589355469,293.3429260253906,291.1284484863281,1.0,0.43122199177742,0.6368778944015503,0.6368778944015503,1.0,1.0,-1.7575777769088743,0.7225114703178406,1.0350663661956787,0.3012832105159759,0.0,0.0,0.8454652428627014,161.7130889892578,131.0,6.593705177307129,-21177.853515625,792.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7274169921875,309.6952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,21230.412109375,21240.0,0.0,0.0,0.4853630065917969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2554068565368652,1.255421161651611,-1.4371774341270792e-05,0.0,0.0004925817484036,0.0,0.0,235.42205810546875,0.0,0.0,0.0,0.7013150453567505,4.0,0.0,1.0
558540,293.1501770019531,297.1499938964844,293.1499938964844,0.1019746139645576,-2327.49951171875,304.1500549316406,0.6084401607513428,0.1595446765422821,0.1481096148490905,293.5369873046875,297.1499938964844,293.1499938964844,0.0114138489589095,-706.6538696289062,302.30517578125,0.3776415288448334,0.050000000745058,0.052515834569931,293.2243957519531,297.1499938964844,293.1499938964844,0.4305405914783478,-5678.9736328125,304.1620788574219,0.8880191445350647,0.512564480304718,0.3610454499721527,293.25006103515625,297.1499938964844,293.1499938964844,0.546450674533844,-9260.0263671875,304.1662292480469,0.9510285258293152,0.6188324689865112,0.5885262489318848,293.16900634765625,297.1499938964844,293.1499938964844,0.0245115514844656,-4815.962890625,304.1529235839844,0.4178711473941803,0.0626800060272216,0.3063937723636627,291.1433410644531,291.1499938964844,258.866455078125,257.423095703125,279.1673278808594,293.34881591796875,291.1443786621094,1.0,0.4215646982192993,0.6385182738304138,0.6385182738304138,1.0,1.0,-1.748289942741394,0.7192124724388123,1.0290775299072266,0.3000214993953705,0.0,0.0,0.8452818989753723,150.7705841064453,119.0,17.481008529663086,-21106.330078125,752.0692749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71044921875,309.6952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,21236.0078125,20160.0,0.0,0.0,0.4832552075386047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2564301490783691,1.2564445734024048,-1.4388649105967488e-05,0.0,0.000490442616865,0.0,0.0,235.9234771728516,0.0,0.0,0.0,0.6867340207099915,4.0,0.0,1.0
558600,293.1501770019531,297.1499938964844,293.1499938964844,0.1019746139645576,-2327.49951171875,304.1500549316406,0.6084401607513428,0.1595446765422821,0.1481096148490905,293.5369873046875,297.1499938964844,293.1499938964844,0.0114138489589095,-706.6538696289062,302.30517578125,0.3776415288448334,0.050000000745058,0.052515834569931,293.2243957519531,297.1499938964844,293.1499938964844,0.4305405914783478,-5678.9736328125,304.1620788574219,0.8880191445350647,0.512564480304718,0.3610454499721527,293.25006103515625,297.1499938964844,293.1499938964844,0.546450674533844,-9260.0263671875,304.1662292480469,0.9510285258293152,0.6188324689865112,0.5885262489318848,293.16900634765625,297.1499938964844,293.1499938964844,0.0245115514844656,-4815.962890625,304.1529235839844,0.4178711473941803,0.0626800060272216,0.3063937723636627,291.1433410644531,291.1499938964844,258.866455078125,257.423095703125,279.1673278808594,293.34881591796875,291.1443786621094,1.0,0.4215646982192993,0.6385182738304138,0.6385182738304138,1.0,1.0,-1.748289942741394,0.7192124724388123,1.0290775299072266,0.3000214993953705,0.0,0.0,0.8452818989753723,150.7705841064453,119.0,17.481008529663086,-21106.330078125,752.0692749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71044921875,309.6952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,21236.0078125,20160.0,0.0,0.0,0.4832552075386047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2564301490783691,1.2564445734024048,-1.4388649105967488e-05,0.0,0.000490442616865,0.0,0.0,235.9234771728516,0.0,0.0,0.0,0.6867340207099915,4.0,0.0,1.0
558660,293.14678955078125,297.1499938964844,293.1499938964844,0.1022882834076881,-2333.608154296875,304.1495361328125,0.6180048584938049,0.1602281630039215,0.1482962965965271,293.5487060546875,297.1499938964844,293.1499938964844,0.0109644709154963,-691.2625732421875,302.1355895996094,0.3856247663497925,0.050000000745058,0.0520835518836975,293.2229309082031,297.1499938964844,293.1499938964844,0.4290045797824859,-5663.77685546875,304.1606750488281,0.9004132747650146,0.51097571849823,0.3596141636371612,293.24810791015625,297.1499938964844,293.1499938964844,0.544319748878479,-9233.0859375,304.1644287109375,0.9646182656288148,0.6166945099830627,0.5860732793807983,293.1680908203125,297.1499938964844,293.1499938964844,0.0240095052868127,-4769.1796875,304.1528015136719,0.4244490563869476,0.0623862370848655,0.3029957711696625,291.1253967285156,291.1499938964844,258.87359619140625,257.4289245605469,279.1654357910156,293.354736328125,291.1258239746094,1.0,0.4115042984485626,0.6399682760238647,0.6399682760238647,1.0,1.0,-1.7392507791519165,0.7159150838851929,1.023335576057434,0.2986671328544616,0.0,0.0,0.8498940467834473,139.6101531982422,107.0,-6.736082553863525,-20943.0,712.0164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7206420898437,309.66021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,20230.248046875,20160.0,0.0,0.0,0.4808938205242157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2328091859817505,1.2328230142593384,-1.3804145055473782e-05,0.0,0.0004880461201537,0.0,0.0,222.32305908203125,0.0,0.0,0.0,0.687982976436615,4.0,0.0,1.0
558720,293.14678955078125,297.1499938964844,293.1499938964844,0.1022882834076881,-2333.608154296875,304.1495361328125,0.6180048584938049,0.1602281630039215,0.1482962965965271,293.5487060546875,297.1499938964844,293.1499938964844,0.0109644709154963,-691.2625732421875,302.1355895996094,0.3856247663497925,0.050000000745058,0.0520835518836975,293.2229309082031,297.1499938964844,293.1499938964844,0.4290045797824859,-5663.77685546875,304.1606750488281,0.9004132747650146,0.51097571849823,0.3596141636371612,293.24810791015625,297.1499938964844,293.1499938964844,0.544319748878479,-9233.0859375,304.1644287109375,0.9646182656288148,0.6166945099830627,0.5860732793807983,293.1680908203125,297.1499938964844,293.1499938964844,0.0240095052868127,-4769.1796875,304.1528015136719,0.4244490563869476,0.0623862370848655,0.3029957711696625,291.1253967285156,291.1499938964844,258.87359619140625,257.4289245605469,279.1654357910156,293.354736328125,291.1258239746094,1.0,0.4115042984485626,0.6399682760238647,0.6399682760238647,1.0,1.0,-1.7392507791519165,0.7159150838851929,1.023335576057434,0.2986671328544616,0.0,0.0,0.8498940467834473,139.6101531982422,107.0,-6.736082553863525,-20943.0,712.0164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7206420898437,309.66021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,20230.248046875,20160.0,0.0,0.0,0.4808938205242157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2328091859817505,1.2328230142593384,-1.3804145055473782e-05,0.0,0.0004880461201537,0.0,0.0,222.32305908203125,0.0,0.0,0.0,0.687982976436615,4.0,0.0,1.0
558780,293.1434936523437,297.1499938964844,293.1499938964844,0.1023747473955154,-2334.990478515625,304.1495361328125,0.6280459761619568,0.1609745472669601,0.1485374718904495,293.5602111816406,297.1499938964844,293.1499938964844,0.010507215745747,-674.0867919921875,301.9673156738281,0.3942550718784332,0.050000000745058,0.0516465231776237,293.22149658203125,297.1499938964844,293.1499938964844,0.4263779819011688,-5636.17724609375,304.1614990234375,0.9152776002883912,0.5094159245491028,0.3582088649272918,293.2462158203125,297.1499938964844,293.1499938964844,0.5408430099487305,-9186.3994140625,304.1654357910156,0.9786565899848938,0.6145955920219421,0.5836679935455322,293.16717529296875,297.1499938964844,293.1499938964844,0.0234324019402265,-4712.0869140625,304.15283203125,0.4326151013374328,0.0621138103306293,0.2996776103973388,291.1385498046875,291.1499938964844,258.8763427734375,257.4310913085937,279.1636047363281,293.3608093261719,291.1396179199219,1.0,0.4010931253433227,0.641237199306488,0.641237199306488,1.0,1.0,-1.730455756187439,0.7126246094703674,1.0178310871124268,0.2972394526004791,0.0,0.0,0.8506262302398682,128.3358612060547,95.0,12.237918853759766,-20885.236328125,672.1992797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71929931640625,309.673828125,278.1499938964844,0.0,18000.0,313.1499938964844,20157.826171875,20160.0,0.0,0.0,0.4786223769187927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23394775390625,1.2339614629745483,-1.38048208100372e-05,0.0,0.0004857408639509,0.0,0.0,222.6618194580078,0.0,0.0,0.0,0.6883191466331482,4.0,0.0,1.0
558840,293.1434936523437,297.1499938964844,293.1499938964844,0.1023747473955154,-2334.990478515625,304.1495361328125,0.6280459761619568,0.1609745472669601,0.1485374718904495,293.5602111816406,297.1499938964844,293.1499938964844,0.010507215745747,-674.0867919921875,301.9673156738281,0.3942550718784332,0.050000000745058,0.0516465231776237,293.22149658203125,297.1499938964844,293.1499938964844,0.4263779819011688,-5636.17724609375,304.1614990234375,0.9152776002883912,0.5094159245491028,0.3582088649272918,293.2462158203125,297.1499938964844,293.1499938964844,0.5408430099487305,-9186.3994140625,304.1654357910156,0.9786565899848938,0.6145955920219421,0.5836679935455322,293.16717529296875,297.1499938964844,293.1499938964844,0.0234324019402265,-4712.0869140625,304.15283203125,0.4326151013374328,0.0621138103306293,0.2996776103973388,291.1385498046875,291.1499938964844,258.8763427734375,257.4310913085937,279.1636047363281,293.3608093261719,291.1396179199219,1.0,0.4010931253433227,0.641237199306488,0.641237199306488,1.0,1.0,-1.730455756187439,0.7126246094703674,1.0178310871124268,0.2972394526004791,0.0,0.0,0.8506262302398682,128.3358612060547,95.0,12.237918853759766,-20885.236328125,672.1992797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71929931640625,309.673828125,278.1499938964844,0.0,18000.0,313.1499938964844,20157.826171875,20160.0,0.0,0.0,0.4786223769187927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23394775390625,1.2339614629745483,-1.38048208100372e-05,0.0,0.0004857408639509,0.0,0.0,222.6618194580078,0.0,0.0,0.0,0.6883191466331482,4.0,0.0,1.0
558900,293.14190673828125,297.1499938964844,293.1499938964844,0.1024261265993118,-2335.821533203125,304.1495361328125,0.6334977149963379,0.1613693237304687,0.1486768871545791,293.5658874511719,297.1499938964844,293.1499938964844,0.0102851083502173,-665.4338989257812,301.88214111328125,0.3984675109386444,0.050000000745058,0.0514271296560764,293.2208251953125,297.1499938964844,293.1499938964844,0.4250340759754181,-5622.0654296875,304.1618347167969,0.9240468144416808,0.5086438059806824,0.3575100004673004,293.24530029296875,297.1499938964844,293.1499938964844,0.5390657186508179,-9162.5595703125,304.1658630371094,0.985689640045166,0.6135565042495728,0.582472562789917,293.1667175292969,297.1499938964844,293.1499938964844,0.0231492351740598,-4683.681640625,304.15283203125,0.4374292194843292,0.0619837939739227,0.298044353723526,291.1461486816406,291.1499938964844,258.8762512207031,257.4309387207031,279.1627502441406,293.3638916015625,291.14715576171875,1.0,0.3957633674144745,0.6418094038963318,0.6418094038963318,1.0,1.0,-1.7261240482330322,0.7109737396240234,1.0151503086090088,0.2965003550052643,0.0,0.0,0.8501206040382385,122.6783218383789,95.0,16.18842887878418,-20850.337890625,652.4219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7139587402344,309.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,20165.3671875,19080.0,0.0,0.0,0.4775421619415283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233720064163208,1.233733892440796,-1.3803115507471375e-05,0.0,0.0004846445808652,0.0,0.0,222.5764923095703,0.0,0.0,0.0,0.6731948256492615,4.0,0.0,1.0
558960,293.1403503417969,297.1499938964844,293.1499938964844,0.1026854515075683,-2340.87109375,304.1491394042969,0.6393866539001465,0.1617786586284637,0.1488287597894668,293.571533203125,297.1499938964844,293.1499938964844,0.0100822271779179,-657.864013671875,301.7923583984375,0.4027472138404846,0.050000000745058,0.0512073971331119,293.2201232910156,297.1499938964844,293.1499938964844,0.4245047271251678,-5617.18505859375,304.1606140136719,0.9335456490516664,0.5078855156898499,0.3568167686462402,293.2443542480469,297.1499938964844,293.1499938964844,0.5383009910583496,-9153.5009765625,304.164306640625,0.9926564693450928,0.6125351190567017,0.5812870264053345,293.1662902832031,297.1499938964844,293.1499938964844,0.0229354426264762,-4663.65869140625,304.1527099609375,0.4428190290927887,0.0618574656546115,0.296426385641098,291.1326904296875,291.1499938964844,258.8752136230469,257.42999267578125,279.16192626953125,293.36700439453125,291.1299743652344,1.0,0.3903531432151794,0.642342209815979,0.642342209815979,1.0,1.0,-1.7218438386917114,0.7093238234519958,1.0125199556350708,0.2957499921321869,0.0,0.0,0.8523884415626526,117.01373291015624,83.0,-16.411333084106445,-20716.078125,632.7550659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72186279296875,309.6290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,19365.52734375,19080.0,0.0,0.0,0.4763293862342834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2096877098083496,1.2097009420394895,-1.3265649613458663e-05,0.0,0.0004834137798752,0.0,0.0,209.76681518554688,0.0,0.0,0.0,0.6744403839111328,4.0,0.0,1.0
559020,293.1371459960937,297.1499938964844,293.1499938964844,0.1029626429080963,-2345.845703125,304.14898681640625,0.6512237191200256,0.1626738905906677,0.1492402553558349,293.58251953125,297.1499938964844,293.1499938964844,0.0096846325322985,-641.7334594726562,301.6164245605469,0.4108753502368927,0.050000000745058,0.0508233048021793,293.218505859375,297.1499938964844,293.1499938964844,0.4222311675548553,-5593.357421875,304.1610107421875,0.9513412117958068,0.5064347386360168,0.3555146157741546,293.2373962402344,297.1499938964844,293.1499938964844,0.5241128206253052,-8950.8505859375,304.1850891113281,0.9990000128746032,0.6115121841430664,0.5678155422210693,293.1652526855469,297.1499938964844,293.1499938964844,0.0224655494093894,-4616.0751953125,304.152587890625,0.4538046419620514,0.061655081808567,0.2935891151428222,291.13800048828125,291.1499938964844,258.8705749511719,257.42596435546875,279.16558837890625,293.3734741210937,291.1414794921875,1.0,0.3788737058639526,0.6439602971076965,0.6439602971076965,1.0,1.0,-1.700810432434082,0.7005593776702881,1.000251054763794,0.2918946743011474,0.0,0.0,0.8544920086860657,106.81413269042967,86.0,20.52730941772461,-20571.783203125,588.5046997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.741943359375,309.6744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,19102.46875,19080.0,0.0,0.0,0.4738044738769531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2089580297470093,1.2089712619781494,-1.3195442988944706e-05,0.0,0.0004808513040188,0.0,0.0,208.7934112548828,0.0,0.0,0.0,0.6736547350883484,4.0,0.0,1.0
559080,293.1371459960937,297.1499938964844,293.1499938964844,0.1029626429080963,-2345.845703125,304.14898681640625,0.6512237191200256,0.1626738905906677,0.1492402553558349,293.58251953125,297.1499938964844,293.1499938964844,0.0096846325322985,-641.7334594726562,301.6164245605469,0.4108753502368927,0.050000000745058,0.0508233048021793,293.218505859375,297.1499938964844,293.1499938964844,0.4222311675548553,-5593.357421875,304.1610107421875,0.9513412117958068,0.5064347386360168,0.3555146157741546,293.2373962402344,297.1499938964844,293.1499938964844,0.5241128206253052,-8950.8505859375,304.1850891113281,0.9990000128746032,0.6115121841430664,0.5678155422210693,293.1652526855469,297.1499938964844,293.1499938964844,0.0224655494093894,-4616.0751953125,304.152587890625,0.4538046419620514,0.061655081808567,0.2935891151428222,291.13800048828125,291.1499938964844,258.8705749511719,257.42596435546875,279.16558837890625,293.3734741210937,291.1414794921875,1.0,0.3788737058639526,0.6439602971076965,0.6439602971076965,1.0,1.0,-1.700810432434082,0.7005593776702881,1.000251054763794,0.2918946743011474,0.0,0.0,0.8544920086860657,106.81413269042967,86.0,20.52730941772461,-20571.783203125,588.5046997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.741943359375,309.6744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,19102.46875,19080.0,0.0,0.0,0.4738044738769531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2089580297470093,1.2089712619781494,-1.3195442988944706e-05,0.0,0.0004808513040188,0.0,0.0,208.7934112548828,0.0,0.0,0.0,0.6736547350883484,4.0,0.0,1.0
559140,293.13427734375,297.1499938964844,293.1499938964844,0.1030233204364776,-2346.122802734375,304.1492004394531,0.6588649153709412,0.163578525185585,0.1498726606369018,293.5936889648437,297.1499938964844,293.1499938964844,0.0093172099441289,-625.490478515625,301.4465026855469,0.4157167375087738,0.050000000745058,0.050623208284378,293.2175598144531,297.1499938964844,293.1499938964844,0.4184636175632477,-5552.8388671875,304.1635437011719,0.9605667591094972,0.5048958659172058,0.3543279767036438,293.20904541015625,297.1499938964844,293.1499938964844,0.5034595131874084,-8661.484375,304.2070007324219,0.9990000128746032,0.6150226593017578,0.5508412718772888,293.1641845703125,297.1499938964844,293.1499938964844,0.0220513939857482,-4570.17236328125,304.15240478515625,0.4602395892143249,0.0614808648824691,0.2918757200241089,291.19171142578125,291.1499938964844,258.8629150390625,257.4193725585937,279.1673278808594,293.3811340332031,291.1947631835937,1.0,0.3715894520282745,0.6458208560943604,0.6458208560943604,1.0,1.0,-1.677393078804016,0.6909152269363403,0.9864778518676758,0.2873856723308563,0.0,0.0,0.8451821804046631,101.21717071533205,89.0,54.822391510009766,-20389.642578125,556.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7918701171875,309.73004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,19214.58203125,18000.0,0.0,0.0,0.4708454012870788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199686050415039,1.1996991634368896,-1.3085180398775265e-05,0.0,0.0004778482252731,0.0,0.0,205.01971435546875,0.0,0.0,0.0,0.6541937589645386,4.0,0.0,1.0
