time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559200,293.13427734375,297.1499938964844,293.1499938964844,0.1030233204364776,-2346.122802734375,304.1492004394531,0.6588649153709412,0.163578525185585,0.1498726606369018,293.5936889648437,297.1499938964844,293.1499938964844,0.0093172099441289,-625.490478515625,301.4465026855469,0.4157167375087738,0.050000000745058,0.050623208284378,293.2175598144531,297.1499938964844,293.1499938964844,0.4184636175632477,-5552.8388671875,304.1635437011719,0.9605667591094972,0.5048958659172058,0.3543279767036438,293.20904541015625,297.1499938964844,293.1499938964844,0.5034595131874084,-8661.484375,304.2070007324219,0.9990000128746032,0.6150226593017578,0.5508412718772888,293.1641845703125,297.1499938964844,293.1499938964844,0.0220513939857482,-4570.17236328125,304.15240478515625,0.4602395892143249,0.0614808648824691,0.2918757200241089,291.19171142578125,291.1499938964844,258.8629150390625,257.4193725585937,279.1673278808594,293.3811340332031,291.1947631835937,1.0,0.3715894520282745,0.6458208560943604,0.6458208560943604,1.0,1.0,-1.677393078804016,0.6909152269363403,0.9864778518676758,0.2873856723308563,0.0,0.0,0.8451821804046631,101.21717071533205,89.0,54.822391510009766,-20389.642578125,556.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7918701171875,309.73004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,19214.58203125,18000.0,0.0,0.0,0.4708454012870788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199686050415039,1.1996991634368896,-1.3085180398775265e-05,0.0,0.0004778482252731,0.0,0.0,205.01971435546875,0.0,0.0,0.0,0.6541937589645386,4.0,0.0,1.0
559260,293.1318054199219,297.1499938964844,293.1499938964844,0.1036494225263595,-2357.774658203125,304.1484375,0.6640055179595947,0.1644800007343292,0.150573581457138,293.6050720214844,297.1499938964844,293.1499938964844,0.0090159866958856,-612.9259643554688,301.2607727050781,0.4187047481536865,0.050000000745058,0.0505105592310428,293.2168273925781,297.1499938964844,293.1499938964844,0.416753351688385,-5535.71044921875,304.1618957519531,0.9653884768486024,0.5033279061317444,0.3531575798988342,293.17852783203125,297.1499938964844,293.1499938964844,0.4921766817569732,-8510.0283203125,304.2064819335937,0.9990000128746032,0.6197200417518616,0.5410506129264832,293.163330078125,297.1499938964844,293.1499938964844,0.0218572448939085,-4550.72412109375,304.1519470214844,0.4638178944587707,0.0612981021404266,0.2905430197715759,291.18829345703125,291.1499938964844,258.8526611328125,257.41064453125,279.1664428710937,293.3948669433594,291.1890563964844,1.0,0.3672530651092529,0.6474334001541138,0.6474334001541138,1.0,1.0,-1.6633341312408447,0.6853663325309753,0.9779677391052246,0.2848857641220093,0.0,0.0,0.8401463031768799,98.04994201660156,92.0,13.480944633483888,-20153.19140625,538.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8875732421875,309.72857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18269.11328125,18000.0,0.0,0.0,0.4671345949172973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1579983234405518,1.1580106019973757,-1.2274518667254595e-05,0.0,0.0004740822187159,0.0,0.0,185.25152587890625,0.0,0.0,0.0,0.6469131112098694,4.0,0.0,1.0
559320,293.1318054199219,297.1499938964844,293.1499938964844,0.1036494225263595,-2357.774658203125,304.1484375,0.6640055179595947,0.1644800007343292,0.150573581457138,293.6050720214844,297.1499938964844,293.1499938964844,0.0090159866958856,-612.9259643554688,301.2607727050781,0.4187047481536865,0.050000000745058,0.0505105592310428,293.2168273925781,297.1499938964844,293.1499938964844,0.416753351688385,-5535.71044921875,304.1618957519531,0.9653884768486024,0.5033279061317444,0.3531575798988342,293.17852783203125,297.1499938964844,293.1499938964844,0.4921766817569732,-8510.0283203125,304.2064819335937,0.9990000128746032,0.6197200417518616,0.5410506129264832,293.163330078125,297.1499938964844,293.1499938964844,0.0218572448939085,-4550.72412109375,304.1519470214844,0.4638178944587707,0.0612981021404266,0.2905430197715759,291.18829345703125,291.1499938964844,258.8526611328125,257.41064453125,279.1664428710937,293.3948669433594,291.1890563964844,1.0,0.3672530651092529,0.6474334001541138,0.6474334001541138,1.0,1.0,-1.6633341312408447,0.6853663325309753,0.9779677391052246,0.2848857641220093,0.0,0.0,0.8401463031768799,98.04994201660156,92.0,13.480944633483888,-20153.19140625,538.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8875732421875,309.72857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18269.11328125,18000.0,0.0,0.0,0.4671345949172973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1579983234405518,1.1580106019973757,-1.2274518667254595e-05,0.0,0.0004740822187159,0.0,0.0,185.25152587890625,0.0,0.0,0.0,0.6469131112098694,4.0,0.0,1.0
559380,293.1296691894531,297.1499938964844,293.1499938964844,0.1041974872350692,-2367.70849609375,304.1480407714844,0.667189359664917,0.165377140045166,0.1513301134109497,293.6165466308594,297.1499938964844,293.1499938964844,0.008727972395718,-600.2333374023438,301.07403564453125,0.420202761888504,0.050000000745058,0.0504570342600345,293.2162475585937,297.1499938964844,293.1499938964844,0.4146236181259155,-5513.60107421875,304.1614685058594,0.967186450958252,0.5017560720443726,0.352031946182251,293.1542053222656,297.1499938964844,293.1499938964844,0.4854867160320282,-8424.1826171875,304.1986389160156,0.9990000128746032,0.6239463686943054,0.5363346934318542,293.1626892089844,297.1499938964844,293.1499938964844,0.0216514784842729,-4528.8330078125,304.1516418457031,0.4650490880012512,0.0610890761017799,0.2893766462802887,291.1985778808594,291.1499938964844,258.8402404785156,257.40008544921875,279.16424560546875,293.41217041015625,291.19891357421875,1.0,0.3651037216186523,0.648757815361023,0.648757815361023,1.0,1.0,-1.6557607650756836,0.6826013326644897,0.9731594324111938,0.2837366163730621,0.0,0.0,0.8329044580459595,96.52556610107422,95.0,11.734983444213867,-20071.716796875,529.7098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9648742675781,309.76678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.333984375,18000.0,0.0,0.0,0.4632452726364136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1425763368606567,1.1425883769989014,-1.203831379825715e-05,0.0,0.0004701350699178,0.0,0.0,178.86537170410156,0.0,0.0,0.0,0.6395048499107361,4.0,0.0,1.0
559440,293.1296691894531,297.1499938964844,293.1499938964844,0.1041974872350692,-2367.70849609375,304.1480407714844,0.667189359664917,0.165377140045166,0.1513301134109497,293.6165466308594,297.1499938964844,293.1499938964844,0.008727972395718,-600.2333374023438,301.07403564453125,0.420202761888504,0.050000000745058,0.0504570342600345,293.2162475585937,297.1499938964844,293.1499938964844,0.4146236181259155,-5513.60107421875,304.1614685058594,0.967186450958252,0.5017560720443726,0.352031946182251,293.1542053222656,297.1499938964844,293.1499938964844,0.4854867160320282,-8424.1826171875,304.1986389160156,0.9990000128746032,0.6239463686943054,0.5363346934318542,293.1626892089844,297.1499938964844,293.1499938964844,0.0216514784842729,-4528.8330078125,304.1516418457031,0.4650490880012512,0.0610890761017799,0.2893766462802887,291.1985778808594,291.1499938964844,258.8402404785156,257.40008544921875,279.16424560546875,293.41217041015625,291.19891357421875,1.0,0.3651037216186523,0.648757815361023,0.648757815361023,1.0,1.0,-1.6557607650756836,0.6826013326644897,0.9731594324111938,0.2837366163730621,0.0,0.0,0.8329044580459595,96.52556610107422,95.0,11.734983444213867,-20071.716796875,529.7098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9648742675781,309.76678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.333984375,18000.0,0.0,0.0,0.4632452726364136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1425763368606567,1.1425883769989014,-1.203831379825715e-05,0.0,0.0004701350699178,0.0,0.0,178.86537170410156,0.0,0.0,0.0,0.6395048499107361,4.0,0.0,1.0
559500,293.12872314453125,297.1499938964844,293.1499938964844,0.1045250296592712,-2373.729248046875,304.1477966308594,0.6681703329086304,0.1658206731081009,0.1517202854156494,293.6222839355469,297.1499938964844,293.1499938964844,0.0085923941805958,-594.2242431640625,300.9781799316406,0.4204854071140289,0.050000000745058,0.050447154790163,293.2159729003906,297.1499938964844,293.1499938964844,0.4137464165687561,-5504.63671875,304.1609802246094,0.9672064185142516,0.5009684562683105,0.3514789640903473,293.14556884765625,297.1499938964844,293.1499938964844,0.4839138686656952,-8406.39453125,304.1926574707031,0.9990000128746032,0.6255887746810913,0.535459041595459,293.1624755859375,297.1499938964844,293.1499938964844,0.0215679220855236,-4520.19384765625,304.1514892578125,0.464985579252243,0.0609739422798156,0.2888326644897461,291.1990966796875,291.1499938964844,258.8333740234375,257.3942565917969,279.16265869140625,293.4205017089844,291.1988525390625,1.0,0.3646640181541443,0.6492708325386047,0.6492708325386047,1.0,1.0,-1.6538476943969729,0.681989312171936,0.9718583226203918,0.2835327684879303,0.0,0.0,0.8295609354972839,96.2328109741211,95.0,5.215500831604004,-20039.013671875,527.678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9898376464844,309.7722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18162.939453125,18000.0,0.0,0.0,0.461338996887207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1354354619979858,1.135447382926941,-1.1936278497159948e-05,0.0,0.0004682004218921,0.0,0.0,176.0263671875,0.0,0.0,0.0,0.636163055896759,4.0,0.0,1.0
559560,293.1278381347656,297.1499938964844,293.1499938964844,0.1048929467797279,-2380.546630859375,304.14752197265625,0.6688061952590942,0.1662608385086059,0.1521161347627639,293.6279602050781,297.1499938964844,293.1499938964844,0.0084621207788586,-588.4464111328125,300.88043212890625,0.4205054044723511,0.050000000745058,0.0504464693367481,293.2157287597656,297.1499938964844,293.1499938964844,0.413021445274353,-5497.35595703125,304.1603088378906,0.9667433500289916,0.5001824498176575,0.3509332537651062,293.13946533203125,297.1499938964844,293.1499938964844,0.4833950698375702,-8403.3876953125,304.18585205078125,0.9990000128746032,0.6268497705459595,0.5353974103927612,293.1623229980469,297.1499938964844,293.1499938964844,0.0214944202452898,-4512.86328125,304.1513366699219,0.4645257890224457,0.0608459673821926,0.2882855832576751,291.1957092285156,291.1499938964844,258.8261108398437,257.3880920410156,279.1607666015625,293.42803955078125,291.1949157714844,1.0,0.364569216966629,0.6496683955192566,0.6496683955192566,1.0,1.0,-1.652935028076172,0.681770920753479,0.971164047718048,0.2835158109664917,0.0,0.0,0.8268365859985352,96.19536590576172,98.0,-3.1817731857299805,-20011.23828125,526.9984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0047912597656,309.7691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.40234375,18000.0,0.0,0.0,0.4594930708408355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129057765007019,1.129069685935974,-1.1844612345157657e-05,0.0,0.0004663270374294,0.0,0.0,173.5071258544922,0.0,0.0,0.0,0.6331906914710999,4.0,0.0,1.0
559620,293.1263122558594,297.1499938964844,293.1499938964844,0.1057315096259117,-2396.1953125,304.14697265625,0.669221043586731,0.1671330630779266,0.1529213488101959,293.6392822265625,297.1499938964844,293.1499938964844,0.0082143740728497,-577.416015625,300.6794738769531,0.4198998510837555,0.050000000745058,0.0504677630960941,293.2152404785156,297.1499938964844,293.1499938964844,0.4119645059108734,-5487.08349609375,304.1586303710937,0.9646133184432985,0.498615950345993,0.3498622477054596,293.13433837890625,297.1499938964844,293.1499938964844,0.4850365221500397,-8434.4541015625,304.171142578125,0.9990000128746032,0.6281771063804626,0.5372787117958069,293.1623229980469,297.1499938964844,293.1499938964844,0.0213564895093441,-4499.81103515625,304.151123046875,0.4624783396720886,0.060534231364727,0.2870781421661377,291.1790771484375,291.1499938964844,258.8106994628906,257.37506103515625,279.1565246582031,293.4399108886719,291.1774597167969,1.0,0.3652134835720062,0.650111734867096,0.650111734867096,1.0,1.0,-1.6534489393234253,0.6822131276130676,0.9712357521057128,0.2838935554027557,0.0,0.0,0.8239495158195496,96.74713897705078,101.0,-20.126953125,-19972.111328125,528.8750610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0034484863281,309.74169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.703125,18000.0,0.0,0.0,0.4560763239860534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1200053691864014,1.120017170906067,-1.17083836812526e-05,0.0,0.0004628594906534,0.0,0.0,169.90460205078125,0.0,0.0,0.0,0.6289772987365723,4.0,0.0,1.0
559680,293.1263122558594,297.1499938964844,293.1499938964844,0.1057315096259117,-2396.1953125,304.14697265625,0.669221043586731,0.1671330630779266,0.1529213488101959,293.6392822265625,297.1499938964844,293.1499938964844,0.0082143740728497,-577.416015625,300.6794738769531,0.4198998510837555,0.050000000745058,0.0504677630960941,293.2152404785156,297.1499938964844,293.1499938964844,0.4119645059108734,-5487.08349609375,304.1586303710937,0.9646133184432985,0.498615950345993,0.3498622477054596,293.13433837890625,297.1499938964844,293.1499938964844,0.4850365221500397,-8434.4541015625,304.171142578125,0.9990000128746032,0.6281771063804626,0.5372787117958069,293.1623229980469,297.1499938964844,293.1499938964844,0.0213564895093441,-4499.81103515625,304.151123046875,0.4624783396720886,0.060534231364727,0.2870781421661377,291.1790771484375,291.1499938964844,258.8106994628906,257.37506103515625,279.1565246582031,293.4399108886719,291.1774597167969,1.0,0.3652134835720062,0.650111734867096,0.650111734867096,1.0,1.0,-1.6534489393234253,0.6822131276130676,0.9712357521057128,0.2838935554027557,0.0,0.0,0.8239495158195496,96.74713897705078,101.0,-20.126953125,-19972.111328125,528.8750610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0034484863281,309.74169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.703125,18000.0,0.0,0.0,0.4560763239860534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1200053691864014,1.120017170906067,-1.17083836812526e-05,0.0,0.0004628594906534,0.0,0.0,169.90460205078125,0.0,0.0,0.0,0.6289772987365723,4.0,0.0,1.0
559740,293.1250305175781,297.1499938964844,293.1499938964844,0.1066616103053093,-2413.605224609375,304.1464233398437,0.6687323451042175,0.1679946780204773,0.1537401676177978,293.650634765625,297.1499938964844,293.1499938964844,0.0079780649393796,-566.7362060546875,300.4716491699219,0.4186318218708038,0.050000000745058,0.050513319671154,293.2148132324219,297.1499938964844,293.1499938964844,0.4112560153007507,-5480.5107421875,304.15692138671875,0.9611710906028748,0.4970516860485077,0.3488117158412933,293.1377258300781,297.1499938964844,293.1499938964844,0.4895373582839966,-8504.3173828125,304.1566467285156,0.9990000128746032,0.627897322177887,0.5412843227386475,293.16278076171875,297.1499938964844,293.1499938964844,0.0211973171681165,-4485.05810546875,304.1510314941406,0.4590990543365478,0.0601278766989707,0.2855847179889679,291.15411376953125,291.1499938964844,258.7944641113281,257.361328125,279.1522216796875,293.4476318359375,291.152099609375,1.0,0.3667172789573669,0.6501169800758362,0.6501169800758362,1.0,1.0,-1.656240701675415,0.683463454246521,0.972777247428894,0.2846404910087585,0.0,0.0,0.825018048286438,97.96538543701172,104.0,-31.867998123168945,-19957.05859375,534.0726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9589538574219,309.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5703125,18000.0,0.0,0.0,0.4531835317611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176799535751345,1.1176916360855105,-1.1659340998448895e-05,0.0,0.0004599236999638,0.0,0.0,168.8436737060547,0.0,0.0,0.0,0.6278823614120483,4.0,0.0,1.0
559800,293.1250305175781,297.1499938964844,293.1499938964844,0.1066616103053093,-2413.605224609375,304.1464233398437,0.6687323451042175,0.1679946780204773,0.1537401676177978,293.650634765625,297.1499938964844,293.1499938964844,0.0079780649393796,-566.7362060546875,300.4716491699219,0.4186318218708038,0.050000000745058,0.050513319671154,293.2148132324219,297.1499938964844,293.1499938964844,0.4112560153007507,-5480.5107421875,304.15692138671875,0.9611710906028748,0.4970516860485077,0.3488117158412933,293.1377258300781,297.1499938964844,293.1499938964844,0.4895373582839966,-8504.3173828125,304.1566467285156,0.9990000128746032,0.627897322177887,0.5412843227386475,293.16278076171875,297.1499938964844,293.1499938964844,0.0211973171681165,-4485.05810546875,304.1510314941406,0.4590990543365478,0.0601278766989707,0.2855847179889679,291.15411376953125,291.1499938964844,258.7944641113281,257.361328125,279.1522216796875,293.4476318359375,291.152099609375,1.0,0.3667172789573669,0.6501169800758362,0.6501169800758362,1.0,1.0,-1.656240701675415,0.683463454246521,0.972777247428894,0.2846404910087585,0.0,0.0,0.825018048286438,97.96538543701172,104.0,-31.867998123168945,-19957.05859375,534.0726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9589538574219,309.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5703125,18000.0,0.0,0.0,0.4531835317611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1176799535751345,1.1176916360855105,-1.1659340998448895e-05,0.0,0.0004599236999638,0.0,0.0,168.8436737060547,0.0,0.0,0.0,0.6278823614120483,4.0,0.0,1.0
559860,293.1239929199219,297.1499938964844,293.1499938964844,0.1076270118355751,-2431.650634765625,304.1460266113281,0.6675820350646973,0.1688400954008102,0.1545638293027877,293.662109375,297.1499938964844,293.1499938964844,0.0077477879822254,-556.0400390625,300.2579650878906,0.4169094264507293,0.050000000745058,0.0505774393677711,293.2144470214844,297.1499938964844,293.1499938964844,0.4106877148151397,-5475.29443359375,304.15557861328125,0.9567051529884338,0.4954821765422821,0.3477723896503448,293.1483764648437,297.1499938964844,293.1499938964844,0.4961376488208771,-8601.8046875,304.1434936523437,0.9990000128746032,0.6260639429092407,0.5468723177909851,293.1636962890625,297.1499938964844,293.1499938964844,0.0209902822971344,-4465.35205078125,304.1510314941406,0.4546848833560943,0.0596192888915538,0.2837228178977966,291.1263732910156,291.1499938964844,258.77783203125,257.3472595214844,279.1484069824219,293.45196533203125,291.12432861328125,1.0,0.368838906288147,0.6497588157653809,0.6497588157653809,1.0,1.0,-1.6605318784713743,0.6852075457572937,0.9753243327140808,0.2856008112430572,0.0,0.0,0.8300254940986633,99.68824768066406,107.0,-36.92193222045898,-19964.5625,541.6699829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8722229003906,309.6220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.896484375,18000.0,0.0,0.0,0.4509773254394531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1228070259094238,1.1228187084197998,-1.171040003100643e-05,0.0,0.0004576846549753,0.0,0.0,170.60641479492188,0.0,0.0,0.0,0.630247175693512,4.0,0.0,1.0
559920,293.1239929199219,297.1499938964844,293.1499938964844,0.1076270118355751,-2431.650634765625,304.1460266113281,0.6675820350646973,0.1688400954008102,0.1545638293027877,293.662109375,297.1499938964844,293.1499938964844,0.0077477879822254,-556.0400390625,300.2579650878906,0.4169094264507293,0.050000000745058,0.0505774393677711,293.2144470214844,297.1499938964844,293.1499938964844,0.4106877148151397,-5475.29443359375,304.15557861328125,0.9567051529884338,0.4954821765422821,0.3477723896503448,293.1483764648437,297.1499938964844,293.1499938964844,0.4961376488208771,-8601.8046875,304.1434936523437,0.9990000128746032,0.6260639429092407,0.5468723177909851,293.1636962890625,297.1499938964844,293.1499938964844,0.0209902822971344,-4465.35205078125,304.1510314941406,0.4546848833560943,0.0596192888915538,0.2837228178977966,291.1263732910156,291.1499938964844,258.77783203125,257.3472595214844,279.1484069824219,293.45196533203125,291.12432861328125,1.0,0.368838906288147,0.6497588157653809,0.6497588157653809,1.0,1.0,-1.6605318784713743,0.6852075457572937,0.9753243327140808,0.2856008112430572,0.0,0.0,0.8300254940986633,99.68824768066406,107.0,-36.92193222045898,-19964.5625,541.6699829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8722229003906,309.6220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.896484375,18000.0,0.0,0.0,0.4509773254394531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1228070259094238,1.1228187084197998,-1.171040003100643e-05,0.0,0.0004576846549753,0.0,0.0,170.60641479492188,0.0,0.0,0.0,0.630247175693512,4.0,0.0,1.0
559980,293.1231994628906,297.1499938964844,293.1499938964844,0.1085833311080932,-2449.464599609375,304.145751953125,0.6659603118896484,0.169657826423645,0.1553788781166076,293.6737976074219,297.1499938964844,293.1499938964844,0.0075203771702945,-545.0952758789062,300.0390930175781,0.4149008691310882,0.050000000745058,0.0506555885076522,293.21417236328125,297.1499938964844,293.1499938964844,0.4101164042949676,-5469.8681640625,304.1546936035156,0.951460301876068,0.4939030706882477,0.3467372357845306,293.1649169921875,297.1499938964844,293.1499938964844,0.5042317509651184,-8718.181640625,304.1322326660156,0.9990000128746032,0.6227609515190125,0.5536073446273804,293.1649780273437,297.1499938964844,293.1499938964844,0.0207267329096794,-4439.40380859375,304.151123046875,0.4495278596878052,0.0590165816247463,0.2814917862415313,291.0994873046875,291.1499938964844,258.76123046875,257.3332824707031,279.1453552246094,293.4541931152344,291.0975952148437,1.0,0.3713936805725097,0.649136483669281,0.649136483669281,1.0,1.0,-1.66576886177063,0.6872442960739136,0.9785245656967164,0.2866753935813904,0.0,0.0,0.8385822772979736,101.78870391845705,110.0,-36.90114974975586,-19989.95703125,550.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.748046875,309.53741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17853.833984375,18000.0,0.0,0.0,0.4495697915554046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1348636150360107,1.1348754167556765,-1.185849032481201e-05,0.0,0.0004562561807688,0.0,0.0,175.08396911621094,0.0,0.0,0.0,0.6358494162559509,4.0,0.0,1.0
560040,293.1231994628906,297.1499938964844,293.1499938964844,0.1085833311080932,-2449.464599609375,304.145751953125,0.6659603118896484,0.169657826423645,0.1553788781166076,293.6737976074219,297.1499938964844,293.1499938964844,0.0075203771702945,-545.0952758789062,300.0390930175781,0.4149008691310882,0.050000000745058,0.0506555885076522,293.21417236328125,297.1499938964844,293.1499938964844,0.4101164042949676,-5469.8681640625,304.1546936035156,0.951460301876068,0.4939030706882477,0.3467372357845306,293.1649169921875,297.1499938964844,293.1499938964844,0.5042317509651184,-8718.181640625,304.1322326660156,0.9990000128746032,0.6227609515190125,0.5536073446273804,293.1649780273437,297.1499938964844,293.1499938964844,0.0207267329096794,-4439.40380859375,304.151123046875,0.4495278596878052,0.0590165816247463,0.2814917862415313,291.0994873046875,291.1499938964844,258.76123046875,257.3332824707031,279.1453552246094,293.4541931152344,291.0975952148437,1.0,0.3713936805725097,0.649136483669281,0.649136483669281,1.0,1.0,-1.66576886177063,0.6872442960739136,0.9785245656967164,0.2866753935813904,0.0,0.0,0.8385822772979736,101.78870391845705,110.0,-36.90114974975586,-19989.95703125,550.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.748046875,309.53741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17853.833984375,18000.0,0.0,0.0,0.4495697915554046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1348636150360107,1.1348754167556765,-1.185849032481201e-05,0.0,0.0004562561807688,0.0,0.0,175.08396911621094,0.0,0.0,0.0,0.6358494162559509,4.0,0.0,1.0
560100,293.1229248046875,297.1499938964844,293.1499938964844,0.1090480685234069,-2458.09375,304.14569091796875,0.6650175452232361,0.1700518578290939,0.1557782739400863,293.6798095703125,297.1499938964844,293.1499938964844,0.0074069476686418,-539.474853515625,299.9277038574219,0.4138291180133819,0.050000000745058,0.0506988242268562,293.2140808105469,297.1499938964844,293.1499938964844,0.4098040163516998,-5466.80615234375,304.1543884277344,0.9486112594604492,0.4931096136569977,0.3462200164794922,293.175048828125,297.1499938964844,293.1499938964844,0.5086961388587952,-8781.4296875,304.1273498535156,0.9990000128746032,0.6205820441246033,0.5572983622550964,293.1656799316406,297.1499938964844,293.1499938964844,0.0205746814608573,-4424.09326171875,304.15118408203125,0.4467597901821136,0.0586848407983779,0.2802517712116241,291.08697509765625,291.1499938964844,258.7530822753906,257.326416015625,279.14422607421875,293.4549560546875,291.085205078125,1.0,0.3727902472019195,0.6487604975700378,0.6487604975700378,1.0,1.0,-1.6686221361160278,0.6883352994918823,0.9802867770195008,0.2872380912303924,0.0,0.0,0.844044029712677,102.94981384277344,110.0,-35.670013427734375,-20007.765625,556.1286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67431640625,309.4903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17820.427734375,18000.0,0.0,0.0,0.4491851925849914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.143154859542847,1.1431667804718018,-1.1965630619670264e-05,0.0,0.0004558658692985,0.0,0.0,178.25772094726562,0.0,0.0,0.0,0.6397159695625305,4.0,0.0,1.0
560160,293.1227111816406,297.1499938964844,293.1499938964844,0.1095000132918357,-2466.467041015625,304.1456298828125,0.6640069484710693,0.1704335659742355,0.1561696529388427,293.6858825683594,297.1499938964844,293.1499938964844,0.007293646223843,-533.7484130859375,299.81512451171875,0.4127296507358551,0.050000000745058,0.0507443100214004,293.2140197753906,297.1499938964844,293.1499938964844,0.4094665646553039,-5463.439453125,304.1542053222656,0.9456450939178468,0.492313802242279,0.3457027077674866,293.1862487792969,297.1499938964844,293.1499938964844,0.5133744478225708,-8847.1591796875,304.1229553222656,0.9990000128746032,0.6180665493011475,0.5611552000045776,293.1664428710937,297.1499938964844,293.1499938964844,0.0204109270125627,-4407.3779296875,304.1512756347656,0.4439131021499634,0.0583366192877292,0.2789418399333954,291.07525634765625,291.1499938964844,258.7451171875,257.3197021484375,279.1433410644531,293.4557189941406,291.0736083984375,1.0,0.3742469847202301,0.6483602523803711,0.6483602523803711,1.0,1.0,-1.6715832948684692,0.6894623637199402,0.982120931148529,0.2878127098083496,0.0,0.0,0.8502058982849121,104.17041015625,113.0,-33.95762634277344,-20028.1953125,561.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5945129394531,309.4409484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17790.634765625,18000.0,0.0,0.0,0.4490144252777099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527183055877686,1.1527304649353027,-1.2092223187210038e-05,0.0,0.0004556925559882,0.0,0.0,181.99118041992188,0.0,0.0,0.0,0.6441864967346191,4.0,0.0,1.0
560220,293.1225891113281,297.1499938964844,293.1499938964844,0.1103565096855163,-2482.282958984375,304.1456604003906,0.6618258357048035,0.1711535602807998,0.1569207459688186,293.6982421875,297.1499938964844,293.1499938964844,0.0070673008449375,-521.9635009765625,299.58648681640625,0.4104831218719482,0.050000000745058,0.0508408322930336,293.2138977050781,297.1499938964844,293.1499938964844,0.4087060093879699,-5455.7001953125,304.1540832519531,0.9394481182098388,0.4907163083553314,0.3446677327156067,293.2113952636719,297.1499938964844,293.1499938964844,0.5232299566268921,-8984.10546875,304.1156005859375,0.9990000128746032,0.6120532155036926,0.5692529678344727,293.16802978515625,297.1499938964844,293.1499938964844,0.0200553387403488,-4370.39208984375,304.1514587402344,0.4381085038185119,0.0576021336019039,0.2761578857898712,291.0543212890625,291.1499938964844,258.7299499511719,257.30694580078125,279.1423645019531,293.4580078125,291.05291748046875,1.0,0.3772995471954345,0.647538959980011,0.647538959980011,1.0,1.0,-1.6777385473251345,0.691809892654419,0.9859285950660706,0.2889947295188904,0.0,0.0,0.8644094467163086,106.75763702392578,116.0,-29.72679901123047,-20075.337890625,572.9522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4220275878906,309.3374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17742.671875,18000.0,0.0,0.0,0.4493058323860168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.174994945526123,1.1750072240829468,-1.2396256352076309e-05,0.0,0.0004559883091133,0.0,0.0,190.9597625732422,0.0,0.0,0.0,0.6546362042427063,4.0,0.0,1.0
560280,293.1225891113281,297.1499938964844,293.1499938964844,0.1103565096855163,-2482.282958984375,304.1456604003906,0.6618258357048035,0.1711535602807998,0.1569207459688186,293.6982421875,297.1499938964844,293.1499938964844,0.0070673008449375,-521.9635009765625,299.58648681640625,0.4104831218719482,0.050000000745058,0.0508408322930336,293.2138977050781,297.1499938964844,293.1499938964844,0.4087060093879699,-5455.7001953125,304.1540832519531,0.9394481182098388,0.4907163083553314,0.3446677327156067,293.2113952636719,297.1499938964844,293.1499938964844,0.5232299566268921,-8984.10546875,304.1156005859375,0.9990000128746032,0.6120532155036926,0.5692529678344727,293.16802978515625,297.1499938964844,293.1499938964844,0.0200553387403488,-4370.39208984375,304.1514587402344,0.4381085038185119,0.0576021336019039,0.2761578857898712,291.0543212890625,291.1499938964844,258.7299499511719,257.30694580078125,279.1423645019531,293.4580078125,291.05291748046875,1.0,0.3772995471954345,0.647538959980011,0.647538959980011,1.0,1.0,-1.6777385473251345,0.691809892654419,0.9859285950660706,0.2889947295188904,0.0,0.0,0.8644094467163086,106.75763702392578,116.0,-29.72679901123047,-20075.337890625,572.9522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4220275878906,309.3374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17742.671875,18000.0,0.0,0.0,0.4493058323860168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.174994945526123,1.1750072240829468,-1.2396256352076309e-05,0.0,0.0004559883091133,0.0,0.0,190.9597625732422,0.0,0.0,0.0,0.6546362042427063,4.0,0.0,1.0
560340,293.12274169921875,297.1499938964844,293.1499938964844,0.1111422330141067,-2496.709716796875,304.14581298828125,0.6590853333473206,0.1718175709247589,0.157636284828186,293.7107238769531,297.1499938964844,293.1499938964844,0.00684400415048,-509.87445068359375,299.35400390625,0.4079255163669586,0.050000000745058,0.0509565323591232,293.2137756347656,297.1499938964844,293.1499938964844,0.4077998101711273,-5446.2880859375,304.1542358398437,0.9323570132255554,0.489120751619339,0.3436444103717804,293.2378845214844,297.1499938964844,293.1499938964844,0.5310357213020325,-9088.9482421875,304.1146240234375,0.9985353946685792,0.6051214933395386,0.5752132534980774,293.169677734375,297.1499938964844,293.1499938964844,0.0196693148463964,-4329.193359375,304.151611328125,0.431896835565567,0.0568102039396762,0.2732139527797699,291.0378112792969,291.1499938964844,258.71612548828125,257.2953491210937,279.1438293457031,293.4624938964844,291.037109375,1.0,0.3803876340389251,0.6469389200210571,0.6469389200210571,1.0,1.0,-1.6811323165893557,0.6929823756217957,0.9881500005722046,0.2896948456764221,0.0,0.0,0.8805578351020813,109.7719268798828,119.0,-21.978214263916016,-20107.400390625,583.8263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430419921875,309.2376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17711.40234375,18000.0,0.0,0.0,0.4503689408302307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200211763381958,1.20022451877594,-1.2752897418977229e-05,0.0,0.0004570672172121,0.0,0.0,201.54953002929688,0.0,0.0,0.0,0.6665146350860596,4.0,0.0,1.0
560400,293.12274169921875,297.1499938964844,293.1499938964844,0.1111422330141067,-2496.709716796875,304.14581298828125,0.6590853333473206,0.1718175709247589,0.157636284828186,293.7107238769531,297.1499938964844,293.1499938964844,0.00684400415048,-509.87445068359375,299.35400390625,0.4079255163669586,0.050000000745058,0.0509565323591232,293.2137756347656,297.1499938964844,293.1499938964844,0.4077998101711273,-5446.2880859375,304.1542358398437,0.9323570132255554,0.489120751619339,0.3436444103717804,293.2378845214844,297.1499938964844,293.1499938964844,0.5310357213020325,-9088.9482421875,304.1146240234375,0.9985353946685792,0.6051214933395386,0.5752132534980774,293.169677734375,297.1499938964844,293.1499938964844,0.0196693148463964,-4329.193359375,304.151611328125,0.431896835565567,0.0568102039396762,0.2732139527797699,291.0378112792969,291.1499938964844,258.71612548828125,257.2953491210937,279.1438293457031,293.4624938964844,291.037109375,1.0,0.3803876340389251,0.6469389200210571,0.6469389200210571,1.0,1.0,-1.6811323165893557,0.6929823756217957,0.9881500005722046,0.2896948456764221,0.0,0.0,0.8805578351020813,109.7719268798828,119.0,-21.978214263916016,-20107.400390625,583.8263549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430419921875,309.2376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,17711.40234375,18000.0,0.0,0.0,0.4503689408302307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.200211763381958,1.20022451877594,-1.2752897418977229e-05,0.0,0.0004570672172121,0.0,0.0,201.54953002929688,0.0,0.0,0.0,0.6665146350860596,4.0,0.0,1.0
560460,293.1229858398437,297.1499938964844,293.1499938964844,0.1116816326975822,-2506.180419921875,304.1463317871094,0.6550185680389404,0.1724556982517242,0.1583738476037979,293.7232971191406,297.1499938964844,293.1499938964844,0.0066191051155328,-496.8117370605469,299.1270751953125,0.4044673144817352,0.050000000745058,0.0511222369968891,293.2137145996094,297.1499938964844,293.1499938964844,0.4059746861457824,-5426.45166015625,304.1559143066406,0.9230549335479736,0.487518846988678,0.3426643311977386,293.2513427734375,297.1499938964844,293.1499938964844,0.5263177156448364,-9013.54296875,304.1340637207031,0.990595281124115,0.6001331210136414,0.5701220035552979,293.1712341308594,297.1499938964844,293.1499938964844,0.0192393846809864,-4280.28125,304.1517944335937,0.4247815608978271,0.0559978485107421,0.2703721821308136,291.0488586425781,291.1499938964844,258.7041015625,257.2852783203125,279.1498413085937,293.4715270996094,291.05035400390625,1.0,0.3829187750816345,0.6472535133361816,0.6472535133361816,1.0,1.0,-1.6715210676193235,0.6887566447257996,0.9827644228935242,0.2877066433429718,0.0,0.0,0.8936498165130615,113.7564926147461,122.0,10.51911163330078,-20051.697265625,588.7618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0944519042969,309.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17745.123046875,18000.0,0.0,0.0,0.4517966508865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2240146398544312,1.2240277528762815,-1.3110929103277158e-05,0.0,0.0004585161805152,0.0,0.0,212.08497619628903,0.0,0.0,0.0,0.6777188777923584,4.0,0.0,1.0
560520,293.1229858398437,297.1499938964844,293.1499938964844,0.1116816326975822,-2506.180419921875,304.1463317871094,0.6550185680389404,0.1724556982517242,0.1583738476037979,293.7232971191406,297.1499938964844,293.1499938964844,0.0066191051155328,-496.8117370605469,299.1270751953125,0.4044673144817352,0.050000000745058,0.0511222369968891,293.2137145996094,297.1499938964844,293.1499938964844,0.4059746861457824,-5426.45166015625,304.1559143066406,0.9230549335479736,0.487518846988678,0.3426643311977386,293.2513427734375,297.1499938964844,293.1499938964844,0.5263177156448364,-9013.54296875,304.1340637207031,0.990595281124115,0.6001331210136414,0.5701220035552979,293.1712341308594,297.1499938964844,293.1499938964844,0.0192393846809864,-4280.28125,304.1517944335937,0.4247815608978271,0.0559978485107421,0.2703721821308136,291.0488586425781,291.1499938964844,258.7041015625,257.2852783203125,279.1498413085937,293.4715270996094,291.05035400390625,1.0,0.3829187750816345,0.6472535133361816,0.6472535133361816,1.0,1.0,-1.6715210676193235,0.6887566447257996,0.9827644228935242,0.2877066433429718,0.0,0.0,0.8936498165130615,113.7564926147461,122.0,10.51911163330078,-20051.697265625,588.7618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0944519042969,309.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17745.123046875,18000.0,0.0,0.0,0.4517966508865356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2240146398544312,1.2240277528762815,-1.3110929103277158e-05,0.0,0.0004585161805152,0.0,0.0,212.08497619628903,0.0,0.0,0.0,0.6777188777923584,4.0,0.0,1.0
560580,293.123291015625,297.1499938964844,293.1499938964844,0.1120867878198623,-2513.0615234375,304.1468505859375,0.6517738103866577,0.1730814725160598,0.1590722650289535,293.73602294921875,297.1499938964844,293.1499938964844,0.0063871443271636,-482.73345947265625,298.90008544921875,0.4015810489654541,0.050000000745058,0.0512671582400798,293.2138671875,297.1499938964844,293.1499938964844,0.4036983251571655,-5401.7392578125,304.15771484375,0.9151901006698608,0.4858756065368652,0.3416365385055542,293.2552185058594,297.1499938964844,293.1499938964844,0.5224578976631165,-8954.5869140625,304.1456604003906,0.9838150143623352,0.5967750549316406,0.5668575763702393,293.1725158691406,297.1499938964844,293.1499938964844,0.0187820773571729,-4226.63623046875,304.1519470214844,0.4187723994255066,0.0551978275179863,0.2674344778060913,291.0710144042969,291.1499938964844,258.6943664550781,257.27716064453125,279.1532592773437,293.4812927246094,291.0727233886719,1.0,0.3852198421955108,0.6477646231651306,0.6477646231651306,1.0,1.0,-1.6638520956039429,0.6855211853981018,0.9783309698104858,0.2862250804901123,0.0,0.0,0.902723789215088,117.25746154785156,125.0,25.93519592285156,-20007.423828125,593.5567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923400878906,309.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17813.484375,18000.0,0.0,0.0,0.4532581865787506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2413227558135986,1.241336226463318,-1.3385504644247703e-05,0.0,0.0004599994281306,0.0,0.0,220.0977020263672,0.0,0.0,0.0,0.6859398484230042,4.0,0.0,1.0
560640,293.123291015625,297.1499938964844,293.1499938964844,0.1120867878198623,-2513.0615234375,304.1468505859375,0.6517738103866577,0.1730814725160598,0.1590722650289535,293.73602294921875,297.1499938964844,293.1499938964844,0.0063871443271636,-482.73345947265625,298.90008544921875,0.4015810489654541,0.050000000745058,0.0512671582400798,293.2138671875,297.1499938964844,293.1499938964844,0.4036983251571655,-5401.7392578125,304.15771484375,0.9151901006698608,0.4858756065368652,0.3416365385055542,293.2552185058594,297.1499938964844,293.1499938964844,0.5224578976631165,-8954.5869140625,304.1456604003906,0.9838150143623352,0.5967750549316406,0.5668575763702393,293.1725158691406,297.1499938964844,293.1499938964844,0.0187820773571729,-4226.63623046875,304.1519470214844,0.4187723994255066,0.0551978275179863,0.2674344778060913,291.0710144042969,291.1499938964844,258.6943664550781,257.27716064453125,279.1532592773437,293.4812927246094,291.0727233886719,1.0,0.3852198421955108,0.6477646231651306,0.6477646231651306,1.0,1.0,-1.6638520956039429,0.6855211853981018,0.9783309698104858,0.2862250804901123,0.0,0.0,0.902723789215088,117.25746154785156,125.0,25.93519592285156,-20007.423828125,593.5567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923400878906,309.139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17813.484375,18000.0,0.0,0.0,0.4532581865787506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2413227558135986,1.241336226463318,-1.3385504644247703e-05,0.0,0.0004599994281306,0.0,0.0,220.0977020263672,0.0,0.0,0.0,0.6859398484230042,4.0,0.0,1.0
560700,293.1234130859375,297.1499938964844,293.1499938964844,0.1122776195406913,-2516.2822265625,304.1470947265625,0.6503392457962036,0.1733967363834381,0.1594194918870926,293.74237060546875,297.1499938964844,293.1499938964844,0.0062712025828659,-475.5273132324219,298.7855834960937,0.4002502262592315,0.050000000745058,0.0513354651629924,293.2138977050781,297.1499938964844,293.1499938964844,0.4025114178657532,-5388.9111328125,304.1584777832031,0.9116334915161132,0.4850565195083618,0.3411179482936859,293.2558288574219,297.1499938964844,293.1499938964844,0.5206566452980042,-8927.9130859375,304.1496887207031,0.9806220531463624,0.5953227281570435,0.565513014793396,293.17303466796875,297.1499938964844,293.1499938964844,0.0185600817203521,-4200.15478515625,304.1520080566406,0.4160705208778381,0.0548107251524925,0.2660016417503357,291.0829772949219,291.1499938964844,258.6904602050781,257.27392578125,279.1544189453125,293.4862060546875,291.0847473144531,1.0,0.3863192498683929,0.6480750441551208,0.6480750441551208,1.0,1.0,-1.660393476486206,0.6841027736663818,0.976290762424469,0.2855875194072723,0.0,0.0,0.905991554260254,118.91104888916016,125.0,29.74400329589844,-19988.123046875,595.9110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573669433594,309.1283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17845.306640625,19080.0,0.0,0.0,0.4539604187011719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.247848629951477,1.2478621006011963,-1.349134254269302e-05,0.0,0.000460712093627,0.0,0.0,223.1883087158203,0.0,0.0,0.0,0.7040437459945679,4.0,0.0,1.0
560760,293.12353515625,297.1499938964844,293.1499938964844,0.1122621819376945,-2515.39892578125,304.14764404296875,0.6489877104759216,0.173710212111473,0.1597652733325958,293.7487487792969,297.1499938964844,293.1499938964844,0.0061514154076576,-467.6103210449219,298.678466796875,0.3989622294902801,0.050000000745058,0.051402173936367,293.2139587402344,297.1499938964844,293.1499938964844,0.4005988538265228,-5367.81005859375,304.1604309082031,0.9082843661308287,0.4842395782470703,0.3406011462211609,293.2560729980469,297.1499938964844,293.1499938964844,0.5179659128189087,-8888.61328125,304.1546630859375,0.977482259273529,0.5939334630966187,0.564251720905304,293.1734924316406,297.1499938964844,293.1499938964844,0.0182996299117803,-4167.2822265625,304.152099609375,0.413515567779541,0.0544297955930233,0.2645943462848663,291.1145935058594,291.1499938964844,258.6872863769531,257.27130126953125,279.1553955078125,293.4910583496094,291.1202087402344,1.0,0.387395441532135,0.6484184265136719,0.6484184265136719,1.0,1.0,-1.6570640802383425,0.6827600598335266,0.9743040204048156,0.2849887311458587,0.0,0.0,0.9054185152053832,120.52700805664062,128.0,65.4166030883789,-20063.537109375,598.2334594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178466796875,309.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18651.83984375,19080.0,0.0,0.0,0.4547795951366424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2785022258758545,1.278516411781311,-1.4144004126137588e-05,0.0,0.0004615434736479,0.0,0.0,239.8314971923828,0.0,0.0,0.0,0.7060380578041077,4.0,0.0,1.0
560820,293.1238098144531,297.1499938964844,293.1499938964844,0.1124564632773399,-2518.207275390625,304.1480712890625,0.6464539766311646,0.1743235886096954,0.1604438424110412,293.76141357421875,297.1499938964844,293.1499938964844,0.0059136156924068,-452.0392456054688,298.453857421875,0.3964580595493316,0.050000000745058,0.0515327416360378,293.2139892578125,297.1499938964844,293.1499938964844,0.3975823819637298,-5335.23583984375,304.1618957519531,0.9021465182304382,0.4826113879680633,0.3395656943321228,293.2559814453125,297.1499938964844,293.1499938964844,0.5136036276817322,-8826.5576171875,304.16021728515625,0.9712498784065248,0.5912590622901917,0.5618440508842468,293.1742553710937,297.1499938964844,293.1499938964844,0.0178471356630325,-4110.68994140625,304.15216064453125,0.4087119996547699,0.0536778792738914,0.2618246376514435,291.1573486328125,291.1499938964844,258.6833190917969,257.26812744140625,279.15704345703125,293.5007019042969,291.1593017578125,1.0,0.3894945979118347,0.6492055058479309,0.6492055058479309,1.0,1.0,-1.6505759954452517,0.6802031397819519,0.9703727960586548,0.2838578522205353,0.0,0.0,0.9010611772537231,123.69034576416016,131.0,52.09788131713867,-20009.291015625,602.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8651733398437,309.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,19020.583984375,19080.0,0.0,0.0,0.4563570916652679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2849786281585691,1.2849929332733154,-1.432820954505587e-05,0.0,0.0004631444171536,0.0,0.0,243.96694946289065,0.0,0.0,0.0,0.7094342112541199,4.0,0.0,1.0
560880,293.1238098144531,297.1499938964844,293.1499938964844,0.1124564632773399,-2518.207275390625,304.1480712890625,0.6464539766311646,0.1743235886096954,0.1604438424110412,293.76141357421875,297.1499938964844,293.1499938964844,0.0059136156924068,-452.0392456054688,298.453857421875,0.3964580595493316,0.050000000745058,0.0515327416360378,293.2139892578125,297.1499938964844,293.1499938964844,0.3975823819637298,-5335.23583984375,304.1618957519531,0.9021465182304382,0.4826113879680633,0.3395656943321228,293.2559814453125,297.1499938964844,293.1499938964844,0.5136036276817322,-8826.5576171875,304.16021728515625,0.9712498784065248,0.5912590622901917,0.5618440508842468,293.1742553710937,297.1499938964844,293.1499938964844,0.0178471356630325,-4110.68994140625,304.15216064453125,0.4087119996547699,0.0536778792738914,0.2618246376514435,291.1573486328125,291.1499938964844,258.6833190917969,257.26812744140625,279.15704345703125,293.5007019042969,291.1593017578125,1.0,0.3894945979118347,0.6492055058479309,0.6492055058479309,1.0,1.0,-1.6505759954452517,0.6802031397819519,0.9703727960586548,0.2838578522205353,0.0,0.0,0.9010611772537231,123.69034576416016,131.0,52.09788131713867,-20009.291015625,602.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8651733398437,309.143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,19020.583984375,19080.0,0.0,0.0,0.4563570916652679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2849786281585691,1.2849929332733154,-1.432820954505587e-05,0.0,0.0004631444171536,0.0,0.0,243.96694946289065,0.0,0.0,0.0,0.7094342112541199,4.0,0.0,1.0
