time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560940,293.1241760253906,297.1499938964844,293.1499938964844,0.1128154695034027,-2524.32958984375,304.14813232421875,0.6440889239311218,0.1749134659767151,0.1611008197069168,293.77392578125,297.1499938964844,293.1499938964844,0.0056854933500289,-437.0221862792969,298.21734619140625,0.3939983248710632,0.050000000745058,0.0516607910394668,293.2138366699219,297.1499938964844,293.1499938964844,0.3952441215515136,-5310.4541015625,304.16180419921875,0.8964847326278687,0.4810207486152649,0.3385519087314605,293.2553405761719,297.1499938964844,293.1499938964844,0.5100812911987305,-8777.6875,304.16265869140625,0.9650529623031616,0.5887078642845154,0.5595578551292419,293.1748962402344,297.1499938964844,293.1499938964844,0.0174466241151094,-4060.83251953125,304.152099609375,0.4041545689105987,0.052932396531105,0.2590799033641815,291.17919921875,291.1499938964844,258.6829528808594,257.2680053710937,279.15850830078125,293.51025390625,291.1805725097656,1.0,0.3915446996688843,0.6501294374465942,0.6501294374465942,1.0,1.0,-1.6442607641220093,0.6777918338775635,0.9664689898490906,0.2828074991703033,0.0,0.0,0.8956215381622314,126.79358673095705,134.0,35.229183197021484,-19945.30078125,607.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625183105469,309.1415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,19132.65234375,18000.0,0.0,0.0,0.4575429558753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2811006307601929,1.281114935874939,-1.429312578693498e-05,0.0,0.0004643479478545,0.0,0.0,242.36013793945312,0.0,0.0,0.0,0.6926718950271606,4.0,0.0,1.0
561000,293.1241760253906,297.1499938964844,293.1499938964844,0.1128154695034027,-2524.32958984375,304.14813232421875,0.6440889239311218,0.1749134659767151,0.1611008197069168,293.77392578125,297.1499938964844,293.1499938964844,0.0056854933500289,-437.0221862792969,298.21734619140625,0.3939983248710632,0.050000000745058,0.0516607910394668,293.2138366699219,297.1499938964844,293.1499938964844,0.3952441215515136,-5310.4541015625,304.16180419921875,0.8964847326278687,0.4810207486152649,0.3385519087314605,293.2553405761719,297.1499938964844,293.1499938964844,0.5100812911987305,-8777.6875,304.16265869140625,0.9650529623031616,0.5887078642845154,0.5595578551292419,293.1748962402344,297.1499938964844,293.1499938964844,0.0174466241151094,-4060.83251953125,304.152099609375,0.4041545689105987,0.052932396531105,0.2590799033641815,291.17919921875,291.1499938964844,258.6829528808594,257.2680053710937,279.15850830078125,293.51025390625,291.1805725097656,1.0,0.3915446996688843,0.6501294374465942,0.6501294374465942,1.0,1.0,-1.6442607641220093,0.6777918338775635,0.9664689898490906,0.2828074991703033,0.0,0.0,0.8956215381622314,126.79358673095705,134.0,35.229183197021484,-19945.30078125,607.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625183105469,309.1415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,19132.65234375,18000.0,0.0,0.0,0.4575429558753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2811006307601929,1.281114935874939,-1.429312578693498e-05,0.0,0.0004643479478545,0.0,0.0,242.36013793945312,0.0,0.0,0.0,0.6926718950271606,4.0,0.0,1.0
561060,293.1246337890625,297.1499938964844,293.1499938964844,0.1135165095329284,-2537.26171875,304.1475830078125,0.6418443918228149,0.1754741966724395,0.1617311388254165,293.7861633300781,297.1499938964844,293.1499938964844,0.0054672313854098,-422.8823852539063,297.9601745605469,0.3915356695652008,0.050000000745058,0.0517873540520668,293.2135009765625,297.1499938964844,293.1499938964844,0.3942258954048157,-5300.64794921875,304.1596069335937,0.8910744190216064,0.4794710874557495,0.3375637233257293,293.2542419433594,297.1499938964844,293.1499938964844,0.5082223415374756,-8753.4580078125,304.1615600585937,0.9588771462440492,0.5862578749656677,0.5573664307594299,293.1754455566406,297.1499938964844,293.1499938964844,0.0171260312199592,-4022.873779296875,304.1519470214844,0.399662584066391,0.0521892495453357,0.2563419342041015,291.16357421875,291.1499938964844,258.68658447265625,257.2712707519531,279.15997314453125,293.5198059082031,291.1638488769531,1.0,0.3935620486736297,0.6512017250061035,0.6512017250061035,1.0,1.0,-1.6380645036697388,0.6755033135414124,0.9625611901283264,0.2818347811698913,0.0,0.0,0.8948517441749573,129.8619384765625,137.0,-1.5321946144104004,-19800.443359375,611.5706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313049316406,309.1337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.208984375,18000.0,0.0,0.0,0.4578837156295776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2460917234420776,1.2461053133010864,-1.354318646917818e-05,0.0,0.000464693759568,0.0,0.0,223.2613220214844,0.0,0.0,0.0,0.6884571313858032,4.0,0.0,1.0
561120,293.1246337890625,297.1499938964844,293.1499938964844,0.1135165095329284,-2537.26171875,304.1475830078125,0.6418443918228149,0.1754741966724395,0.1617311388254165,293.7861633300781,297.1499938964844,293.1499938964844,0.0054672313854098,-422.8823852539063,297.9601745605469,0.3915356695652008,0.050000000745058,0.0517873540520668,293.2135009765625,297.1499938964844,293.1499938964844,0.3942258954048157,-5300.64794921875,304.1596069335937,0.8910744190216064,0.4794710874557495,0.3375637233257293,293.2542419433594,297.1499938964844,293.1499938964844,0.5082223415374756,-8753.4580078125,304.1615600585937,0.9588771462440492,0.5862578749656677,0.5573664307594299,293.1754455566406,297.1499938964844,293.1499938964844,0.0171260312199592,-4022.873779296875,304.1519470214844,0.399662584066391,0.0521892495453357,0.2563419342041015,291.16357421875,291.1499938964844,258.68658447265625,257.2712707519531,279.15997314453125,293.5198059082031,291.1638488769531,1.0,0.3935620486736297,0.6512017250061035,0.6512017250061035,1.0,1.0,-1.6380645036697388,0.6755033135414124,0.9625611901283264,0.2818347811698913,0.0,0.0,0.8948517441749573,129.8619384765625,137.0,-1.5321946144104004,-19800.443359375,611.5706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9313049316406,309.1337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.208984375,18000.0,0.0,0.0,0.4578837156295776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2460917234420776,1.2461053133010864,-1.354318646917818e-05,0.0,0.000464693759568,0.0,0.0,223.2613220214844,0.0,0.0,0.0,0.6884571313858032,4.0,0.0,1.0
561180,293.1252136230469,297.1499938964844,293.1499938964844,0.1138976663351059,-2543.85498046875,304.14776611328125,0.6396828889846802,0.1759968101978302,0.1623290926218032,293.7982482910156,297.1499938964844,293.1499938964844,0.0052438187412917,-407.5534362792969,297.71319580078125,0.3890302777290344,0.050000000745058,0.0519132241606712,293.21319580078125,297.1499938964844,293.1499938964844,0.3922425508499145,-5279.53515625,304.15972900390625,0.8858689665794373,0.4779265820980072,0.336588442325592,293.2530822753906,297.1499938964844,293.1499938964844,0.5051468014717102,-8711.201171875,304.162841796875,0.9527085423469543,0.5838528275489807,0.5552352666854858,293.1759338378906,297.1499938964844,293.1499938964844,0.016753664240241,-3975.463134765625,304.15191650390625,0.3950389921665191,0.0514453910291194,0.2536023557186126,291.17742919921875,291.1499938964844,258.6946716308594,257.2783203125,279.1615905761719,293.5292358398437,291.17889404296875,1.0,0.3955549597740173,0.6524405479431152,0.6524405479431152,1.0,1.0,-1.6319146156311035,0.6733090877532959,0.9586055278778076,0.2809359729290008,0.0,0.0,0.89043128490448,132.91409301757812,140.0,16.131929397583008,-19773.806640625,615.8861694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02081298828125,309.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18099.56640625,18000.0,0.0,0.0,0.4576860964298248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2379759550094604,1.23798930644989,-1.3399812814895997e-05,0.0,0.0004644932050723,0.0,0.0,219.2916412353516,0.0,0.0,0.0,0.6844112277030945,4.0,0.0,1.0
561240,293.1252136230469,297.1499938964844,293.1499938964844,0.1138976663351059,-2543.85498046875,304.14776611328125,0.6396828889846802,0.1759968101978302,0.1623290926218032,293.7982482910156,297.1499938964844,293.1499938964844,0.0052438187412917,-407.5534362792969,297.71319580078125,0.3890302777290344,0.050000000745058,0.0519132241606712,293.21319580078125,297.1499938964844,293.1499938964844,0.3922425508499145,-5279.53515625,304.15972900390625,0.8858689665794373,0.4779265820980072,0.336588442325592,293.2530822753906,297.1499938964844,293.1499938964844,0.5051468014717102,-8711.201171875,304.162841796875,0.9527085423469543,0.5838528275489807,0.5552352666854858,293.1759338378906,297.1499938964844,293.1499938964844,0.016753664240241,-3975.463134765625,304.15191650390625,0.3950389921665191,0.0514453910291194,0.2536023557186126,291.17742919921875,291.1499938964844,258.6946716308594,257.2783203125,279.1615905761719,293.5292358398437,291.17889404296875,1.0,0.3955549597740173,0.6524405479431152,0.6524405479431152,1.0,1.0,-1.6319146156311035,0.6733090877532959,0.9586055278778076,0.2809359729290008,0.0,0.0,0.89043128490448,132.91409301757812,140.0,16.131929397583008,-19773.806640625,615.8861694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02081298828125,309.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18099.56640625,18000.0,0.0,0.0,0.4576860964298248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2379759550094604,1.23798930644989,-1.3399812814895997e-05,0.0,0.0004644932050723,0.0,0.0,219.2916412353516,0.0,0.0,0.0,0.6844112277030945,4.0,0.0,1.0
561300,293.1255798339844,297.1499938964844,293.1499938964844,0.1140429973602294,-2546.278564453125,304.1479187011719,0.6386229395866394,0.1762422323226928,0.1626138985157013,293.8042907714844,297.1499938964844,293.1499938964844,0.00513157248497,-399.67236328125,297.5902099609375,0.387765884399414,0.050000000745058,0.0519761219620704,293.21307373046875,297.1499938964844,293.1499938964844,0.3911353349685669,-5267.6572265625,304.15997314453125,0.8833264112472534,0.477149486541748,0.3360973298549652,293.2525329589844,297.1499938964844,293.1499938964844,0.5034628510475159,-8688.021484375,304.16357421875,0.9496194124221802,0.5826569199562073,0.5541760921478271,293.1761779785156,297.1499938964844,293.1499938964844,0.0165634229779243,-3950.675537109375,304.15191650390625,0.3926025629043579,0.0510715022683143,0.2522257268428802,291.1878967285156,291.1499938964844,258.70050048828125,257.28338623046875,279.1624755859375,293.533935546875,291.18951416015625,1.0,0.3965423703193664,0.6531309485435486,0.6531309485435486,1.0,1.0,-1.628817796707153,0.6722322702407837,0.9565855860710144,0.2805097699165344,0.0,0.0,0.8868553042411804,134.43894958496094,140.0,22.38413619995117,-19758.779296875,618.009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,309.2386779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18106.4921875,18000.0,0.0,0.0,0.4574319422245025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333515882492063,1.2333649396896362,-1.3331980881048366e-05,0.0,0.0004642352869268,0.0,0.0,217.20211791992188,0.0,0.0,0.0,0.6821912527084351,4.0,0.0,1.0
561360,293.1259460449219,297.1499938964844,293.1499938964844,0.114176370203495,-2548.482666015625,304.1480407714844,0.6375755071640015,0.176477238535881,0.1628891974687576,293.8102722167969,297.1499938964844,293.1499938964844,0.0050191464833915,-391.6910400390625,297.4666442871094,0.3865207731723785,0.050000000745058,0.0520390048623085,293.21295166015625,297.1499938964844,293.1499938964844,0.3900143802165985,-5255.63134765625,304.16021728515625,0.8808238506317139,0.4763712286949157,0.3356047570705414,293.2519836425781,297.1499938964844,293.1499938964844,0.5017625093460083,-8664.6640625,304.1641845703125,0.9465330839157104,0.5814675092697144,0.5531221032142639,293.1763916015625,297.1499938964844,293.1499938964844,0.0163737125694751,-3925.707763671875,304.15191650390625,0.3900382816791534,0.050695814192295,0.2508414983749389,291.19873046875,291.1499938964844,258.7076416015625,257.28955078125,279.1634216308594,293.5386047363281,291.2003479003906,1.0,0.397523820400238,0.6538735032081604,0.6538735032081604,1.0,1.0,-1.6257051229476929,0.6711696982383728,0.95453542470932,0.2801011502742767,0.0,0.0,0.8825007677078247,135.96324157714844,143.0,25.890932083129883,-19739.78515625,620.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114501953125,309.2721252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18125.0234375,18000.0,0.0,0.0,0.4570758938789367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277437448501587,1.2277569770812988,-1.325236189586576e-05,0.0,0.0004638739337678,0.0,0.0,214.712890625,0.0,0.0,0.0,0.6795221567153931,4.0,0.0,1.0
561420,293.12677001953125,297.1499938964844,293.1499938964844,0.1144389659166336,-2552.857177734375,304.14825439453125,0.6355276703834534,0.1769184619188308,0.163412943482399,293.8222351074219,297.1499938964844,293.1499938964844,0.004795235581696,-375.5849304199219,297.2161560058594,0.3840975165367126,0.050000000745058,0.0521642155945301,293.2127685546875,297.1499938964844,293.1499938964844,0.3878406584262848,-5232.3779296875,304.160400390625,0.8759568333625793,0.4748168587684631,0.3346193730831146,293.2508544921875,297.1499938964844,293.1499938964844,0.4984539747238159,-8619.44140625,304.1649475097656,0.9404098987579346,0.5791122317314148,0.5510340929031372,293.1768493652344,297.1499938964844,293.1499938964844,0.0160624459385871,-3882.150146484375,304.15093994140625,0.3847184777259826,0.050000000745058,0.2481407523155212,291.21844482421875,291.1499938964844,258.7259216308594,257.3052978515625,279.1654663085937,293.5479736328125,291.2197265625,1.0,0.3994732499122619,0.6555217504501343,0.6555217504501343,1.0,1.0,-1.619551181793213,0.66914302110672,0.9504081606864928,0.2793649435043335,0.0,0.0,0.8720038533210754,138.9996795654297,146.0,25.9687442779541,-19689.279296875,624.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107849121094,309.332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18171.9296875,18000.0,0.0,0.0,0.4560611248016357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2132916450500488,1.2133047580718994,-1.304874513152754e-05,0.0,0.0004628440656233,0.0,0.0,208.39117431640625,0.0,0.0,0.0,0.672683596611023,4.0,0.0,1.0
561480,293.12677001953125,297.1499938964844,293.1499938964844,0.1144389659166336,-2552.857177734375,304.14825439453125,0.6355276703834534,0.1769184619188308,0.163412943482399,293.8222351074219,297.1499938964844,293.1499938964844,0.004795235581696,-375.5849304199219,297.2161560058594,0.3840975165367126,0.050000000745058,0.0521642155945301,293.2127685546875,297.1499938964844,293.1499938964844,0.3878406584262848,-5232.3779296875,304.160400390625,0.8759568333625793,0.4748168587684631,0.3346193730831146,293.2508544921875,297.1499938964844,293.1499938964844,0.4984539747238159,-8619.44140625,304.1649475097656,0.9404098987579346,0.5791122317314148,0.5510340929031372,293.1768493652344,297.1499938964844,293.1499938964844,0.0160624459385871,-3882.150146484375,304.15093994140625,0.3847184777259826,0.050000000745058,0.2481407523155212,291.21844482421875,291.1499938964844,258.7259216308594,257.3052978515625,279.1654663085937,293.5479736328125,291.2197265625,1.0,0.3994732499122619,0.6555217504501343,0.6555217504501343,1.0,1.0,-1.619551181793213,0.66914302110672,0.9504081606864928,0.2793649435043335,0.0,0.0,0.8720038533210754,138.9996795654297,146.0,25.9687442779541,-19689.279296875,624.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2107849121094,309.332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18171.9296875,18000.0,0.0,0.0,0.4560611248016357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2132916450500488,1.2133047580718994,-1.304874513152754e-05,0.0,0.0004628440656233,0.0,0.0,208.39117431640625,0.0,0.0,0.0,0.672683596611023,4.0,0.0,1.0
561540,293.1277160644531,297.1499938964844,293.1499938964844,0.1147460862994194,-2558.190185546875,304.1483154296875,0.6337499022483826,0.1773150563240051,0.16388700902462,293.8341064453125,297.1499938964844,293.1499938964844,0.004571717698127,-359.322509765625,296.9576416015625,0.3819689750671386,0.050000000745058,0.0522773899137973,293.2125549316406,297.1499938964844,293.1499938964844,0.3859580159187317,-5212.462890625,304.1600646972656,0.8716020584106445,0.4732654094696045,0.3336265683174133,293.24969482421875,297.1499938964844,293.1499938964844,0.4955298602581024,-8579.9482421875,304.1648254394531,0.9347969889640808,0.5767878293991089,0.548962414264679,293.1777038574219,297.1499938964844,293.1499938964844,0.0159264244139194,-3867.489501953125,304.1389465332031,0.3819722235202789,0.050000000745058,0.2479850649833679,291.2294616699219,291.1499938964844,258.75,257.325927734375,279.1669311523437,293.55816650390625,291.229736328125,1.0,0.4015176296234131,0.6572889089584351,0.6572889089584351,1.0,1.0,-1.616388201713562,0.6685108542442322,0.9478774070739746,0.279367446899414,0.0,0.0,0.8605132699012756,141.79603576660156,149.0,14.981918334960938,-19643.71484375,629.8262329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3060913085937,309.37860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.75,18000.0,0.0,0.0,0.4546718001365661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195197582244873,1.1952104568481443,-1.2792211236956064e-05,0.0,0.0004614340723492,0.0,0.0,200.6119384765625,0.0,0.0,0.0,0.6641687154769897,4.0,0.0,1.0
561600,293.1277160644531,297.1499938964844,293.1499938964844,0.1147460862994194,-2558.190185546875,304.1483154296875,0.6337499022483826,0.1773150563240051,0.16388700902462,293.8341064453125,297.1499938964844,293.1499938964844,0.004571717698127,-359.322509765625,296.9576416015625,0.3819689750671386,0.050000000745058,0.0522773899137973,293.2125549316406,297.1499938964844,293.1499938964844,0.3859580159187317,-5212.462890625,304.1600646972656,0.8716020584106445,0.4732654094696045,0.3336265683174133,293.24969482421875,297.1499938964844,293.1499938964844,0.4955298602581024,-8579.9482421875,304.1648254394531,0.9347969889640808,0.5767878293991089,0.548962414264679,293.1777038574219,297.1499938964844,293.1499938964844,0.0159264244139194,-3867.489501953125,304.1389465332031,0.3819722235202789,0.050000000745058,0.2479850649833679,291.2294616699219,291.1499938964844,258.75,257.325927734375,279.1669311523437,293.55816650390625,291.229736328125,1.0,0.4015176296234131,0.6572889089584351,0.6572889089584351,1.0,1.0,-1.616388201713562,0.6685108542442322,0.9478774070739746,0.279367446899414,0.0,0.0,0.8605132699012756,141.79603576660156,149.0,14.981918334960938,-19643.71484375,629.8262329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3060913085937,309.37860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.75,18000.0,0.0,0.0,0.4546718001365661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195197582244873,1.1952104568481443,-1.2792211236956064e-05,0.0,0.0004614340723492,0.0,0.0,200.6119384765625,0.0,0.0,0.0,0.6641687154769897,4.0,0.0,1.0
561660,293.1239929199219,297.1499938964844,293.1499938964844,0.1157557740807533,-2576.51025390625,304.1471862792969,0.6330085396766663,0.1786502450704574,0.1650274991989135,293.8401794433594,297.1499938964844,293.1499938964844,0.0043648453429341,-344.1856994628906,296.7033996582031,0.3800514340400696,0.050000000745058,0.0523820258677005,293.20770263671875,297.1499938964844,293.1499938964844,0.38526651263237,-5205.96142578125,304.1578369140625,0.8680912256240845,0.4726786017417907,0.3331712484359741,293.2437744140625,297.1499938964844,293.1499938964844,0.4939755797386169,-8560.38671875,304.16241455078125,0.9300708174705504,0.5754778385162354,0.5476531386375427,293.1734313964844,297.1499938964844,293.1499938964844,0.0160034913569688,-3877.3837890625,304.1406555175781,0.3800514340400696,0.050000000745058,0.2484777867794037,291.2261962890625,291.1499938964844,258.778076171875,257.34991455078125,279.1659851074219,293.5623474121094,291.22540283203125,1.0,0.4037409722805023,0.6588392853736877,0.6588392853736877,1.0,1.0,-1.6163547039031982,0.6691892743110657,0.9471654295921326,0.2800188362598419,0.0,0.0,0.8504022359848022,144.44400024414062,152.0,-2.4165310859680176,-19611.771484375,637.0879516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905639648437,309.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18206.29296875,18000.0,0.0,0.0,0.4530280232429504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1765360832214355,1.1765486001968384,-1.2523110854090191e-05,0.0,0.0004597658407874,0.0,0.0,192.718002319336,0.0,0.0,0.0,0.6554179191589355,4.0,0.0,1.0
561720,293.1239929199219,297.1499938964844,293.1499938964844,0.1157557740807533,-2576.51025390625,304.1471862792969,0.6330085396766663,0.1786502450704574,0.1650274991989135,293.8401794433594,297.1499938964844,293.1499938964844,0.0043648453429341,-344.1856994628906,296.7033996582031,0.3800514340400696,0.050000000745058,0.0523820258677005,293.20770263671875,297.1499938964844,293.1499938964844,0.38526651263237,-5205.96142578125,304.1578369140625,0.8680912256240845,0.4726786017417907,0.3331712484359741,293.2437744140625,297.1499938964844,293.1499938964844,0.4939755797386169,-8560.38671875,304.16241455078125,0.9300708174705504,0.5754778385162354,0.5476531386375427,293.1734313964844,297.1499938964844,293.1499938964844,0.0160034913569688,-3877.3837890625,304.1406555175781,0.3800514340400696,0.050000000745058,0.2484777867794037,291.2261962890625,291.1499938964844,258.778076171875,257.34991455078125,279.1659851074219,293.5623474121094,291.22540283203125,1.0,0.4037409722805023,0.6588392853736877,0.6588392853736877,1.0,1.0,-1.6163547039031982,0.6691892743110657,0.9471654295921326,0.2800188362598419,0.0,0.0,0.8504022359848022,144.44400024414062,152.0,-2.4165310859680176,-19611.771484375,637.0879516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905639648437,309.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18206.29296875,18000.0,0.0,0.0,0.4530280232429504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1765360832214355,1.1765486001968384,-1.2523110854090191e-05,0.0,0.0004597658407874,0.0,0.0,192.718002319336,0.0,0.0,0.0,0.6554179191589355,4.0,0.0,1.0
561780,293.123779296875,297.1499938964844,293.1499938964844,0.1166039332747459,-2591.91357421875,304.146728515625,0.6317764520645142,0.179355040192604,0.165872648358345,293.848388671875,297.1499938964844,293.1499938964844,0.0041543026454746,-328.6244812011719,296.4361267089844,0.3780236542224884,0.050000000745058,0.0524956099689006,293.20623779296875,297.1499938964844,293.1499938964844,0.3846294581890106,-5199.8271484375,304.15631103515625,0.8642587065696716,0.471518725156784,0.3325230479240417,293.2409973144531,297.1499938964844,293.1499938964844,0.4926275312900543,-8543.296875,304.1605529785156,0.9249892830848694,0.5736680030822754,0.5461549162864685,293.1718139648437,297.1499938964844,293.1499938964844,0.0160725098103284,-3887.837890625,304.1367492675781,0.3780236542224884,0.050000000745058,0.2490165680646896,291.21484375,291.1499938964844,258.8079833984375,257.3754272460937,279.1664733886719,293.5673522949219,291.21392822265625,1.0,0.4060403406620025,0.6605008244514465,0.6605008244514465,1.0,1.0,-1.6155762672424316,0.6695574522018433,0.9460188746452332,0.2805460691452026,0.0,0.0,0.8425224423408508,147.30337524414062,155.0,-12.310060501098633,-19573.40625,644.4117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585266113281,309.4277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18176.193359375,18000.0,0.0,0.0,0.4512411653995514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1604374647140503,1.160449743270874,-1.2287844583624974e-05,0.0,0.0004579524102155,0.0,0.0,186.0203094482422,0.0,0.0,0.0,0.6478646397590637,4.0,0.0,1.0
561840,293.123779296875,297.1499938964844,293.1499938964844,0.1166039332747459,-2591.91357421875,304.146728515625,0.6317764520645142,0.179355040192604,0.165872648358345,293.848388671875,297.1499938964844,293.1499938964844,0.0041543026454746,-328.6244812011719,296.4361267089844,0.3780236542224884,0.050000000745058,0.0524956099689006,293.20623779296875,297.1499938964844,293.1499938964844,0.3846294581890106,-5199.8271484375,304.15631103515625,0.8642587065696716,0.471518725156784,0.3325230479240417,293.2409973144531,297.1499938964844,293.1499938964844,0.4926275312900543,-8543.296875,304.1605529785156,0.9249892830848694,0.5736680030822754,0.5461549162864685,293.1718139648437,297.1499938964844,293.1499938964844,0.0160725098103284,-3887.837890625,304.1367492675781,0.3780236542224884,0.050000000745058,0.2490165680646896,291.21484375,291.1499938964844,258.8079833984375,257.3754272460937,279.1664733886719,293.5673522949219,291.21392822265625,1.0,0.4060403406620025,0.6605008244514465,0.6605008244514465,1.0,1.0,-1.6155762672424316,0.6695574522018433,0.9460188746452332,0.2805460691452026,0.0,0.0,0.8425224423408508,147.30337524414062,155.0,-12.310060501098633,-19573.40625,644.4117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585266113281,309.4277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18176.193359375,18000.0,0.0,0.0,0.4512411653995514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1604374647140503,1.160449743270874,-1.2287844583624974e-05,0.0,0.0004579524102155,0.0,0.0,186.0203094482422,0.0,0.0,0.0,0.6478646397590637,4.0,0.0,1.0
561900,293.1241760253906,297.1499938964844,293.1499938964844,0.1169354543089866,-2597.925048828125,304.146728515625,0.6310005784034729,0.1796100437641143,0.1661818623542785,293.8530578613281,297.1499938964844,293.1499938964844,0.0040478757582604,-320.6679992675781,296.2996520996094,0.3769908547401428,0.050000000745058,0.0525546669960022,293.2059631347656,297.1499938964844,293.1499938964844,0.384227842092514,-5195.76025390625,304.1559143066406,0.862257182598114,0.4708560109138489,0.3321227431297302,293.2400817871094,297.1499938964844,293.1499938964844,0.491891473531723,-8533.7021484375,304.15997314453125,0.9223594665527344,0.5726930499076843,0.5453182458877563,293.17169189453125,297.1499938964844,293.1499938964844,0.0161036122590303,-3892.82373046875,304.1332092285156,0.3769908547401428,0.050000000745058,0.2492967247962951,291.2089538574219,291.1499938964844,258.8235778808594,257.3887023925781,279.1672058105469,293.5708923339844,291.20806884765625,1.0,0.4071934223175049,0.6614134311676025,0.6614134311676025,1.0,1.0,-1.6148698329925537,0.6696292757987976,0.945240557193756,0.2807635962963104,0.0,0.0,0.839181661605835,148.78358459472656,155.0,-14.306636810302734,-19552.509765625,647.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4868469238281,309.4358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18160.650390625,18000.0,0.0,0.0,0.4503118991851806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153423309326172,1.153435468673706,-1.2185774721729103e-05,0.0,0.0004570093296933,0.0,0.0,183.14871215820312,0.0,0.0,0.0,0.6445744633674622,4.0,0.0,1.0
561960,293.1247253417969,297.1499938964844,293.1499938964844,0.1172318831086158,-2603.296142578125,304.14678955078125,0.6301759481430054,0.1798278093338012,0.1664500832557678,293.8580017089844,297.1499938964844,293.1499938964844,0.0039406376890838,-312.5912475585937,296.1614685058594,0.3759597241878509,0.050000000745058,0.0526144728064537,293.20587158203125,297.1499938964844,293.1499938964844,0.3837951719760895,-5191.314453125,304.1556091308594,0.860244870185852,0.4701654016971588,0.3316972851753235,293.2393493652344,297.1499938964844,293.1499938964844,0.491132527589798,-8523.703125,304.1595458984375,0.9197264313697816,0.5716959834098816,0.5444537401199341,293.1719055175781,297.1499938964844,293.1499938964844,0.016132179647684,-3897.58203125,304.12872314453125,0.3759597241878509,0.050000000745058,0.2495804131031036,291.2031555175781,291.1499938964844,258.839599609375,257.4022827148437,279.1680908203125,293.5751037597656,291.2022705078125,1.0,0.4083451628684997,0.6623857617378235,0.6623857617378235,1.0,1.0,-1.614055633544922,0.6696746945381165,0.9443809390068054,0.2809772193431854,0.0,0.0,0.8362277746200562,150.28036499023438,158.0,-15.207536697387695,-19531.3125,651.5319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51123046875,309.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.39453125,18000.0,0.0,0.0,0.4493682384490967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.14709210395813,1.1471041440963743,-1.2093878467567263e-05,0.0,0.0004560516390483,0.0,0.0,180.58091735839844,0.0,0.0,0.0,0.641607403755188,4.0,0.0,1.0
562020,293.1260986328125,297.1499938964844,293.1499938964844,0.1177565902471542,-2612.793212890625,304.14697265625,0.6284603476524353,0.1801914423704147,0.1669123768806457,293.8685607910156,297.1499938964844,293.1499938964844,0.0037236926145851,-296.0802001953125,295.880859375,0.3739221692085266,0.050000000745058,0.0527352020144462,293.2059326171875,297.1499938964844,293.1499938964844,0.3828676640987396,-5181.66845703125,304.1553039550781,0.8562510013580322,0.4687376320362091,0.3308071494102478,293.2381896972656,297.1499938964844,293.1499938964844,0.4895697236061096,-8502.9091796875,304.1589660644531,0.9145440459251404,0.5696718692779541,0.5426871180534363,293.173095703125,297.1499938964844,293.1499938964844,0.0161824189126491,-3906.41455078125,304.1177062988281,0.3739221692085266,0.050000000745058,0.2501530945301056,291.1921081542969,291.1499938964844,258.8727722167969,257.4304504394531,279.170166015625,293.585205078125,291.1913146972656,1.0,0.4106392562389374,0.6645039916038513,0.6645039916038513,1.0,1.0,-1.6122535467147827,0.6697485446929932,0.9425049424171448,0.2814243137836456,0.0,0.0,0.8313576579093933,153.29855346679688,161.0,-15.266523361206056,-19489.09765625,658.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5484619140625,309.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.044921875,18000.0,0.0,0.0,0.4474725723266601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.136343002319336,1.1363550424575806,-1.193819389300188e-05,0.0,0.0004541277885437,0.0,0.0,176.27191162109375,0.0,0.0,0.0,0.6365745067596436,4.0,0.0,1.0
562080,293.1260986328125,297.1499938964844,293.1499938964844,0.1177565902471542,-2612.793212890625,304.14697265625,0.6284603476524353,0.1801914423704147,0.1669123768806457,293.8685607910156,297.1499938964844,293.1499938964844,0.0037236926145851,-296.0802001953125,295.880859375,0.3739221692085266,0.050000000745058,0.0527352020144462,293.2059326171875,297.1499938964844,293.1499938964844,0.3828676640987396,-5181.66845703125,304.1553039550781,0.8562510013580322,0.4687376320362091,0.3308071494102478,293.2381896972656,297.1499938964844,293.1499938964844,0.4895697236061096,-8502.9091796875,304.1589660644531,0.9145440459251404,0.5696718692779541,0.5426871180534363,293.173095703125,297.1499938964844,293.1499938964844,0.0161824189126491,-3906.41455078125,304.1177062988281,0.3739221692085266,0.050000000745058,0.2501530945301056,291.1921081542969,291.1499938964844,258.8727722167969,257.4304504394531,279.170166015625,293.585205078125,291.1913146972656,1.0,0.4106392562389374,0.6645039916038513,0.6645039916038513,1.0,1.0,-1.6122535467147827,0.6697485446929932,0.9425049424171448,0.2814243137836456,0.0,0.0,0.8313576579093933,153.29855346679688,161.0,-15.266523361206056,-19489.09765625,658.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5484619140625,309.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.044921875,18000.0,0.0,0.0,0.4474725723266601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.136343002319336,1.1363550424575806,-1.193819389300188e-05,0.0,0.0004541277885437,0.0,0.0,176.27191162109375,0.0,0.0,0.0,0.6365745067596436,4.0,0.0,1.0
562140,293.12762451171875,297.1499938964844,293.1499938964844,0.1182110607624054,-2621.007080078125,304.147216796875,0.6267019510269165,0.1804836094379425,0.1673043519258499,293.87969970703125,297.1499938964844,293.1499938964844,0.0035034611355513,-279.108642578125,295.5951232910156,0.3719297051429748,0.050000000745058,0.0528566837310791,293.2062072753906,297.1499938964844,293.1499938964844,0.3818680047988891,-5171.1611328125,304.1552124023437,0.8523327112197876,0.4672659039497375,0.3298834562301636,293.2372131347656,297.1499938964844,293.1499938964844,0.4879579842090606,-8481.267578125,304.15869140625,0.9095582962036132,0.5676323771476746,0.540899932384491,293.17498779296875,297.1499938964844,293.1499938964844,0.0162240099161863,-3914.332275390625,304.1044006347656,0.3719297051429748,0.050000000745058,0.250729352235794,291.1820678710937,291.1499938964844,258.90740966796875,257.45977783203125,279.1723327636719,293.59716796875,291.18133544921875,1.0,0.4129161238670349,0.6668500900268555,0.6668500900268555,1.0,1.0,-1.6103070974349976,0.6698334217071533,0.940473735332489,0.2819133996963501,0.0,0.0,0.8277754187583923,156.3326873779297,164.0,-14.161355018615724,-19447.8203125,665.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5700378417969,309.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18088.732421875,18000.0,0.0,0.0,0.4456148147583008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1280745267868042,1.1280863285064695,-1.18183188533294e-05,0.0,0.000452242384199,0.0,0.0,172.99620056152344,0.0,0.0,0.0,0.6327062845230103,4.0,0.0,1.0
562200,293.12762451171875,297.1499938964844,293.1499938964844,0.1182110607624054,-2621.007080078125,304.147216796875,0.6267019510269165,0.1804836094379425,0.1673043519258499,293.87969970703125,297.1499938964844,293.1499938964844,0.0035034611355513,-279.108642578125,295.5951232910156,0.3719297051429748,0.050000000745058,0.0528566837310791,293.2062072753906,297.1499938964844,293.1499938964844,0.3818680047988891,-5171.1611328125,304.1552124023437,0.8523327112197876,0.4672659039497375,0.3298834562301636,293.2372131347656,297.1499938964844,293.1499938964844,0.4879579842090606,-8481.267578125,304.15869140625,0.9095582962036132,0.5676323771476746,0.540899932384491,293.17498779296875,297.1499938964844,293.1499938964844,0.0162240099161863,-3914.332275390625,304.1044006347656,0.3719297051429748,0.050000000745058,0.250729352235794,291.1820678710937,291.1499938964844,258.90740966796875,257.45977783203125,279.1723327636719,293.59716796875,291.18133544921875,1.0,0.4129161238670349,0.6668500900268555,0.6668500900268555,1.0,1.0,-1.6103070974349976,0.6698334217071533,0.940473735332489,0.2819133996963501,0.0,0.0,0.8277754187583923,156.3326873779297,164.0,-14.161355018615724,-19447.8203125,665.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5700378417969,309.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18088.732421875,18000.0,0.0,0.0,0.4456148147583008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1280745267868042,1.1280863285064695,-1.18183188533294e-05,0.0,0.000452242384199,0.0,0.0,172.99620056152344,0.0,0.0,0.0,0.6327062845230103,4.0,0.0,1.0
562260,293.1292419433594,297.1499938964844,293.1499938964844,0.11861053109169,-2628.216796875,304.1474914550781,0.62492835521698,0.1807227283716201,0.1676460206508636,293.8911437988281,297.1499938964844,293.1499938964844,0.0032800352200865,-261.7086486816406,295.30499267578125,0.369988352060318,0.050000000745058,0.0529784709215164,293.2066345214844,297.1499938964844,293.1499938964844,0.3807976245880127,-5159.83349609375,304.1552429199219,0.8485039472579956,0.465756207704544,0.3289335370063782,293.23638916015625,297.1499938964844,293.1499938964844,0.4863044023513794,-8458.9345703125,304.1585388183594,0.9048451781272888,0.5655936598777771,0.5391109585762024,293.1772766113281,297.1499938964844,293.1499938964844,0.0162581205368042,-3921.4169921875,304.08935546875,0.369988352060318,0.050000000745058,0.2513070702552795,291.1731262207031,291.1499938964844,258.9433288574219,257.4901733398437,279.17449951171875,293.61041259765625,291.1724853515625,1.0,0.4151733219623565,0.6694085001945496,0.6694085001945496,1.0,1.0,-1.6082688570022583,0.669941246509552,0.9383276104927064,0.2824457287788391,0.0,0.0,0.825303316116333,159.3727264404297,152.0,-12.678865432739258,-19407.708984375,672.3764038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576904296875,309.4429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.017578125,18000.0,0.0,0.0,0.443848580121994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1220357418060305,1.1220474243164062,-1.173021701106336e-05,0.0,0.0004504498792812,0.0,0.0,170.6201934814453,0.0,0.0,0.0,0.6298818588256836,4.0,0.0,1.0
562320,293.1292419433594,297.1499938964844,293.1499938964844,0.11861053109169,-2628.216796875,304.1474914550781,0.62492835521698,0.1807227283716201,0.1676460206508636,293.8911437988281,297.1499938964844,293.1499938964844,0.0032800352200865,-261.7086486816406,295.30499267578125,0.369988352060318,0.050000000745058,0.0529784709215164,293.2066345214844,297.1499938964844,293.1499938964844,0.3807976245880127,-5159.83349609375,304.1552429199219,0.8485039472579956,0.465756207704544,0.3289335370063782,293.23638916015625,297.1499938964844,293.1499938964844,0.4863044023513794,-8458.9345703125,304.1585388183594,0.9048451781272888,0.5655936598777771,0.5391109585762024,293.1772766113281,297.1499938964844,293.1499938964844,0.0162581205368042,-3921.4169921875,304.08935546875,0.369988352060318,0.050000000745058,0.2513070702552795,291.1731262207031,291.1499938964844,258.9433288574219,257.4901733398437,279.17449951171875,293.61041259765625,291.1724853515625,1.0,0.4151733219623565,0.6694085001945496,0.6694085001945496,1.0,1.0,-1.6082688570022583,0.669941246509552,0.9383276104927064,0.2824457287788391,0.0,0.0,0.825303316116333,159.3727264404297,152.0,-12.678865432739258,-19407.708984375,672.3764038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576904296875,309.4429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.017578125,18000.0,0.0,0.0,0.443848580121994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1220357418060305,1.1220474243164062,-1.173021701106336e-05,0.0,0.0004504498792812,0.0,0.0,170.6201934814453,0.0,0.0,0.0,0.6298818588256836,4.0,0.0,1.0
562380,293.130615234375,297.1499938964844,293.1499938964844,0.118792325258255,-2631.44775390625,304.1480407714844,0.6266325116157532,0.1809685975313186,0.1677742302417755,293.9027099609375,297.1499938964844,293.1499938964844,0.0030414341017603,-242.9374389648437,295.0125427246094,0.3713752329349518,0.050000000745058,0.0528911724686622,293.20703125,297.1499938964844,293.1499938964844,0.3793941736221313,-5144.7255859375,304.1558532714844,0.8497378826141357,0.4642429947853088,0.3278168141841888,293.2354431152344,297.1499938964844,293.1499938964844,0.4843280911445617,-8431.8134765625,304.15899658203125,0.9062131643295288,0.5635951161384583,0.5371366143226624,293.1795959472656,297.1499938964844,293.1499938964844,0.0161652341485023,-3911.8515625,304.0736389160156,0.3713752329349518,0.050000000745058,0.2508929371833801,291.16748046875,291.1499938964844,258.9804382324219,257.5215148925781,279.17730712890625,293.6246032714844,291.1672668457031,1.0,0.4124923944473266,0.672278642654419,0.672278642654419,1.0,1.0,-1.6041111946105957,0.6691787242889404,0.9349324703216552,0.2825838923454284,0.0,0.0,0.8234187364578247,157.07357788085938,140.0,-7.727712154388428,-19354.072265625,663.1399536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5728454589844,309.4344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.775390625,18000.0,0.0,0.0,0.442187637090683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117753982543945,1.1177656650543213,-1.1668081242532937e-05,0.0,0.0004487642436288,0.0,0.0,168.95013427734375,0.0,0.0,0.0,0.6278705596923828,4.0,0.0,1.0
562440,293.130615234375,297.1499938964844,293.1499938964844,0.118792325258255,-2631.44775390625,304.1480407714844,0.6266325116157532,0.1809685975313186,0.1677742302417755,293.9027099609375,297.1499938964844,293.1499938964844,0.0030414341017603,-242.9374389648437,295.0125427246094,0.3713752329349518,0.050000000745058,0.0528911724686622,293.20703125,297.1499938964844,293.1499938964844,0.3793941736221313,-5144.7255859375,304.1558532714844,0.8497378826141357,0.4642429947853088,0.3278168141841888,293.2354431152344,297.1499938964844,293.1499938964844,0.4843280911445617,-8431.8134765625,304.15899658203125,0.9062131643295288,0.5635951161384583,0.5371366143226624,293.1795959472656,297.1499938964844,293.1499938964844,0.0161652341485023,-3911.8515625,304.0736389160156,0.3713752329349518,0.050000000745058,0.2508929371833801,291.16748046875,291.1499938964844,258.9804382324219,257.5215148925781,279.17730712890625,293.6246032714844,291.1672668457031,1.0,0.4124923944473266,0.672278642654419,0.672278642654419,1.0,1.0,-1.6041111946105957,0.6691787242889404,0.9349324703216552,0.2825838923454284,0.0,0.0,0.8234187364578247,157.07357788085938,140.0,-7.727712154388428,-19354.072265625,663.1399536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5728454589844,309.4344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.775390625,18000.0,0.0,0.0,0.442187637090683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117753982543945,1.1177656650543213,-1.1668081242532937e-05,0.0,0.0004487642436288,0.0,0.0,168.95013427734375,0.0,0.0,0.0,0.6278705596923828,4.0,0.0,1.0
562500,293.1311340332031,297.1499938964844,293.1499938964844,0.1188306361436843,-2632.0947265625,304.1483154296875,0.6285149455070496,0.1811161339282989,0.1678023189306259,293.9084777832031,297.1499938964844,293.1499938964844,0.0029181977733969,-233.1783905029297,294.8662414550781,0.3730325996875763,0.050000000745058,0.0527891144156456,293.2071533203125,297.1499938964844,293.1499938964844,0.3785742223262787,-5135.84912109375,304.1562805175781,0.8518258333206177,0.4634970724582672,0.32722207903862,293.23486328125,297.1499938964844,293.1499938964844,0.4832196235656738,-8416.51171875,304.1593933105469,0.9086833000183104,0.5626242756843567,0.5361161231994629,293.1806335449219,297.1499938964844,293.1499938964844,0.0160827096551656,-3902.1689453125,304.0658264160156,0.3730325996875763,0.050000000745058,0.2504088282585144,291.16668701171875,291.1499938964844,258.9993896484375,257.5375061035156,279.1787109375,293.6318664550781,291.1666259765625,1.0,0.4100030064582824,0.6738195419311523,0.6738195419311523,1.0,1.0,-1.6015020608901978,0.6685878038406372,0.9329143166542052,0.2825510203838348,0.0,0.0,0.8223889470100403,154.43359375,140.0,-4.782262802124023,-19323.23046875,654.1022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5689697265625,309.4298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.064453125,18000.0,0.0,0.0,0.4413843154907226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115774631500244,1.1157861948013306,-1.1640848242677748e-05,0.0,0.00044794898713,0.0,0.0,168.19630432128906,0.0,0.0,0.0,0.6269428730010986,4.0,0.0,1.0
562560,293.13153076171875,297.1499938964844,293.1499938964844,0.1188509091734886,-2632.41162109375,304.1485900878906,0.6309129595756531,0.1812780201435089,0.1678194403648376,293.9142150878906,297.1499938964844,293.1499938964844,0.0027932780794799,-223.2561798095703,294.7195739746094,0.3751685619354248,0.050000000745058,0.0526610985398292,293.2072448730469,297.1499938964844,293.1499938964844,0.3777052164077759,-5126.4345703125,304.1567077636719,0.854652464389801,0.4627555608749389,0.3266119360923767,293.2342529296875,297.1499938964844,293.1499938964844,0.4820671379566192,-8400.5908203125,304.1597595214844,0.9121083617210388,0.5616720914840698,0.5350871086120605,293.1815795898437,297.1499938964844,293.1499938964844,0.0159850567579269,-3890.375,304.05810546875,0.3751685619354248,0.050000000745058,0.2498015761375427,291.16668701171875,291.1499938964844,259.0185852050781,257.5537109375,279.1800231933594,293.6391296386719,291.1667175292969,1.0,0.4069482386112213,0.6754215359687805,0.6754215359687805,1.0,1.0,-1.5986722707748413,0.6679112315177917,0.9307610392570496,0.2824791371822357,0.0,0.0,0.821280300617218,151.13160705566406,128.0,-2.2610652446746826,-19290.345703125,643.1371459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5647888183594,309.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.841796875,18000.0,0.0,0.0,0.4405926167964935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1137269735336304,1.1137386560440063,-1.1613302376645152e-05,0.0,0.0004471454885788,0.0,0.0,167.42486572265625,0.0,0.0,0.0,0.6259869337081909,4.0,0.0,1.0
562620,293.1320495605469,297.1499938964844,293.1499938964844,0.1188554391264915,-2632.392822265625,304.1490478515625,0.6370818018913269,0.1816365271806717,0.1678335219621658,293.925537109375,297.1499938964844,293.1499938964844,0.0025409311056137,-203.1477508544922,294.4248352050781,0.3806775212287903,0.050000000745058,0.0523478239774704,293.2073669433594,297.1499938964844,293.1499938964844,0.3758542239665985,-5106.38525390625,304.1575622558594,0.8622568249702454,0.4612760245800018,0.3253545463085174,293.2328491210937,297.1499938964844,293.1499938964844,0.4796770811080932,-8367.58984375,304.1604919433594,0.9215659499168396,0.5598205327987671,0.5330227613449097,293.1831970214844,297.1499938964844,293.1499938964844,0.0157582536339759,-3862.210693359375,304.04296875,0.3806775212287903,0.050000000745058,0.248315542936325,291.16827392578125,291.1499938964844,259.0576171875,257.5866394042969,279.18243408203125,293.65350341796875,291.1684265136719,1.0,0.3995308876037597,0.6787893176078796,0.6787893176078796,1.0,1.0,-1.592540979385376,0.666376531124115,0.9261643886566162,0.2822535037994385,0.0,0.0,0.8187547922134399,143.06854248046875,116.0,1.3853847980499268,-19219.7265625,617.0406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5570373535156,309.4156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.931640625,18000.0,0.0,0.0,0.4390270411968231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1092005968093872,1.1092121601104736,-1.1553577678569129e-05,0.0,0.0004455566231627,0.0,0.0,165.7384796142578,0.0,0.0,0.0,0.623879611492157,4.0,0.0,1.0
