time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562680,293.1320495605469,297.1499938964844,293.1499938964844,0.1188554391264915,-2632.392822265625,304.1490478515625,0.6370818018913269,0.1816365271806717,0.1678335219621658,293.925537109375,297.1499938964844,293.1499938964844,0.0025409311056137,-203.1477508544922,294.4248352050781,0.3806775212287903,0.050000000745058,0.0523478239774704,293.2073669433594,297.1499938964844,293.1499938964844,0.3758542239665985,-5106.38525390625,304.1575622558594,0.8622568249702454,0.4612760245800018,0.3253545463085174,293.2328491210937,297.1499938964844,293.1499938964844,0.4796770811080932,-8367.58984375,304.1604919433594,0.9215659499168396,0.5598205327987671,0.5330227613449097,293.1831970214844,297.1499938964844,293.1499938964844,0.0157582536339759,-3862.210693359375,304.04296875,0.3806775212287903,0.050000000745058,0.248315542936325,291.16827392578125,291.1499938964844,259.0576171875,257.5866394042969,279.18243408203125,293.65350341796875,291.1684265136719,1.0,0.3995308876037597,0.6787893176078796,0.6787893176078796,1.0,1.0,-1.592540979385376,0.666376531124115,0.9261643886566162,0.2822535037994385,0.0,0.0,0.8187547922134399,143.06854248046875,116.0,1.3853847980499268,-19219.7265625,617.0406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5570373535156,309.4156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.931640625,18000.0,0.0,0.0,0.4390270411968231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1092005968093872,1.1092121601104736,-1.1553577678569129e-05,0.0,0.0004455566231627,0.0,0.0,165.7384796142578,0.0,0.0,0.0,0.623879611492157,4.0,0.0,1.0
562740,293.1323547363281,297.1499938964844,293.1499938964844,0.118832916021347,-2631.89208984375,304.1493835449219,0.6449795365333557,0.1820282489061355,0.1678329110145568,293.9366455078125,297.1499938964844,293.1499938964844,0.002286945702508,-182.85675048828125,294.1277160644531,0.3876173794269562,0.050000000745058,0.0519840344786644,293.2075500488281,297.1499938964844,293.1499938964844,0.3738960325717926,-5085.1962890625,304.1582946777344,0.8722137808799744,0.4597849547863006,0.3240551948547363,293.2313232421875,297.1499938964844,293.1499938964844,0.4772359728813171,-8333.9404296875,304.1610717773437,0.934024691581726,0.5580326318740845,0.530969500541687,293.1844787597656,297.1499938964844,293.1499938964844,0.0155065953731536,-3830.150634765625,304.0281982421875,0.3876173794269562,0.050000000745058,0.2465898692607879,291.1710205078125,291.1499938964844,259.0974426269531,257.6202087402344,279.1845092773437,293.66754150390625,291.1712341308594,1.0,0.3908464610576629,0.6823487877845764,0.6823487877845764,1.0,1.0,-1.5860066413879397,0.664686918258667,0.9213197231292723,0.2819580137729645,0.0,0.0,0.8157727122306824,133.71836853027344,104.0,3.351422071456909,-19144.234375,587.3931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55224609375,309.4072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.16796875,18000.0,0.0,0.0,0.4374577701091766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103858470916748,1.103869915008545,-1.1483874914119951e-05,0.0,0.0004439640324562,0.0,0.0,163.76870727539062,0.0,0.0,0.0,0.6213986277580261,4.0,0.0,1.0
562800,293.1323547363281,297.1499938964844,293.1499938964844,0.118832916021347,-2631.89208984375,304.1493835449219,0.6449795365333557,0.1820282489061355,0.1678329110145568,293.9366455078125,297.1499938964844,293.1499938964844,0.002286945702508,-182.85675048828125,294.1277160644531,0.3876173794269562,0.050000000745058,0.0519840344786644,293.2075500488281,297.1499938964844,293.1499938964844,0.3738960325717926,-5085.1962890625,304.1582946777344,0.8722137808799744,0.4597849547863006,0.3240551948547363,293.2313232421875,297.1499938964844,293.1499938964844,0.4772359728813171,-8333.9404296875,304.1610717773437,0.934024691581726,0.5580326318740845,0.530969500541687,293.1844787597656,297.1499938964844,293.1499938964844,0.0155065953731536,-3830.150634765625,304.0281982421875,0.3876173794269562,0.050000000745058,0.2465898692607879,291.1710205078125,291.1499938964844,259.0974426269531,257.6202087402344,279.1845092773437,293.66754150390625,291.1712341308594,1.0,0.3908464610576629,0.6823487877845764,0.6823487877845764,1.0,1.0,-1.5860066413879397,0.664686918258667,0.9213197231292723,0.2819580137729645,0.0,0.0,0.8157727122306824,133.71836853027344,104.0,3.351422071456909,-19144.234375,587.3931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55224609375,309.4072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.16796875,18000.0,0.0,0.0,0.4374577701091766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.103858470916748,1.103869915008545,-1.1483874914119951e-05,0.0,0.0004439640324562,0.0,0.0,163.76870727539062,0.0,0.0,0.0,0.6213986277580261,4.0,0.0,1.0
562860,293.1325378417969,297.1499938964844,293.1499938964844,0.1187985688447952,-2631.19140625,304.149658203125,0.6546867489814758,0.1824405491352081,0.1678250879049301,293.9475402832031,297.1499938964844,293.1499938964844,0.002032792661339,-162.52969360351562,293.82769775390625,0.395366370677948,0.050000000745058,0.0515904314815998,293.2078552246094,297.1499938964844,293.1499938964844,0.3718633949756622,-5063.2265625,304.1589050292969,0.8844364285469055,0.4582655727863312,0.3227169811725616,293.2297058105469,297.1499938964844,293.1499938964844,0.4747945070266723,-8300.3544921875,304.16143798828125,0.9488104581832886,0.5563012361526489,0.528940737247467,293.1854858398437,297.1499938964844,293.1499938964844,0.0152434110641479,-3795.941162109375,304.013671875,0.395366370677948,0.050000000745058,0.2447227984666824,291.17413330078125,291.1499938964844,259.13787841796875,257.654296875,279.18634033203125,293.68121337890625,291.1743469238281,1.0,0.3812577426433563,0.686077892780304,0.686077892780304,1.0,1.0,-1.579240798950195,0.6629067063331604,0.91633403301239,0.2816209495067596,0.0,0.0,0.812346339225769,123.60916137695312,92.0,4.11261510848999,-19065.302734375,555.7894897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5517272949219,309.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18071.240234375,18000.0,0.0,0.0,0.435856282711029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097602367401123,1.09761381149292,-1.1402520613046365e-05,0.0,0.0004423387290444,0.0,0.0,161.48199462890625,0.0,0.0,0.0,0.6184980273246765,4.0,0.0,1.0
562920,293.1325378417969,297.1499938964844,293.1499938964844,0.1187985688447952,-2631.19140625,304.149658203125,0.6546867489814758,0.1824405491352081,0.1678250879049301,293.9475402832031,297.1499938964844,293.1499938964844,0.002032792661339,-162.52969360351562,293.82769775390625,0.395366370677948,0.050000000745058,0.0515904314815998,293.2078552246094,297.1499938964844,293.1499938964844,0.3718633949756622,-5063.2265625,304.1589050292969,0.8844364285469055,0.4582655727863312,0.3227169811725616,293.2297058105469,297.1499938964844,293.1499938964844,0.4747945070266723,-8300.3544921875,304.16143798828125,0.9488104581832886,0.5563012361526489,0.528940737247467,293.1854858398437,297.1499938964844,293.1499938964844,0.0152434110641479,-3795.941162109375,304.013671875,0.395366370677948,0.050000000745058,0.2447227984666824,291.17413330078125,291.1499938964844,259.13787841796875,257.654296875,279.18634033203125,293.68121337890625,291.1743469238281,1.0,0.3812577426433563,0.686077892780304,0.686077892780304,1.0,1.0,-1.579240798950195,0.6629067063331604,0.91633403301239,0.2816209495067596,0.0,0.0,0.812346339225769,123.60916137695312,92.0,4.11261510848999,-19065.302734375,555.7894897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5517272949219,309.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18071.240234375,18000.0,0.0,0.0,0.435856282711029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097602367401123,1.09761381149292,-1.1402520613046365e-05,0.0,0.0004423387290444,0.0,0.0,161.48199462890625,0.0,0.0,0.0,0.6184980273246765,4.0,0.0,1.0
562980,293.13262939453125,297.1499938964844,293.1499938964844,0.1187603399157524,-2630.435546875,304.1498413085937,0.6664320826530457,0.1828645914793014,0.1678130030632019,293.9582824707031,297.1499938964844,293.1499938964844,0.0017792497528716,-142.2460174560547,293.5244445800781,0.4033381044864654,0.050000000745058,0.0511793605983257,293.2083435058594,297.1499938964844,293.1499938964844,0.3697730302810669,-5040.65087890625,304.159423828125,0.8990107774734497,0.4567040503025055,0.321338951587677,293.2279663085937,297.1499938964844,293.1499938964844,0.4723909795284271,-8267.357421875,304.16162109375,0.9651601314544678,0.5546331405639648,0.5269508361816406,293.1863098144531,297.1499938964844,293.1499938964844,0.0149761280044913,-3760.585693359375,303.9992370605469,0.4033381044864654,0.050000000745058,0.2427728623151779,291.1771240234375,291.1499938964844,259.1788635253906,257.68878173828125,279.18798828125,293.69451904296875,291.17730712890625,1.0,0.3709735572338104,0.6899611949920654,0.6899611949920654,1.0,1.0,-1.5723481178283691,0.6610738039016724,0.9112743139266968,0.2812579572200775,0.0,0.0,0.8085277676582336,113.05570220947266,80.0,4.103220462799072,-18983.92578125,523.1769409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.555908203125,309.3951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.8671875,18000.0,0.0,0.0,0.4342003166675567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0904594659805298,1.090470790863037,-1.1309789442748295e-05,0.0,0.0004406581283546,0.0,0.0,158.89535522460938,0.0,0.0,0.0,0.6151909232139587,4.0,0.0,1.0
563040,293.13262939453125,297.1499938964844,293.1499938964844,0.1187603399157524,-2630.435546875,304.1498413085937,0.6664320826530457,0.1828645914793014,0.1678130030632019,293.9582824707031,297.1499938964844,293.1499938964844,0.0017792497528716,-142.2460174560547,293.5244445800781,0.4033381044864654,0.050000000745058,0.0511793605983257,293.2083435058594,297.1499938964844,293.1499938964844,0.3697730302810669,-5040.65087890625,304.159423828125,0.8990107774734497,0.4567040503025055,0.321338951587677,293.2279663085937,297.1499938964844,293.1499938964844,0.4723909795284271,-8267.357421875,304.16162109375,0.9651601314544678,0.5546331405639648,0.5269508361816406,293.1863098144531,297.1499938964844,293.1499938964844,0.0149761280044913,-3760.585693359375,303.9992370605469,0.4033381044864654,0.050000000745058,0.2427728623151779,291.1771240234375,291.1499938964844,259.1788635253906,257.68878173828125,279.18798828125,293.69451904296875,291.17730712890625,1.0,0.3709735572338104,0.6899611949920654,0.6899611949920654,1.0,1.0,-1.5723481178283691,0.6610738039016724,0.9112743139266968,0.2812579572200775,0.0,0.0,0.8085277676582336,113.05570220947266,80.0,4.103220462799072,-18983.92578125,523.1769409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.555908203125,309.3951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.8671875,18000.0,0.0,0.0,0.4342003166675567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0904594659805298,1.090470790863037,-1.1309789442748295e-05,0.0,0.0004406581283546,0.0,0.0,158.89535522460938,0.0,0.0,0.0,0.6151909232139587,4.0,0.0,1.0
563100,293.1326599121094,297.1499938964844,293.1499938964844,0.1187412068247795,-2630.063720703125,304.14990234375,0.6731659173965454,0.1830791383981704,0.1678057312965393,293.9635925292969,297.1499938964844,293.1499938964844,0.0016527434345334,-132.12619018554688,293.3714904785156,0.4076704978942871,0.050000000745058,0.0509696006774902,293.2086486816406,297.1499938964844,293.1499938964844,0.3687086403369903,-5029.15966796875,304.1596374511719,0.9073702692985536,0.4559036791324615,0.320633977651596,293.22705078125,297.1499938964844,293.1499938964844,0.4712134301662445,-8251.2158203125,304.1616516113281,0.9736676812171936,0.5538226962089539,0.5259751081466675,293.1866760253906,297.1499938964844,293.1499938964844,0.0148422941565513,-3742.665771484375,303.99200439453125,0.4076704978942871,0.050000000745058,0.2417778521776199,291.178466796875,291.1499938964844,259.199462890625,257.7061767578125,279.1887512207031,293.70098876953125,291.1786499023437,1.0,0.3656069338321686,0.6919567584991455,0.6919567584991455,1.0,1.0,-1.5688749551773071,0.6601444482803345,0.9087305068969728,0.2810693085193634,0.0,0.0,0.8064921498298645,107.67172241210938,80.0,3.900547981262207,-18942.53125,506.6707153320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5597229003906,309.39324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.25,18000.0,0.0,0.0,0.4333464503288269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0865788459777832,1.0865901708602903,-1.1259478924330324e-05,0.0,0.0004397915618028,0.0,0.0,157.50091552734375,0.0,0.0,0.0,0.6133962273597717,4.0,0.0,1.0
563160,293.1326599121094,297.1499938964844,293.1499938964844,0.1187226101756095,-2629.705078125,304.14996337890625,0.6805200576782227,0.1832945942878723,0.1677978485822677,293.9688720703125,297.1499938964844,293.1499938964844,0.0015266375849023,-122.03956604003906,293.2176208496094,0.4124263226985931,0.050000000745058,0.0507581755518913,293.2090148925781,297.1499938964844,293.1499938964844,0.3676325976848602,-5017.54345703125,304.15985107421875,0.9170968532562256,0.4550892412662506,0.3199182748794555,293.2261657714844,297.1499938964844,293.1499938964844,0.470051497220993,-8235.2978515625,304.1616516113281,0.9822374582290648,0.5530239939689636,0.5250096917152405,293.1870422363281,297.1499938964844,293.1499938964844,0.014708979986608,-3724.6748046875,303.9847412109375,0.4124263226985931,0.050000000745058,0.240774929523468,291.1796875,291.1499938964844,259.2201843261719,257.7236022949219,279.1894836425781,293.70733642578125,291.1798400878906,1.0,0.3601093888282776,0.6939861178398132,0.6939861178398132,1.0,1.0,-1.5653892755508425,0.6592075824737549,0.9061816930770874,0.280875951051712,0.0,0.0,0.8043895363807678,102.24547576904295,68.0,3.6209442615509033,-18900.744140625,490.1146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5645446777344,309.3917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.26171875,18000.0,0.0,0.0,0.4324739277362823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0825220346450806,1.0825332403182983,-1.1206950148334728e-05,0.0,0.0004389060777612,0.0,0.0,156.05137634277344,0.0,0.0,0.0,0.6115213632583618,4.0,0.0,1.0
563220,293.1326904296875,297.1499938964844,293.1499938964844,0.11868816614151,-2629.04736328125,304.1500244140625,0.6972140669822693,0.1837270259857177,0.1677814871072769,293.9793701171875,297.1499938964844,293.1499938964844,0.001275491551496,-101.95523834228516,292.9071655273437,0.4239111542701721,0.050000000745058,0.0503331422805786,293.2098999023437,297.1499938964844,293.1499938964844,0.3654447495937347,-4993.92138671875,304.16021728515625,0.939971089363098,0.4534138143062591,0.3184536099433899,293.2243347167969,297.1499938964844,293.1499938964844,0.4675397872924804,-8200.6982421875,304.1620178222656,0.9989719986915588,0.5514637231826782,0.5228756666183472,293.1877136230469,297.1499938964844,293.1499938964844,0.0144453281536698,-3688.680908203125,303.9701538085937,0.4239111542701721,0.050000000745058,0.2387587577104568,291.1817321777344,291.1499938964844,259.2617492675781,257.7586364746094,279.1910705566406,293.7198181152344,291.181884765625,1.0,0.3487277925014496,0.6981663703918457,0.6981663703918457,1.0,1.0,-1.5581005811691284,0.657179594039917,0.9009209871292114,0.2804330289363861,0.0,0.0,0.8000133633613586,91.33269500732422,56.0,3.0648977756500244,-18813.908203125,456.8800964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57696533203125,309.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18096.080078125,18000.0,0.0,0.0,0.4306674897670746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073938250541687,1.0739493370056152,-1.1096086382167414e-05,0.0,0.0004370727401692,0.0,0.0,153.0125732421875,0.0,0.0,0.0,0.6075589060783386,4.0,0.0,1.0
563280,293.1326904296875,297.1499938964844,293.1499938964844,0.11868816614151,-2629.04736328125,304.1500244140625,0.6972140669822693,0.1837270259857177,0.1677814871072769,293.9793701171875,297.1499938964844,293.1499938964844,0.001275491551496,-101.95523834228516,292.9071655273437,0.4239111542701721,0.050000000745058,0.0503331422805786,293.2098999023437,297.1499938964844,293.1499938964844,0.3654447495937347,-4993.92138671875,304.16021728515625,0.939971089363098,0.4534138143062591,0.3184536099433899,293.2243347167969,297.1499938964844,293.1499938964844,0.4675397872924804,-8200.6982421875,304.1620178222656,0.9989719986915588,0.5514637231826782,0.5228756666183472,293.1877136230469,297.1499938964844,293.1499938964844,0.0144453281536698,-3688.680908203125,303.9701538085937,0.4239111542701721,0.050000000745058,0.2387587577104568,291.1817321777344,291.1499938964844,259.2617492675781,257.7586364746094,279.1910705566406,293.7198181152344,291.181884765625,1.0,0.3487277925014496,0.6981663703918457,0.6981663703918457,1.0,1.0,-1.5581005811691284,0.657179594039917,0.9009209871292114,0.2804330289363861,0.0,0.0,0.8000133633613586,91.33269500732422,56.0,3.0648977756500244,-18813.908203125,456.8800964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57696533203125,309.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18096.080078125,18000.0,0.0,0.0,0.4306674897670746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.073938250541687,1.0739493370056152,-1.1096086382167414e-05,0.0,0.0004370727401692,0.0,0.0,153.0125732421875,0.0,0.0,0.0,0.6075589060783386,4.0,0.0,1.0
563340,293.1323547363281,297.1499938964844,293.1499938964844,0.1184062659740448,-2623.331298828125,304.1505126953125,0.7117325067520142,0.1842350363731384,0.1679160296916961,293.98944091796875,297.1499938964844,293.1499938964844,0.0010326951742172,-82.42792510986328,292.62506103515625,0.4350343942642212,0.050000000745058,0.0500149652361869,293.2108764648437,297.1499938964844,293.1499938964844,0.3621807992458343,-4957.71044921875,304.162353515625,0.9587017297744752,0.4517009854316711,0.3170456886291504,293.2017822265625,297.1499938964844,293.1499938964844,0.4386765360832214,-7777.04248046875,304.2064819335937,0.9990000128746032,0.5540668964385986,0.4956271946430206,293.187744140625,297.1499938964844,293.1499938964844,0.0141941625624895,-3650.7119140625,303.9575500488281,0.4350343942642212,0.050000000745058,0.2372494637966156,291.2183532714844,291.1499938964844,259.30340576171875,257.79376220703125,279.2135009765625,293.7598571777344,291.2238464355469,1.0,0.33578622341156,0.7055087089538574,0.7055087089538574,1.0,1.0,-1.5216994285583496,0.6426671147346497,0.8790323734283447,0.2738808691501617,0.0,0.0,0.7893441319465637,82.54059600830078,59.0,55.038856506347656,-18505.982421875,413.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6291198730469,309.45867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18187.673828125,18000.0,0.0,0.0,0.4283623099327087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0605295896530151,1.0605405569076538,-1.0943004781438503e-05,0.0,0.0004347332869656,0.0,0.0,148.52789306640625,0.0,0.0,0.0,0.6012568473815918,4.0,0.0,1.0
563400,293.1323547363281,297.1499938964844,293.1499938964844,0.1184062659740448,-2623.331298828125,304.1505126953125,0.7117325067520142,0.1842350363731384,0.1679160296916961,293.98944091796875,297.1499938964844,293.1499938964844,0.0010326951742172,-82.42792510986328,292.62506103515625,0.4350343942642212,0.050000000745058,0.0500149652361869,293.2108764648437,297.1499938964844,293.1499938964844,0.3621807992458343,-4957.71044921875,304.162353515625,0.9587017297744752,0.4517009854316711,0.3170456886291504,293.2017822265625,297.1499938964844,293.1499938964844,0.4386765360832214,-7777.04248046875,304.2064819335937,0.9990000128746032,0.5540668964385986,0.4956271946430206,293.187744140625,297.1499938964844,293.1499938964844,0.0141941625624895,-3650.7119140625,303.9575500488281,0.4350343942642212,0.050000000745058,0.2372494637966156,291.2183532714844,291.1499938964844,259.30340576171875,257.79376220703125,279.2135009765625,293.7598571777344,291.2238464355469,1.0,0.33578622341156,0.7055087089538574,0.7055087089538574,1.0,1.0,-1.5216994285583496,0.6426671147346497,0.8790323734283447,0.2738808691501617,0.0,0.0,0.7893441319465637,82.54059600830078,59.0,55.038856506347656,-18505.982421875,413.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6291198730469,309.45867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18187.673828125,18000.0,0.0,0.0,0.4283623099327087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0605295896530151,1.0605405569076538,-1.0943004781438503e-05,0.0,0.0004347332869656,0.0,0.0,148.52789306640625,0.0,0.0,0.0,0.6012568473815918,4.0,0.0,1.0
563460,293.1321105957031,297.1499938964844,293.1499938964844,0.1180442795157432,-2615.93115234375,304.1509094238281,0.7216900587081909,0.184732124209404,0.1681764125823974,293.99969482421875,297.1499938964844,293.1499938964844,0.0007839034078642,-62.437644958496094,292.3604431152344,0.4438217580318451,0.050000000745058,0.0498089455068111,293.2127685546875,297.1499938964844,293.1499938964844,0.3582713603973388,-4914.265625,304.1646728515625,0.9707279205322266,0.4497763812541961,0.3155972063541412,293.1535949707031,297.1499938964844,293.1499938964844,0.41523078083992,-7439.3076171875,304.22589111328125,0.9990000128746032,0.5625072121620178,0.4754942953586578,293.18658447265625,297.1499938964844,293.1499938964844,0.0139880226925015,-3617.0390625,303.9485168457031,0.4438217580318451,0.050000000745058,0.2362721860408783,291.2763671875,291.1499938964844,259.3450622558594,257.828857421875,279.2354736328125,293.83551025390625,291.2793273925781,1.0,0.3272415697574615,0.7152200937271118,0.7152200937271118,1.0,1.0,-1.4946717023849487,0.6329985857009888,0.86167311668396,0.269834041595459,0.0,0.0,0.7682110667228699,76.78260803222656,77.0,63.89648818969727,-18203.453125,384.8121643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76177978515625,309.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18412.166015625,18000.0,0.0,0.0,0.4248747825622558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0253814458847046,1.025391936302185,-1.0548562386247797e-05,0.0,0.0004311938828323,0.0,0.0,137.20816040039062,0.0,0.0,0.0,0.5853155851364136,4.0,0.0,1.0
563520,293.1321105957031,297.1499938964844,293.1499938964844,0.1180442795157432,-2615.93115234375,304.1509094238281,0.7216900587081909,0.184732124209404,0.1681764125823974,293.99969482421875,297.1499938964844,293.1499938964844,0.0007839034078642,-62.437644958496094,292.3604431152344,0.4438217580318451,0.050000000745058,0.0498089455068111,293.2127685546875,297.1499938964844,293.1499938964844,0.3582713603973388,-4914.265625,304.1646728515625,0.9707279205322266,0.4497763812541961,0.3155972063541412,293.1535949707031,297.1499938964844,293.1499938964844,0.41523078083992,-7439.3076171875,304.22589111328125,0.9990000128746032,0.5625072121620178,0.4754942953586578,293.18658447265625,297.1499938964844,293.1499938964844,0.0139880226925015,-3617.0390625,303.9485168457031,0.4438217580318451,0.050000000745058,0.2362721860408783,291.2763671875,291.1499938964844,259.3450622558594,257.828857421875,279.2354736328125,293.83551025390625,291.2793273925781,1.0,0.3272415697574615,0.7152200937271118,0.7152200937271118,1.0,1.0,-1.4946717023849487,0.6329985857009888,0.86167311668396,0.269834041595459,0.0,0.0,0.7682110667228699,76.78260803222656,77.0,63.89648818969727,-18203.453125,384.8121643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76177978515625,309.5204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18412.166015625,18000.0,0.0,0.0,0.4248747825622558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0253814458847046,1.025391936302185,-1.0548562386247797e-05,0.0,0.0004311938828323,0.0,0.0,137.20816040039062,0.0,0.0,0.0,0.5853155851364136,4.0,0.0,1.0
563580,293.1327819824219,297.1499938964844,293.1499938964844,0.118322916328907,-2621.01708984375,304.1501159667969,0.7222772836685181,0.1850554496049881,0.1685158610343933,294.0094299316406,297.1499938964844,293.1499938964844,0.0005400456138886,-42.81972885131836,292.0448303222656,0.4439503848552704,0.050000000745058,0.0498062185943126,293.2153015136719,297.1499938964844,293.1499938964844,0.3561084866523742,-4891.3916015625,304.16326904296875,0.9694799780845642,0.4476730525493622,0.3141666650772095,293.1153564453125,297.1499938964844,293.1499938964844,0.4131043553352356,-7421.42724609375,304.2031555175781,0.9990000128746032,0.5702227354049683,0.4752166867256164,293.1846008300781,297.1499938964844,293.1499938964844,0.0139662139117717,-3614.62890625,303.94110107421875,0.4439503848552704,0.050000000745058,0.2362592667341232,291.2793884277344,291.1499938964844,259.38653564453125,257.8638916015625,279.2328186035156,293.8852844238281,291.2762451171875,1.0,0.3276258111000061,0.7236261963844299,0.7236261963844299,1.0,1.0,-1.4929934740066528,0.6343920230865479,0.8586013913154602,0.2713828384876251,0.0,0.0,0.7498573660850525,76.67485046386719,95.0,0.8559860587120056,-18061.958984375,383.6822204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.923095703125,309.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18447.703125,18000.0,0.0,0.0,0.4204863011837005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9821467399597168,0.9821567535400392,-1.0029538316302933e-05,0.0,0.0004267401236575,0.0,0.0,123.70536041259766,0.0,0.0,0.0,0.5659383535385132,4.0,0.0,1.0
563640,293.1327819824219,297.1499938964844,293.1499938964844,0.118322916328907,-2621.01708984375,304.1501159667969,0.7222772836685181,0.1850554496049881,0.1685158610343933,294.0094299316406,297.1499938964844,293.1499938964844,0.0005400456138886,-42.81972885131836,292.0448303222656,0.4439503848552704,0.050000000745058,0.0498062185943126,293.2153015136719,297.1499938964844,293.1499938964844,0.3561084866523742,-4891.3916015625,304.16326904296875,0.9694799780845642,0.4476730525493622,0.3141666650772095,293.1153564453125,297.1499938964844,293.1499938964844,0.4131043553352356,-7421.42724609375,304.2031555175781,0.9990000128746032,0.5702227354049683,0.4752166867256164,293.1846008300781,297.1499938964844,293.1499938964844,0.0139662139117717,-3614.62890625,303.94110107421875,0.4439503848552704,0.050000000745058,0.2362592667341232,291.2793884277344,291.1499938964844,259.38653564453125,257.8638916015625,279.2328186035156,293.8852844238281,291.2762451171875,1.0,0.3276258111000061,0.7236261963844299,0.7236261963844299,1.0,1.0,-1.4929934740066528,0.6343920230865479,0.8586013913154602,0.2713828384876251,0.0,0.0,0.7498573660850525,76.67485046386719,95.0,0.8559860587120056,-18061.958984375,383.6822204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.923095703125,309.53033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18447.703125,18000.0,0.0,0.0,0.4204863011837005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9821467399597168,0.9821567535400392,-1.0029538316302933e-05,0.0,0.0004267401236575,0.0,0.0,123.70536041259766,0.0,0.0,0.0,0.5659383535385132,4.0,0.0,1.0
563700,293.1334228515625,297.1499938964844,293.1499938964844,0.1187331974506378,-2628.866943359375,304.1493530273437,0.719590425491333,0.1851448714733123,0.1686731874942779,294.01397705078125,297.1499938964844,293.1499938964844,0.0004822719201911,-33.28009033203125,291.8601379394531,0.4411646425724029,0.050000000745058,0.049867920577526,293.2167053222656,297.1499938964844,293.1499938964844,0.3558884859085083,-4889.953125,304.1612548828125,0.964641273021698,0.4465743601322174,0.3134599328041076,293.1084899902344,297.1499938964844,293.1499938964844,0.4193512499332428,-7520.51611328125,304.1820678710937,0.9990000128746032,0.5720176696777344,0.481334924697876,293.1839904785156,297.1499938964844,293.1499938964844,0.0140206553041934,-3625.352294921875,303.9361267089844,0.4411646425724029,0.050000000745058,0.2365519404411316,291.253173828125,291.1499938964844,259.4071655273437,257.8813171386719,279.2216796875,293.88775634765625,291.2477722167969,1.0,0.3303984105587005,0.7263946533203125,0.7263946533203125,1.0,1.0,-1.500099778175354,0.6383213400840759,0.8617784380912781,0.2737423777580261,0.0,0.0,0.7455272674560547,78.37557983398438,95.0,-39.90025329589844,-18066.43359375,391.6631774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9869384765625,309.51953125,278.1499938964844,0.0,18000.0,313.1499938964844,18356.875,18000.0,0.0,0.0,0.4182344675064087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9660614132881165,0.9660712480545044,-9.818701073527336e-06,0.0,0.0004244548326823,0.0,0.0,118.73329162597656,0.0,0.0,0.0,0.5587297677993774,4.0,0.0,1.0
563760,293.1341552734375,297.1499938964844,293.1499938964844,0.1192666217684745,-2639.094970703125,304.14849853515625,0.7153486609458923,0.1852089166641235,0.1688331365585327,294.0184326171875,297.1499938964844,293.1499938964844,0.0004331009404268,-23.38554000854492,291.6628112792969,0.4370642304420471,0.050000000745058,0.0499644950032234,293.2181396484375,297.1499938964844,293.1499938964844,0.3560442626476288,-4892.7890625,304.1589050292969,0.9574350714683532,0.4454476833343506,0.3127590417861938,293.1109313964844,297.1499938964844,293.1499938964844,0.4295162558555603,-7676.28759765625,304.1577453613281,0.9990000128746032,0.572073221206665,0.4907592833042145,293.1839904785156,297.1499938964844,293.1499938964844,0.0141037162393331,-3641.360107421875,303.92938232421875,0.4370642304420471,0.050000000745058,0.2370100617408752,291.2151184082031,291.1499938964844,259.4277038574219,257.898681640625,279.2065124511719,293.8778991699219,291.208251953125,1.0,0.3345946669578552,0.7280908823013306,0.7280908823013306,1.0,1.0,-1.5114264488220217,0.6439239978790283,0.8675024509429932,0.2768835723400116,0.0,0.0,0.7449491620063782,81.04431915283203,98.0,-74.99363708496094,-18123.4765625,404.4144592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02606201171875,309.5008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18220.625,18000.0,0.0,0.0,0.4161255359649658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9568775296211244,0.9568872451782228,-9.68064705375582e-06,0.0,0.0004223145369905,0.0,0.0,115.7932357788086,0.0,0.0,0.0,0.5545594692230225,4.0,0.0,1.0
563820,293.1355895996094,297.1499938964844,293.1499938964844,0.1202900856733322,-2658.664794921875,304.1473083496094,0.7085328102111816,0.1853220462799072,0.16908960044384,294.0273742675781,297.1499938964844,293.1499938964844,0.0003037321730516,-3.905620574951172,291.2610778808594,0.4310226738452911,0.050000000745058,0.0501213148236274,293.2209167480469,297.1499938964844,293.1499938964844,0.3563254177570343,-4897.681640625,304.1555480957031,0.9453701376914978,0.4431532919406891,0.3112927973270416,293.13458251953125,297.1499938964844,293.1499938964844,0.4470510184764862,-7938.23583984375,304.12646484375,0.9990000128746032,0.5683020949363708,0.5056912899017334,293.1859741210937,297.1499938964844,293.1499938964844,0.0142386220395565,-3669.259033203125,303.9104919433594,0.4310226738452911,0.050000000745058,0.2377539426088333,291.136962890625,291.1499938964844,259.46844482421875,257.9331359863281,279.181884765625,293.8448181152344,291.13201904296875,1.0,0.3407206535339355,0.7299743890762329,0.7299743890762329,1.0,1.0,-1.5289872884750366,0.6523983478546143,0.8765889406204224,0.281684398651123,0.0,0.0,0.7522135376930237,85.36988067626953,101.0,-92.47139739990234,-18266.455078125,425.0050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.013916015625,309.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17933.44921875,18000.0,0.0,0.0,0.4127289950847626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9599833488464355,0.9599930047988892,-9.651854270487092e-06,0.0,0.0004188674502074,0.0,0.0,116.12615203857422,0.0,0.0,0.0,0.5556779503822327,4.0,0.0,1.0
563880,293.1355895996094,297.1499938964844,293.1499938964844,0.1202900856733322,-2658.664794921875,304.1473083496094,0.7085328102111816,0.1853220462799072,0.16908960044384,294.0273742675781,297.1499938964844,293.1499938964844,0.0003037321730516,-3.905620574951172,291.2610778808594,0.4310226738452911,0.050000000745058,0.0501213148236274,293.2209167480469,297.1499938964844,293.1499938964844,0.3563254177570343,-4897.681640625,304.1555480957031,0.9453701376914978,0.4431532919406891,0.3112927973270416,293.13458251953125,297.1499938964844,293.1499938964844,0.4470510184764862,-7938.23583984375,304.12646484375,0.9990000128746032,0.5683020949363708,0.5056912899017334,293.1859741210937,297.1499938964844,293.1499938964844,0.0142386220395565,-3669.259033203125,303.9104919433594,0.4310226738452911,0.050000000745058,0.2377539426088333,291.136962890625,291.1499938964844,259.46844482421875,257.9331359863281,279.181884765625,293.8448181152344,291.13201904296875,1.0,0.3407206535339355,0.7299743890762329,0.7299743890762329,1.0,1.0,-1.5289872884750366,0.6523983478546143,0.8765889406204224,0.281684398651123,0.0,0.0,0.7522135376930237,85.36988067626953,101.0,-92.47139739990234,-18266.455078125,425.0050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.013916015625,309.4657287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17933.44921875,18000.0,0.0,0.0,0.4127289950847626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9599833488464355,0.9599930047988892,-9.651854270487092e-06,0.0,0.0004188674502074,0.0,0.0,116.12615203857422,0.0,0.0,0.0,0.5556779503822327,4.0,0.0,1.0
563940,293.1372985839844,297.1499938964844,293.1499938964844,0.1210067570209503,-2672.2470703125,304.14703369140625,0.7022872567176819,0.1853392869234085,0.1692699193954467,294.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.426035463809967,0.050000000745058,0.0502664223313331,293.223876953125,297.1499938964844,293.1499938964844,0.3558111488819122,-4892.95361328125,304.15460205078125,0.9341726303100586,0.440760999917984,0.309758186340332,293.1689147949219,297.1499938964844,293.1499938964844,0.4630601108074188,-8170.66650390625,304.1078796386719,0.9990000128746032,0.5617479085922241,0.5191242098808289,293.19024658203125,297.1499938964844,293.1499938964844,0.014315566048026,-3687.48193359375,303.885009765625,0.426035463809967,0.050000000745058,0.2384422719478607,291.08349609375,291.1499938964844,259.5086364746094,257.9671936035156,279.16552734375,293.8123779296875,291.0799560546875,1.0,0.3463902175426483,0.7306438088417053,0.7306438088417053,1.0,1.0,-1.5444897413253784,0.659670889377594,0.8848188519477844,0.285662442445755,0.0,0.0,0.7648478150367737,89.35980987548828,104.0,-75.93744659423828,-18425.52734375,443.9827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8909912109375,309.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17764.26953125,18000.0,0.0,0.0,0.4107156693935394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98019677400589,0.9802066087722778,-9.851743925537448e-06,0.0,0.0004168241866864,0.0,0.0,121.74380493164062,0.0,0.0,0.0,0.564607560634613,4.0,0.0,1.0
564000,293.1372985839844,297.1499938964844,293.1499938964844,0.1210067570209503,-2672.2470703125,304.14703369140625,0.7022872567176819,0.1853392869234085,0.1692699193954467,294.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.426035463809967,0.050000000745058,0.0502664223313331,293.223876953125,297.1499938964844,293.1499938964844,0.3558111488819122,-4892.95361328125,304.15460205078125,0.9341726303100586,0.440760999917984,0.309758186340332,293.1689147949219,297.1499938964844,293.1499938964844,0.4630601108074188,-8170.66650390625,304.1078796386719,0.9990000128746032,0.5617479085922241,0.5191242098808289,293.19024658203125,297.1499938964844,293.1499938964844,0.014315566048026,-3687.48193359375,303.885009765625,0.426035463809967,0.050000000745058,0.2384422719478607,291.08349609375,291.1499938964844,259.5086364746094,257.9671936035156,279.16552734375,293.8123779296875,291.0799560546875,1.0,0.3463902175426483,0.7306438088417053,0.7306438088417053,1.0,1.0,-1.5444897413253784,0.659670889377594,0.8848188519477844,0.285662442445755,0.0,0.0,0.7648478150367737,89.35980987548828,104.0,-75.93744659423828,-18425.52734375,443.9827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8909912109375,309.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17764.26953125,18000.0,0.0,0.0,0.4107156693935394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98019677400589,0.9802066087722778,-9.851743925537448e-06,0.0,0.0004168241866864,0.0,0.0,121.74380493164062,0.0,0.0,0.0,0.564607560634613,4.0,0.0,1.0
564060,293.1394348144531,297.1499938964844,293.1499938964844,0.1214633211493492,-2680.855712890625,304.14727783203125,0.6954684257507324,0.1852286756038665,0.1693506836891174,294.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.4210093915462494,0.050000000745058,0.0504300072789192,293.22686767578125,297.1499938964844,293.1499938964844,0.3547060787677765,-4881.2412109375,304.1549377441406,0.9222073554992676,0.4382825195789337,0.3081693947315216,293.2064819335937,297.1499938964844,293.1499938964844,0.4732748866081238,-8312.861328125,304.1061706542969,0.9968414306640624,0.5536463856697083,0.5268130898475647,293.1958923339844,297.1499938964844,293.1499938964844,0.014364194124937,-3700.779296875,303.8543701171875,0.4210093915462494,0.050000000745058,0.2392182350158691,291.046875,291.1499938964844,259.5481262207031,258.000732421875,279.1644592285156,293.7887268066406,291.0455322265625,1.0,0.3515042662620544,0.7302871942520142,0.7302871942520142,1.0,1.0,-1.5529325008392334,0.6634343266487122,0.8894981741905212,0.2878122329711914,0.0,0.0,0.7812731862068176,93.68096923828124,107.0,-49.49429321289063,-18533.984375,460.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6843566894531,309.2991638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17656.197265625,18000.0,0.0,0.0,0.410212367773056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010733723640442,1.0107438564300537,-1.0196491530223284e-05,0.0,0.000416313385358,0.0,0.0,130.92742919921875,0.0,0.0,0.0,0.5783761739730835,4.0,0.0,1.0
564120,293.1394348144531,297.1499938964844,293.1499938964844,0.1214633211493492,-2680.855712890625,304.14727783203125,0.6954684257507324,0.1852286756038665,0.1693506836891174,294.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.4210093915462494,0.050000000745058,0.0504300072789192,293.22686767578125,297.1499938964844,293.1499938964844,0.3547060787677765,-4881.2412109375,304.1549377441406,0.9222073554992676,0.4382825195789337,0.3081693947315216,293.2064819335937,297.1499938964844,293.1499938964844,0.4732748866081238,-8312.861328125,304.1061706542969,0.9968414306640624,0.5536463856697083,0.5268130898475647,293.1958923339844,297.1499938964844,293.1499938964844,0.014364194124937,-3700.779296875,303.8543701171875,0.4210093915462494,0.050000000745058,0.2392182350158691,291.046875,291.1499938964844,259.5481262207031,258.000732421875,279.1644592285156,293.7887268066406,291.0455322265625,1.0,0.3515042662620544,0.7302871942520142,0.7302871942520142,1.0,1.0,-1.5529325008392334,0.6634343266487122,0.8894981741905212,0.2878122329711914,0.0,0.0,0.7812731862068176,93.68096923828124,107.0,-49.49429321289063,-18533.984375,460.169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6843566894531,309.2991638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17656.197265625,18000.0,0.0,0.0,0.410212367773056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010733723640442,1.0107438564300537,-1.0196491530223284e-05,0.0,0.000416313385358,0.0,0.0,130.92742919921875,0.0,0.0,0.0,0.5783761739730835,4.0,0.0,1.0
564180,293.1418151855469,297.1499938964844,293.1499938964844,0.1213290840387344,-2678.0224609375,304.1484069824219,0.6874858140945435,0.1850181967020034,0.1693782061338424,294.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.4155156016349792,0.050000000745058,0.0506324954330921,293.2300109863281,297.1499938964844,293.1499938964844,0.3519619703292846,-4850.39453125,304.15789794921875,0.9090442657470704,0.4356967210769653,0.3065528571605682,293.2254638671875,297.1499938964844,293.1499938964844,0.4680948853492737,-8227.796875,304.12908935546875,0.985569953918457,0.5483240485191345,0.5211488008499146,293.2017822265625,297.1499938964844,293.1499938964844,0.0143525060266256,-3701.346435546875,303.82232666015625,0.4155156016349792,0.050000000745058,0.2401787489652633,291.0624084472656,291.1499938964844,259.5867614746094,258.0336303710937,279.1960754394531,293.79656982421875,291.0644226074219,1.0,0.3555311858654022,0.7292599081993103,0.7292599081993103,1.0,1.0,-1.545737624168396,0.6598986387252808,0.88583904504776,0.2857821881771087,0.0,0.0,0.792383074760437,98.65996551513672,110.0,8.883143424987793,-18496.779296875,469.1449890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678039550781,309.2144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17710.173828125,18000.0,0.0,0.0,0.410681813955307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0397746562957764,1.0397851467132568,-1.0570306585577782e-05,0.0,0.0004167898441664,0.0,0.0,140.46185302734375,0.0,0.0,0.0,0.5915588736534119,4.0,0.0,1.0
564240,293.1418151855469,297.1499938964844,293.1499938964844,0.1213290840387344,-2678.0224609375,304.1484069824219,0.6874858140945435,0.1850181967020034,0.1693782061338424,294.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.4155156016349792,0.050000000745058,0.0506324954330921,293.2300109863281,297.1499938964844,293.1499938964844,0.3519619703292846,-4850.39453125,304.15789794921875,0.9090442657470704,0.4356967210769653,0.3065528571605682,293.2254638671875,297.1499938964844,293.1499938964844,0.4680948853492737,-8227.796875,304.12908935546875,0.985569953918457,0.5483240485191345,0.5211488008499146,293.2017822265625,297.1499938964844,293.1499938964844,0.0143525060266256,-3701.346435546875,303.82232666015625,0.4155156016349792,0.050000000745058,0.2401787489652633,291.0624084472656,291.1499938964844,259.5867614746094,258.0336303710937,279.1960754394531,293.79656982421875,291.0644226074219,1.0,0.3555311858654022,0.7292599081993103,0.7292599081993103,1.0,1.0,-1.545737624168396,0.6598986387252808,0.88583904504776,0.2857821881771087,0.0,0.0,0.792383074760437,98.65996551513672,110.0,8.883143424987793,-18496.779296875,469.1449890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678039550781,309.2144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17710.173828125,18000.0,0.0,0.0,0.410681813955307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0397746562957764,1.0397851467132568,-1.0570306585577782e-05,0.0,0.0004167898441664,0.0,0.0,140.46185302734375,0.0,0.0,0.0,0.5915588736534119,4.0,0.0,1.0
564300,293.1429443359375,297.1499938964844,293.1499938964844,0.1211861595511436,-2675.207763671875,304.1489562988281,0.6841692924499512,0.1848994642496109,0.1693553030490875,294.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719909667969,0.4133468568325043,0.050000000745058,0.0507199466228485,293.2317199707031,297.1499938964844,293.1499938964844,0.3503845930099487,-4832.71435546875,304.1593322753906,0.9037724137306212,0.4343519508838653,0.3056946694850921,293.2295837402344,297.1499938964844,293.1499938964844,0.4661147892475128,-8196.3193359375,304.136474609375,0.980793297290802,0.5465600490570068,0.5193625092506409,293.2045593261719,297.1499938964844,293.1499938964844,0.0143333580344915,-3699.39404296875,303.8061828613281,0.4133468568325043,0.050000000745058,0.2405935972929,291.0749816894531,291.1499938964844,259.6057434082031,258.0498046875,279.2143249511719,293.8062744140625,291.076904296875,1.0,0.3573198318481445,0.7287462949752808,0.7287462949752808,1.0,1.0,-1.543137788772583,0.6585848331451416,0.8845529556274414,0.2850243151187897,0.0,0.0,0.7961198687553406,100.8212661743164,110.0,21.06039047241211,-18466.380859375,473.3286437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37176513671875,309.1667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17763.87109375,18000.0,0.0,0.0,0.4111050367355346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0499309301376345,1.0499416589736938,-1.0711331015045287e-05,0.0,0.0004172193584963,0.0,0.0,143.9855194091797,0.0,0.0,0.0,0.5962710380554199,4.0,0.0,1.0
564360,293.1439514160156,297.1499938964844,293.1499938964844,0.1210439652204513,-2672.429931640625,304.1494140625,0.6811655163764954,0.1847867667675018,0.1693287193775177,294.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841369628906,0.4114184379577636,0.050000000745058,0.0508014596998691,293.2333984375,297.1499938964844,293.1499938964844,0.3487840890884399,-4814.84228515625,304.1605529785156,0.8990915417671204,0.4329871237277984,0.3048148155212402,293.2319641113281,297.1499938964844,293.1499938964844,0.4644084870815277,-8169.63623046875,304.1419982910156,0.9763737320899964,0.5450816750526428,0.5179281830787659,293.2071533203125,297.1499938964844,293.1499938964844,0.0143121061846613,-3697.161376953125,303.7900390625,0.4114184379577636,0.050000000745058,0.240980252623558,291.08697509765625,291.1499938964844,259.6244506835937,258.0657653808594,279.2325744628906,293.8174743652344,291.0888366699219,1.0,0.3590004742145538,0.7283396124839783,0.7283396124839783,1.0,1.0,-1.5408892631530762,0.6574550867080688,0.8834341764450073,0.2843783795833587,0.0,0.0,0.7991164326667786,102.83951568603516,113.0,27.05525588989257,-18434.111328125,477.32513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864074707031,309.1216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17808.251953125,18000.0,0.0,0.0,0.4116026759147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0581659078598022,1.0581767559051514,-1.0826786819961852e-05,0.0,0.0004177243681624,0.0,0.0,146.8896026611328,0.0,0.0,0.0,0.6000974774360657,4.0,0.0,1.0
