time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564420,293.1457214355469,297.1499938964844,293.1499938964844,0.1207736581563949,-2667.1796875,304.1500549316406,0.6758372187614441,0.1845828145742416,0.1692830175161361,294.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.4080444872379303,0.050000000745058,0.0509525462985038,293.2366638183594,297.1499938964844,293.1499938964844,0.3455338478088379,-4778.69384765625,304.1624450683594,0.8905458450317383,0.4302101135253906,0.3030106723308563,293.23406982421875,297.1499938964844,293.1499938964844,0.4613765180110931,-8123.44580078125,304.1496276855469,0.9681938886642456,0.542572021484375,0.5156003832817078,293.2118225097656,297.1499938964844,293.1499938964844,0.0142652820795774,-3692.111328125,303.7578430175781,0.4080444872379303,0.050000000745058,0.2416969388723373,291.1098022460937,291.1499938964844,259.6610412597656,258.0971069335937,279.2692565917969,293.84161376953125,291.111572265625,1.0,0.3621173799037933,0.7275263071060181,0.7275263071060181,1.0,1.0,-1.536915302276611,0.6554378867149353,0.881477415561676,0.2832220494747162,0.0,0.0,0.8029340505599976,106.58462524414062,116.0,30.692842483520508,-18367.0078125,484.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1505126953125,309.0458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17882.900390625,18000.0,0.0,0.0,0.4127031564712524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069671630859375,1.0696825981140137,-1.099233759305207e-05,0.0,0.0004188412276562,0.0,0.0,151.04330444335938,0.0,0.0,0.0,0.6054500937461853,4.0,0.0,1.0
564480,293.1457214355469,297.1499938964844,293.1499938964844,0.1207736581563949,-2667.1796875,304.1500549316406,0.6758372187614441,0.1845828145742416,0.1692830175161361,294.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.4080444872379303,0.050000000745058,0.0509525462985038,293.2366638183594,297.1499938964844,293.1499938964844,0.3455338478088379,-4778.69384765625,304.1624450683594,0.8905458450317383,0.4302101135253906,0.3030106723308563,293.23406982421875,297.1499938964844,293.1499938964844,0.4613765180110931,-8123.44580078125,304.1496276855469,0.9681938886642456,0.542572021484375,0.5156003832817078,293.2118225097656,297.1499938964844,293.1499938964844,0.0142652820795774,-3692.111328125,303.7578430175781,0.4080444872379303,0.050000000745058,0.2416969388723373,291.1098022460937,291.1499938964844,259.6610412597656,258.0971069335937,279.2692565917969,293.84161376953125,291.111572265625,1.0,0.3621173799037933,0.7275263071060181,0.7275263071060181,1.0,1.0,-1.536915302276611,0.6554378867149353,0.881477415561676,0.2832220494747162,0.0,0.0,0.8029340505599976,106.58462524414062,116.0,30.692842483520508,-18367.0078125,484.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1505126953125,309.0458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17882.900390625,18000.0,0.0,0.0,0.4127031564712524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069671630859375,1.0696825981140137,-1.099233759305207e-05,0.0,0.0004188412276562,0.0,0.0,151.04330444335938,0.0,0.0,0.0,0.6054500937461853,4.0,0.0,1.0
564540,293.14715576171875,297.1499938964844,293.1499938964844,0.1205209791660308,-2662.296142578125,304.15045166015625,0.671140730381012,0.1843982636928558,0.1692478209733963,294.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.405084490776062,0.050000000745058,0.0510934554040432,293.2398376464844,297.1499938964844,293.1499938964844,0.3422330915927887,-4742.10546875,304.1637878417969,0.8827467560768127,0.427373856306076,0.3011572360992431,293.23455810546875,297.1499938964844,293.1499938964844,0.4585438966751098,-8081.56298828125,304.1544189453125,0.9605273008346558,0.5403461456298828,0.5136038064956665,293.2159729003906,297.1499938964844,293.1499938964844,0.0142146898433566,-3686.560791015625,303.7256164550781,0.405084490776062,0.050000000745058,0.2423653602600097,291.1314392089844,291.1499938964844,259.6964111328125,258.12750244140625,279.3054504394531,293.8661499023437,291.13311767578125,1.0,0.3649989366531372,0.7267129421234131,0.7267129421234131,1.0,1.0,-1.5332224369049072,0.6535486578941345,0.8796737790107727,0.2821374535560608,0.0,0.0,0.8039512038230896,110.07819366455078,119.0,30.33208274841309,-18299.033203125,491.7872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06219482421875,308.9939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.013671875,18000.0,0.0,0.0,0.4137751162052154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07514750957489,1.0751585960388184,-1.1078608622483443e-05,0.0,0.0004199291579425,0.0,0.0,153.1160430908203,0.0,0.0,0.0,0.6080124974250793,4.0,0.0,1.0
564600,293.14715576171875,297.1499938964844,293.1499938964844,0.1205209791660308,-2662.296142578125,304.15045166015625,0.671140730381012,0.1843982636928558,0.1692478209733963,294.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.405084490776062,0.050000000745058,0.0510934554040432,293.2398376464844,297.1499938964844,293.1499938964844,0.3422330915927887,-4742.10546875,304.1637878417969,0.8827467560768127,0.427373856306076,0.3011572360992431,293.23455810546875,297.1499938964844,293.1499938964844,0.4585438966751098,-8081.56298828125,304.1544189453125,0.9605273008346558,0.5403461456298828,0.5136038064956665,293.2159729003906,297.1499938964844,293.1499938964844,0.0142146898433566,-3686.560791015625,303.7256164550781,0.405084490776062,0.050000000745058,0.2423653602600097,291.1314392089844,291.1499938964844,259.6964111328125,258.12750244140625,279.3054504394531,293.8661499023437,291.13311767578125,1.0,0.3649989366531372,0.7267129421234131,0.7267129421234131,1.0,1.0,-1.5332224369049072,0.6535486578941345,0.8796737790107727,0.2821374535560608,0.0,0.0,0.8039512038230896,110.07819366455078,119.0,30.33208274841309,-18299.033203125,491.7872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06219482421875,308.9939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.013671875,18000.0,0.0,0.0,0.4137751162052154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07514750957489,1.0751585960388184,-1.1078608622483443e-05,0.0,0.0004199291579425,0.0,0.0,153.1160430908203,0.0,0.0,0.0,0.6080124974250793,4.0,0.0,1.0
564660,293.1483764648437,297.1499938964844,293.1499938964844,0.1202809736132621,-2657.677490234375,304.15069580078125,0.6668787598609924,0.1842220276594162,0.1692164689302444,294.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4023767113685608,0.050000000745058,0.0512281693518161,293.2428894042969,297.1499938964844,293.1499938964844,0.3388947546482086,-4705.16015625,304.16473388671875,0.8754723072052002,0.4244778752326965,0.2992578446865082,293.2343139648437,297.1499938964844,293.1499938964844,0.4557870328426361,-8041.6455078125,304.1575012207031,0.9531645774841307,0.5382500290870667,0.5117487907409668,293.2196960449219,297.1499938964844,293.1499938964844,0.0141615970060229,-3680.713134765625,303.69305419921875,0.4023767113685608,0.050000000745058,0.2430043816566467,291.1519470214844,291.1499938964844,259.7303771972656,258.1568603515625,279.3405456542969,293.89031982421875,291.1535339355469,1.0,0.3677180111408233,0.7259610891342163,0.7259610891342163,1.0,1.0,-1.5296062231063845,0.6517080664634705,0.8778982162475586,0.2810874581336975,0.0,0.0,0.8023101091384888,113.4166259765625,122.0,28.887086868286133,-18231.009765625,498.3561401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01934814453125,308.9660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.62109375,18000.0,0.0,0.0,0.4146533906459808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075019121170044,1.0750302076339722,-1.1090864973084535e-05,0.0,0.0004208204918541,0.0,0.0,153.20639038085938,0.0,0.0,0.0,0.6079816222190857,4.0,0.0,1.0
564720,293.1483764648437,297.1499938964844,293.1499938964844,0.1202809736132621,-2657.677490234375,304.15069580078125,0.6668787598609924,0.1842220276594162,0.1692164689302444,294.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.4023767113685608,0.050000000745058,0.0512281693518161,293.2428894042969,297.1499938964844,293.1499938964844,0.3388947546482086,-4705.16015625,304.16473388671875,0.8754723072052002,0.4244778752326965,0.2992578446865082,293.2343139648437,297.1499938964844,293.1499938964844,0.4557870328426361,-8041.6455078125,304.1575012207031,0.9531645774841307,0.5382500290870667,0.5117487907409668,293.2196960449219,297.1499938964844,293.1499938964844,0.0141615970060229,-3680.713134765625,303.69305419921875,0.4023767113685608,0.050000000745058,0.2430043816566467,291.1519470214844,291.1499938964844,259.7303771972656,258.1568603515625,279.3405456542969,293.89031982421875,291.1535339355469,1.0,0.3677180111408233,0.7259610891342163,0.7259610891342163,1.0,1.0,-1.5296062231063845,0.6517080664634705,0.8778982162475586,0.2810874581336975,0.0,0.0,0.8023101091384888,113.4166259765625,122.0,28.887086868286133,-18231.009765625,498.3561401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01934814453125,308.9660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.62109375,18000.0,0.0,0.0,0.4146533906459808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.075019121170044,1.0750302076339722,-1.1090864973084535e-05,0.0,0.0004208204918541,0.0,0.0,153.20639038085938,0.0,0.0,0.0,0.6079816222190857,4.0,0.0,1.0
564780,293.1494445800781,297.1499938964844,293.1499938964844,0.1200526431202888,-2653.3017578125,304.1508483886719,0.6629376411437988,0.1840473264455795,0.1691840440034866,294.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.3998229503631592,0.050000000745058,0.0513589568436145,293.245849609375,297.1499938964844,293.1499938964844,0.33553346991539,-4667.9833984375,304.1654357910156,0.8685972094535828,0.4215207397937774,0.2973132729530334,293.2337646484375,297.1499938964844,293.1499938964844,0.4530893862247467,-8003.13232421875,304.15948486328125,0.9460214376449584,0.5362276434898376,0.5099684596061707,293.2231750488281,297.1499938964844,293.1499938964844,0.0141069553792476,-3674.742919921875,303.6600036621094,0.3998229503631592,0.050000000745058,0.2436247915029525,291.17108154296875,291.1499938964844,259.76287841796875,258.18505859375,279.37481689453125,293.91412353515625,291.17254638671875,1.0,0.3703218996524811,0.7252092361450195,0.7252092361450195,1.0,1.0,-1.5259971618652344,0.649870753288269,0.8761264681816101,0.2800409495830536,0.0,0.0,0.7982043623924255,116.65608215332033,125.0,26.94477272033692,-18161.630859375,504.6378479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174255371094,308.9594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18068.486328125,18000.0,0.0,0.0,0.4152099788188934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069616198539734,1.0696271657943726,-1.1033587725250982e-05,0.0,0.0004213853389956,0.0,0.0,151.43081665039062,0.0,0.0,0.0,0.6055145263671875,4.0,0.0,1.0
564840,293.1494445800781,297.1499938964844,293.1499938964844,0.1200526431202888,-2653.3017578125,304.1508483886719,0.6629376411437988,0.1840473264455795,0.1691840440034866,294.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.3998229503631592,0.050000000745058,0.0513589568436145,293.245849609375,297.1499938964844,293.1499938964844,0.33553346991539,-4667.9833984375,304.1654357910156,0.8685972094535828,0.4215207397937774,0.2973132729530334,293.2337646484375,297.1499938964844,293.1499938964844,0.4530893862247467,-8003.13232421875,304.15948486328125,0.9460214376449584,0.5362276434898376,0.5099684596061707,293.2231750488281,297.1499938964844,293.1499938964844,0.0141069553792476,-3674.742919921875,303.6600036621094,0.3998229503631592,0.050000000745058,0.2436247915029525,291.17108154296875,291.1499938964844,259.76287841796875,258.18505859375,279.37481689453125,293.91412353515625,291.17254638671875,1.0,0.3703218996524811,0.7252092361450195,0.7252092361450195,1.0,1.0,-1.5259971618652344,0.649870753288269,0.8761264681816101,0.2800409495830536,0.0,0.0,0.7982043623924255,116.65608215332033,125.0,26.94477272033692,-18161.630859375,504.6378479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0174255371094,308.9594116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18068.486328125,18000.0,0.0,0.0,0.4152099788188934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.069616198539734,1.0696271657943726,-1.1033587725250982e-05,0.0,0.0004213853389956,0.0,0.0,151.43081665039062,0.0,0.0,0.0,0.6055145263671875,4.0,0.0,1.0
564900,293.1499328613281,297.1499938964844,293.1499938964844,0.1199441328644752,-2651.228759765625,304.15087890625,0.6610650420188904,0.1839593648910522,0.169166624546051,294.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17791748046875,0.3985825181007385,0.050000000745058,0.0514233261346817,293.247314453125,297.1499938964844,293.1499938964844,0.3338508605957031,-4649.37548828125,304.1656799316406,0.8652846813201904,0.4200188219547272,0.2963241040706634,293.2333984375,297.1499938964844,293.1499938964844,0.4517698287963867,-7984.4404296875,304.16015625,0.9425235986709596,0.5352367758750916,0.5090979933738708,293.224853515625,297.1499938964844,293.1499938964844,0.0140794264152646,-3671.78369140625,303.6432189941406,0.3985825181007385,0.050000000745058,0.2439301162958145,291.17999267578125,291.1499938964844,259.77850341796875,258.1986999511719,279.3916320800781,293.9259033203125,291.1813659667969,1.0,0.37159064412117,0.7248333096504211,0.7248333096504211,1.0,1.0,-1.5241875648498535,0.6489495635032654,0.8752380013465881,0.2795169055461883,0.0,0.0,0.7953093647956848,118.24980926513672,125.0,25.69739532470703,-18125.828125,507.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,308.9628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18095.794921875,18000.0,0.0,0.0,0.4153366684913635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0650402307510376,1.0650511980056765,-1.098044594982639e-05,0.0,0.0004215139197185,0.0,0.0,149.89199829101562,0.0,0.0,0.0,0.6034184694290161,4.0,0.0,1.0
564960,293.150390625,297.1499938964844,293.1499938964844,0.1198407560586929,-2649.259033203125,304.1509094238281,0.659248948097229,0.1838707625865936,0.1691481173038482,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.3973572254180908,0.050000000745058,0.0514871887862682,293.248779296875,297.1499938964844,293.1499938964844,0.3321717977523803,-4630.8076171875,304.1658935546875,0.8620456457138062,0.4185014069080353,0.2953236103057861,293.2330017089844,297.1499938964844,293.1499938964844,0.4504767060279846,-7966.2021484375,304.16064453125,0.9390740990638732,0.5342575311660767,0.5082383155822754,293.2264709472656,297.1499938964844,293.1499938964844,0.0140519794076681,-3668.8896484375,303.6262512207031,0.3973572254180908,0.050000000745058,0.2442330569028854,291.18829345703125,291.1499938964844,259.7937316894531,258.2120361328125,279.408203125,293.9376220703125,291.1895446777344,1.0,0.3728412985801697,0.7244619131088257,0.7244619131088257,1.0,1.0,-1.522372484207153,0.6480268239974976,0.8743456602096558,0.2789928317070007,0.0,0.0,0.7919202446937561,119.83068084716795,128.0,24.19308853149414,-18088.98046875,510.7091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05078125,308.96990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.60546875,18000.0,0.0,0.0,0.4153496026992798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0593019723892212,1.05931293964386,-1.0912260222539771e-05,0.0,0.000421527045546,0.0,0.0,147.9606170654297,0.0,0.0,0.0,0.6007901430130005,4.0,0.0,1.0
565020,293.1512145996094,297.1499938964844,293.1499938964844,0.1196541339159011,-2645.71875,304.1509094238281,0.6557681560516357,0.1836909353733062,0.169107899069786,294.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011413574219,0.3949303925037384,0.050000000745058,0.0516137480735778,293.2516174316406,297.1499938964844,293.1499938964844,0.3288389146327972,-4593.95166015625,304.1661376953125,0.8557671904563904,0.4154199063777923,0.2932894229888916,293.2321472167969,297.1499938964844,293.1499938964844,0.4479914605617523,-7931.3427734375,304.1612243652344,0.9323284029960632,0.5323303937911987,0.5065484642982483,293.2296447753906,297.1499938964844,293.1499938964844,0.0139980390667915,-3663.440673828125,303.5917053222656,0.3949303925037384,0.050000000745058,0.2448333948850631,291.2026672363281,291.1499938964844,259.82281494140625,258.2376403808594,279.4407958984375,293.9609069824219,291.2037048339844,1.0,0.375296950340271,0.7237191200256348,0.7237191200256348,1.0,1.0,-1.5187259912490845,0.6461737751960754,0.872552216053009,0.2779415845870971,0.0,0.0,0.7838964462280273,122.9627685546875,131.0,20.36699485778809,-18011.46484375,516.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,308.9930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18167.2421875,18000.0,0.0,0.0,0.4150071740150451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0446842908859253,1.0446950197219849,-1.0735819159890523e-05,0.0,0.0004211795167066,0.0,0.0,143.08082580566406,0.0,0.0,0.0,0.5941032767295837,4.0,0.0,1.0
565080,293.1512145996094,297.1499938964844,293.1499938964844,0.1196541339159011,-2645.71875,304.1509094238281,0.6557681560516357,0.1836909353733062,0.169107899069786,294.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011413574219,0.3949303925037384,0.050000000745058,0.0516137480735778,293.2516174316406,297.1499938964844,293.1499938964844,0.3288389146327972,-4593.95166015625,304.1661376953125,0.8557671904563904,0.4154199063777923,0.2932894229888916,293.2321472167969,297.1499938964844,293.1499938964844,0.4479914605617523,-7931.3427734375,304.1612243652344,0.9323284029960632,0.5323303937911987,0.5065484642982483,293.2296447753906,297.1499938964844,293.1499938964844,0.0139980390667915,-3663.440673828125,303.5917053222656,0.3949303925037384,0.050000000745058,0.2448333948850631,291.2026672363281,291.1499938964844,259.82281494140625,258.2376403808594,279.4407958984375,293.9609069824219,291.2037048339844,1.0,0.375296950340271,0.7237191200256348,0.7237191200256348,1.0,1.0,-1.5187259912490845,0.6461737751960754,0.872552216053009,0.2779415845870971,0.0,0.0,0.7838964462280273,122.9627685546875,131.0,20.36699485778809,-18011.46484375,516.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,308.9930114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18167.2421875,18000.0,0.0,0.0,0.4150071740150451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0446842908859253,1.0446950197219849,-1.0735819159890523e-05,0.0,0.0004211795167066,0.0,0.0,143.08082580566406,0.0,0.0,0.0,0.5941032767295837,4.0,0.0,1.0
565140,293.1519775390625,297.1499938964844,293.1499938964844,0.119500532746315,-2642.82861328125,304.15087890625,0.6524657011032104,0.18350750207901,0.1690634340047836,294.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124328613281,0.3925039768218994,0.050000000745058,0.0517391972243785,293.2544250488281,297.1499938964844,293.1499938964844,0.3255578279495239,-4557.66943359375,304.1662292480469,0.8497256636619568,0.4122765660285949,0.29121133685112,293.231201171875,297.1499938964844,293.1499938964844,0.4456697106361389,-7898.98828125,304.1613464355469,0.9258098602294922,0.5304415822029114,0.5048942565917969,293.2326965332031,297.1499938964844,293.1499938964844,0.0139462323859334,-3658.627685546875,303.5562744140625,0.3925039768218994,0.050000000745058,0.2454284727573394,291.2135314941406,291.1499938964844,259.8500061035156,258.2618103027344,279.4725341796875,293.9840393066406,291.2142333984375,1.0,0.3777026534080505,0.7229763865470886,0.7229763865470886,1.0,1.0,-1.515056848526001,0.6443099975585938,0.8707467913627625,0.2768858671188354,0.0,0.0,0.7746612429618835,126.0665054321289,119.0,15.583298683166504,-17928.3359375,522.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,309.0243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18202.6640625,18000.0,0.0,0.0,0.4141485095024109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0266287326812744,1.0266393423080444,-1.0516726433706935e-05,0.0,0.000420308089815,0.0,0.0,137.1742706298828,0.0,0.0,0.0,0.5858681201934814,4.0,0.0,1.0
565200,293.1519775390625,297.1499938964844,293.1499938964844,0.119500532746315,-2642.82861328125,304.15087890625,0.6524657011032104,0.18350750207901,0.1690634340047836,294.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124328613281,0.3925039768218994,0.050000000745058,0.0517391972243785,293.2544250488281,297.1499938964844,293.1499938964844,0.3255578279495239,-4557.66943359375,304.1662292480469,0.8497256636619568,0.4122765660285949,0.29121133685112,293.231201171875,297.1499938964844,293.1499938964844,0.4456697106361389,-7898.98828125,304.1613464355469,0.9258098602294922,0.5304415822029114,0.5048942565917969,293.2326965332031,297.1499938964844,293.1499938964844,0.0139462323859334,-3658.627685546875,303.5562744140625,0.3925039768218994,0.050000000745058,0.2454284727573394,291.2135314941406,291.1499938964844,259.8500061035156,258.2618103027344,279.4725341796875,293.9840393066406,291.2142333984375,1.0,0.3777026534080505,0.7229763865470886,0.7229763865470886,1.0,1.0,-1.515056848526001,0.6443099975585938,0.8707467913627625,0.2768858671188354,0.0,0.0,0.7746612429618835,126.0665054321289,119.0,15.583298683166504,-17928.3359375,522.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,309.0243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18202.6640625,18000.0,0.0,0.0,0.4141485095024109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0266287326812744,1.0266393423080444,-1.0516726433706935e-05,0.0,0.000420308089815,0.0,0.0,137.1742706298828,0.0,0.0,0.0,0.5858681201934814,4.0,0.0,1.0
565260,293.1620178222656,297.1499938964844,293.1499938964844,0.1179376244544982,-2614.3603515625,304.1532287597656,0.6517367959022522,0.1813989430665969,0.1674380004405975,294.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275695800781,0.3935565650463104,0.050000000745058,0.0516851022839546,293.2664489746094,297.1499938964844,293.1499938964844,0.320495456457138,-4500.5947265625,304.1693115234375,0.848314106464386,0.4071748554706573,0.2878848612308502,293.2395935058594,297.1499938964844,293.1499938964844,0.4415115416049957,-7839.2744140625,304.1645812988281,0.925748884677887,0.5266600251197815,0.501630961894989,293.24737548828125,297.1499938964844,293.1499938964844,0.0137063050642609,-3628.219482421875,303.4882202148437,0.3935565650463104,0.050000000745058,0.2451718747615814,291.23046875,291.1499938964844,259.8764953613281,258.2854919433594,279.5231628417969,294.0318298339844,291.232666015625,1.0,0.3748218715190887,0.7222461104393005,0.7222461104393005,1.0,1.0,-1.5048248767852783,0.639439046382904,0.8653858304023743,0.2742720544338226,0.0,0.0,0.7630622386932373,124.49506378173828,107.0,26.53574562072754,-17782.693359375,512.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055114746094,309.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.330078125,18000.0,0.0,0.0,0.412672221660614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0050113201141355,1.005021572113037,-1.0260809176543262e-05,0.0,0.0004188098246231,0.0,0.0,130.3509521484375,0.0,0.0,0.0,0.5760086178779602,4.0,0.0,1.0
565320,293.1620178222656,297.1499938964844,293.1499938964844,0.1179376244544982,-2614.3603515625,304.1532287597656,0.6517367959022522,0.1813989430665969,0.1674380004405975,294.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275695800781,0.3935565650463104,0.050000000745058,0.0516851022839546,293.2664489746094,297.1499938964844,293.1499938964844,0.320495456457138,-4500.5947265625,304.1693115234375,0.848314106464386,0.4071748554706573,0.2878848612308502,293.2395935058594,297.1499938964844,293.1499938964844,0.4415115416049957,-7839.2744140625,304.1645812988281,0.925748884677887,0.5266600251197815,0.501630961894989,293.24737548828125,297.1499938964844,293.1499938964844,0.0137063050642609,-3628.219482421875,303.4882202148437,0.3935565650463104,0.050000000745058,0.2451718747615814,291.23046875,291.1499938964844,259.8764953613281,258.2854919433594,279.5231628417969,294.0318298339844,291.232666015625,1.0,0.3748218715190887,0.7222461104393005,0.7222461104393005,1.0,1.0,-1.5048248767852783,0.639439046382904,0.8653858304023743,0.2742720544338226,0.0,0.0,0.7630622386932373,124.49506378173828,107.0,26.53574562072754,-17782.693359375,512.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055114746094,309.07763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.330078125,18000.0,0.0,0.0,0.412672221660614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0050113201141355,1.005021572113037,-1.0260809176543262e-05,0.0,0.0004188098246231,0.0,0.0,130.3509521484375,0.0,0.0,0.0,0.5760086178779602,4.0,0.0,1.0
565380,293.16473388671875,297.1499938964844,293.1499938964844,0.1166857257485389,-2591.5302734375,304.1541748046875,0.6555924415588379,0.1805376857519149,0.1662635654211044,294.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518310546875,0.397488921880722,0.050000000745058,0.051480583846569,293.2713623046875,297.1499938964844,293.1499938964844,0.3155994415283203,-4445.58203125,304.17095947265625,0.8521435260772705,0.4032200276851654,0.2848423719406128,293.2412109375,297.1499938964844,293.1499938964844,0.4374603629112243,-7781.7021484375,304.1663818359375,0.9325839281082152,0.5240564942359924,0.4987749755382538,293.25701904296875,297.1499938964844,293.1499938964844,0.0134349260479211,-3590.028076171875,303.4295654296875,0.397488921880722,0.050000000745058,0.2442017197608947,291.254150390625,291.1499938964844,259.9034729003906,258.30963134765625,279.5789794921875,294.08905029296875,291.25555419921875,1.0,0.3687908053398132,0.7215158343315125,0.7215158343315125,1.0,1.0,-1.494922399520874,0.6347358822822571,0.8601865172386169,0.2716985642910003,0.0,0.0,0.7474847435951233,119.12094116210938,95.0,28.249008178710938,-17608.2421875,492.6588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4471740722656,309.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18339.796875,18000.0,0.0,0.0,0.4103593528270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9746891856193542,0.974699079990387,-9.916518138197716e-06,0.0,0.000416462571593,0.0,0.0,121.25078582763672,0.0,0.0,0.0,0.5623698830604553,4.0,0.0,1.0
565440,293.16473388671875,297.1499938964844,293.1499938964844,0.1166857257485389,-2591.5302734375,304.1541748046875,0.6555924415588379,0.1805376857519149,0.1662635654211044,294.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518310546875,0.397488921880722,0.050000000745058,0.051480583846569,293.2713623046875,297.1499938964844,293.1499938964844,0.3155994415283203,-4445.58203125,304.17095947265625,0.8521435260772705,0.4032200276851654,0.2848423719406128,293.2412109375,297.1499938964844,293.1499938964844,0.4374603629112243,-7781.7021484375,304.1663818359375,0.9325839281082152,0.5240564942359924,0.4987749755382538,293.25701904296875,297.1499938964844,293.1499938964844,0.0134349260479211,-3590.028076171875,303.4295654296875,0.397488921880722,0.050000000745058,0.2442017197608947,291.254150390625,291.1499938964844,259.9034729003906,258.30963134765625,279.5789794921875,294.08905029296875,291.25555419921875,1.0,0.3687908053398132,0.7215158343315125,0.7215158343315125,1.0,1.0,-1.494922399520874,0.6347358822822571,0.8601865172386169,0.2716985642910003,0.0,0.0,0.7474847435951233,119.12094116210938,95.0,28.249008178710938,-17608.2421875,492.6588439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4471740722656,309.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18339.796875,18000.0,0.0,0.0,0.4103593528270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9746891856193542,0.974699079990387,-9.916518138197716e-06,0.0,0.000416462571593,0.0,0.0,121.25078582763672,0.0,0.0,0.0,0.5623698830604553,4.0,0.0,1.0
565500,293.1649780273437,297.1499938964844,293.1499938964844,0.1162708699703216,-2584.012451171875,304.1541748046875,0.6589600443840027,0.180299237370491,0.1658724248409271,294.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.4001655280590057,0.050000000745058,0.0513416081666946,293.2727355957031,297.1499938964844,293.1499938964844,0.3134450912475586,-4421.5322265625,304.17108154296875,0.855626106262207,0.4014114737510681,0.283454567193985,293.24090576171875,297.1499938964844,293.1499938964844,0.4357959628105163,-7758.4111328125,304.1664428710937,0.9380019307136536,0.5229568481445312,0.4975533485412597,293.2603759765625,297.1499938964844,293.1499938964844,0.0132979685440659,-3570.470947265625,303.4027404785156,0.4001655280590057,0.050000000745058,0.2435424774885177,291.261474609375,291.1499938964844,259.9171447753906,258.32183837890625,279.6051330566406,294.1150207519531,291.26239013671875,1.0,0.3649495840072632,0.7211506962776184,0.7211506962776184,1.0,1.0,-1.4903616905212402,0.6325631737709045,0.8577985167503357,0.2705115675926208,0.0,0.0,0.7393032908439636,115.51248931884766,95.0,23.198484420776367,-17516.357421875,480.8502502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282592773437,309.15704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18366.8515625,18000.0,0.0,0.0,0.4088738560676574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.957318127155304,0.9573278427124025,-9.718837645777969e-06,0.0,0.0004149549931753,0.0,0.0,116.207275390625,0.0,0.0,0.0,0.5546098351478577,4.0,0.0,1.0
565560,293.1648864746094,297.1499938964844,293.1499938964844,0.1159358844161033,-2577.9833984375,304.1540222167969,0.6631165146827698,0.1801268905401229,0.1655405759811401,294.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26495361328125,0.4032284617424011,0.050000000745058,0.0511857122182846,293.2737731933594,297.1499938964844,293.1499938964844,0.3114175796508789,-4398.9609375,304.1709289550781,0.8599913716316223,0.3996517062187195,0.2821012735366821,293.2402648925781,297.1499938964844,293.1499938964844,0.4343104660511017,-7737.79931640625,304.1661376953125,0.9444538354873656,0.5219319462776184,0.4964019954204559,293.2630310058594,297.1499938964844,293.1499938964844,0.0131621891632676,-3550.968994140625,303.3770446777344,0.4032284617424011,0.050000000745058,0.2428029924631118,291.2658386230469,291.1499938964844,259.93084716796875,258.3341064453125,279.62957763671875,294.138427734375,291.26629638671875,1.0,0.3606835603713989,0.7208355069160461,0.7208355069160461,1.0,1.0,-1.4858814477920532,0.6304391622543335,0.855442225933075,0.2693573534488678,0.0,0.0,0.7311265468597412,111.47759246826172,83.0,16.736665725708008,-17422.96875,468.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61431884765625,309.1831359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18381.60546875,18000.0,0.0,0.0,0.4071713984012604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392988085746764,0.9393083453178406,-9.514642442809418e-06,0.0,0.0004132271860726,0.0,0.0,111.1152114868164,0.0,0.0,0.0,0.5465895533561707,4.0,0.0,1.0
565620,293.16412353515625,297.1499938964844,293.1499938964844,0.1154281049966812,-2568.962646484375,304.1535339355469,0.6736507415771484,0.1799065917730331,0.1649776995182037,294.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.4105969071388244,0.050000000745058,0.0508378744125366,293.2753601074219,297.1499938964844,293.1499938964844,0.3076283633708954,-4356.87353515625,304.1702575683594,0.8712393045425415,0.3961983025074005,0.2794336080551147,293.2384033203125,297.1499938964844,293.1499938964844,0.4317561686038971,-7702.7099609375,304.1650085449219,0.9597554802894592,0.5200253129005432,0.4942243993282318,293.2667541503906,297.1499938964844,293.1499938964844,0.0128959072753787,-3512.44775390625,303.3280944824219,0.4105969071388244,0.050000000745058,0.2411529868841171,291.2670288085937,291.1499938964844,259.95849609375,258.3587951660156,279.67437744140625,294.1781311035156,291.2667236328125,1.0,0.3511314392089844,0.7202050685882568,0.7202050685882568,1.0,1.0,-1.4769902229309082,0.6262267231941223,0.8507635593414307,0.2670715749263763,0.0,0.0,0.7153478860855103,102.4972686767578,71.0,3.611476182937622,-17234.78515625,440.4904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7947082519531,309.2357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18381.580078125,18000.0,0.0,0.0,0.4031513929367065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9030781984329224,0.903087317943573,-9.10940707399277e-06,0.0,0.0004091474111191,0.0,0.0,101.3239517211914,0.0,0.0,0.0,0.5305720567703247,4.0,0.0,1.0
565680,293.16412353515625,297.1499938964844,293.1499938964844,0.1154281049966812,-2568.962646484375,304.1535339355469,0.6736507415771484,0.1799065917730331,0.1649776995182037,294.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.4105969071388244,0.050000000745058,0.0508378744125366,293.2753601074219,297.1499938964844,293.1499938964844,0.3076283633708954,-4356.87353515625,304.1702575683594,0.8712393045425415,0.3961983025074005,0.2794336080551147,293.2384033203125,297.1499938964844,293.1499938964844,0.4317561686038971,-7702.7099609375,304.1650085449219,0.9597554802894592,0.5200253129005432,0.4942243993282318,293.2667541503906,297.1499938964844,293.1499938964844,0.0128959072753787,-3512.44775390625,303.3280944824219,0.4105969071388244,0.050000000745058,0.2411529868841171,291.2670288085937,291.1499938964844,259.95849609375,258.3587951660156,279.67437744140625,294.1781311035156,291.2667236328125,1.0,0.3511314392089844,0.7202050685882568,0.7202050685882568,1.0,1.0,-1.4769902229309082,0.6262267231941223,0.8507635593414307,0.2670715749263763,0.0,0.0,0.7153478860855103,102.4972686767578,71.0,3.611476182937622,-17234.78515625,440.4904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7947082519531,309.2357482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18381.580078125,18000.0,0.0,0.0,0.4031513929367065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9030781984329224,0.903087317943573,-9.10940707399277e-06,0.0,0.0004091474111191,0.0,0.0,101.3239517211914,0.0,0.0,0.0,0.5305720567703247,4.0,0.0,1.0
565740,293.1629333496094,297.1499938964844,293.1499938964844,0.1150592565536499,-2562.53759765625,304.1529541015625,0.687163233757019,0.1797907054424286,0.1644933223724365,294.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2619934082031,0.4202094972133636,0.050000000745058,0.0504586845636367,293.2765808105469,297.1499938964844,293.1499938964844,0.3040523827075958,-4317.1630859375,304.1694641113281,0.8859469294548035,0.3927695453166961,0.2767710983753204,293.23614501953125,297.1499938964844,293.1499938964844,0.4295892417430877,-7673.1875,304.1636047363281,0.9771338701248168,0.5182415843009949,0.4921474456787109,293.2691650390625,297.1499938964844,293.1499938964844,0.0126364463940262,-3474.46533203125,303.2810363769531,0.4202094972133636,0.050000000745058,0.2393542826175689,291.2610778808594,291.1499938964844,259.9862365722656,258.3835754394531,279.715087890625,294.21063232421875,291.2603454589844,1.0,0.3405097723007202,0.7195746302604675,0.7195746302604675,1.0,1.0,-1.468104362487793,0.6220200061798096,0.8460843563079834,0.2647919952869415,0.0,0.0,0.7008737921714783,92.72449493408205,59.0,-6.395205497741699,-17049.029296875,411.2401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9748229980469,309.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18355.41015625,18000.0,0.0,0.0,0.3984087407588959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8687150478363037,0.8687238097190857,-8.733768481761217e-06,0.0,0.0004043342196382,0.0,0.0,92.5890884399414,0.0,0.0,0.0,0.515518069267273,4.0,0.0,1.0
565800,293.1629333496094,297.1499938964844,293.1499938964844,0.1150592565536499,-2562.53759765625,304.1529541015625,0.687163233757019,0.1797907054424286,0.1644933223724365,294.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2619934082031,0.4202094972133636,0.050000000745058,0.0504586845636367,293.2765808105469,297.1499938964844,293.1499938964844,0.3040523827075958,-4317.1630859375,304.1694641113281,0.8859469294548035,0.3927695453166961,0.2767710983753204,293.23614501953125,297.1499938964844,293.1499938964844,0.4295892417430877,-7673.1875,304.1636047363281,0.9771338701248168,0.5182415843009949,0.4921474456787109,293.2691650390625,297.1499938964844,293.1499938964844,0.0126364463940262,-3474.46533203125,303.2810363769531,0.4202094972133636,0.050000000745058,0.2393542826175689,291.2610778808594,291.1499938964844,259.9862365722656,258.3835754394531,279.715087890625,294.21063232421875,291.2603454589844,1.0,0.3405097723007202,0.7195746302604675,0.7195746302604675,1.0,1.0,-1.468104362487793,0.6220200061798096,0.8460843563079834,0.2647919952869415,0.0,0.0,0.7008737921714783,92.72449493408205,59.0,-6.395205497741699,-17049.029296875,411.2401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9748229980469,309.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18355.41015625,18000.0,0.0,0.0,0.3984087407588959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8687150478363037,0.8687238097190857,-8.733768481761217e-06,0.0,0.0004043342196382,0.0,0.0,92.5890884399414,0.0,0.0,0.0,0.515518069267273,4.0,0.0,1.0
565860,293.1615600585937,297.1499938964844,293.1499938964844,0.114773005247116,-2557.638916015625,304.1524658203125,0.7038589119911194,0.1797414273023605,0.1640582382678985,294.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25250244140625,0.4332773387432098,0.050000000745058,0.0500611253082752,293.2777404785156,297.1499938964844,293.1499938964844,0.3005752861499786,-4278.46484375,304.16876220703125,0.9045571088790894,0.3893310129642486,0.2740927040576935,293.2337646484375,297.1499938964844,293.1499938964844,0.4276613891124725,-7646.9794921875,304.16229248046875,0.9952285289764404,0.5165412425994873,0.4901376664638519,293.2707824707031,297.1499938964844,293.1499938964844,0.012382723391056,-3436.7275390625,303.2348937988281,0.4332773387432098,0.050000000745058,0.237468421459198,291.2512512207031,291.1499938964844,260.0140075683594,258.40838623046875,279.7530212402344,294.2383728027344,291.2502746582031,1.0,0.3290375769138336,0.7189633846282959,0.7189633846282959,1.0,1.0,-1.459211349487305,0.6178179979324341,0.8413934111595154,0.2625200450420379,0.0,0.0,0.6880068182945251,82.48766326904297,47.0,-12.486804962158203,-16868.2109375,381.1697082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1417541503906,309.3309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18316.4765625,18000.0,0.0,0.0,0.3930990993976593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8376402854919434,0.8376486897468567,-8.402972525800578e-06,0.0,0.0003989456163253,0.0,0.0,85.15190124511719,0.0,0.0,0.0,0.5020391345024109,4.0,0.0,1.0
565920,293.1615600585937,297.1499938964844,293.1499938964844,0.114773005247116,-2557.638916015625,304.1524658203125,0.7038589119911194,0.1797414273023605,0.1640582382678985,294.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25250244140625,0.4332773387432098,0.050000000745058,0.0500611253082752,293.2777404785156,297.1499938964844,293.1499938964844,0.3005752861499786,-4278.46484375,304.16876220703125,0.9045571088790894,0.3893310129642486,0.2740927040576935,293.2337646484375,297.1499938964844,293.1499938964844,0.4276613891124725,-7646.9794921875,304.16229248046875,0.9952285289764404,0.5165412425994873,0.4901376664638519,293.2707824707031,297.1499938964844,293.1499938964844,0.012382723391056,-3436.7275390625,303.2348937988281,0.4332773387432098,0.050000000745058,0.237468421459198,291.2512512207031,291.1499938964844,260.0140075683594,258.40838623046875,279.7530212402344,294.2383728027344,291.2502746582031,1.0,0.3290375769138336,0.7189633846282959,0.7189633846282959,1.0,1.0,-1.459211349487305,0.6178179979324341,0.8413934111595154,0.2625200450420379,0.0,0.0,0.6880068182945251,82.48766326904297,47.0,-12.486804962158203,-16868.2109375,381.1697082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1417541503906,309.3309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18316.4765625,18000.0,0.0,0.0,0.3930990993976593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8376402854919434,0.8376486897468567,-8.402972525800578e-06,0.0,0.0003989456163253,0.0,0.0,85.15190124511719,0.0,0.0,0.0,0.5020391345024109,4.0,0.0,1.0
565980,293.1603088378906,297.1499938964844,293.1499938964844,0.1143542900681495,-2549.894287109375,304.1523742675781,0.7190777659416199,0.1797010898590088,0.1637562066316604,294.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.4471949934959411,0.050000000745058,0.0497383996844291,293.2786865234375,297.1499938964844,293.1499938964844,0.2965445220470428,-4232.76171875,304.1693420410156,0.9236835837364196,0.3859011232852936,0.2714735567569732,293.2181701660156,297.1499938964844,293.1499938964844,0.4055307805538177,-7317.69970703125,304.19659423828125,0.9990000128746032,0.5175031423568726,0.4683562517166137,293.2713928222656,297.1499938964844,293.1499938964844,0.0121453534811735,-3398.50146484375,303.1925354003906,0.4471949934959411,0.050000000745058,0.235937550663948,291.2637939453125,291.1499938964844,260.0416259765625,258.4330749511719,279.8249206542969,294.2951354980469,291.2689208984375,1.0,0.3160908222198486,0.7183521389961243,0.7183521389961243,1.0,1.0,-1.4272454977035522,0.6031048893928528,0.8241406679153442,0.2548636794090271,0.0,0.0,0.6728493571281433,73.71910095214844,35.0,31.17634010314941,-16521.234375,344.0628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3063659667969,309.4195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18327.982421875,18000.0,0.0,0.0,0.3871672451496124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077255487442017,0.8077336549758911,-8.106682798825204e-06,0.0,0.000392925547203,0.0,0.0,78.49727630615234,0.0,0.0,0.0,0.4891356527805328,4.0,0.0,1.0
566040,293.1603088378906,297.1499938964844,293.1499938964844,0.1143542900681495,-2549.894287109375,304.1523742675781,0.7190777659416199,0.1797010898590088,0.1637562066316604,294.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585754394531,0.4471949934959411,0.050000000745058,0.0497383996844291,293.2786865234375,297.1499938964844,293.1499938964844,0.2965445220470428,-4232.76171875,304.1693420410156,0.9236835837364196,0.3859011232852936,0.2714735567569732,293.2181701660156,297.1499938964844,293.1499938964844,0.4055307805538177,-7317.69970703125,304.19659423828125,0.9990000128746032,0.5175031423568726,0.4683562517166137,293.2713928222656,297.1499938964844,293.1499938964844,0.0121453534811735,-3398.50146484375,303.1925354003906,0.4471949934959411,0.050000000745058,0.235937550663948,291.2637939453125,291.1499938964844,260.0416259765625,258.4330749511719,279.8249206542969,294.2951354980469,291.2689208984375,1.0,0.3160908222198486,0.7183521389961243,0.7183521389961243,1.0,1.0,-1.4272454977035522,0.6031048893928528,0.8241406679153442,0.2548636794090271,0.0,0.0,0.6728493571281433,73.71910095214844,35.0,31.17634010314941,-16521.234375,344.0628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3063659667969,309.4195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18327.982421875,18000.0,0.0,0.0,0.3871672451496124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077255487442017,0.8077336549758911,-8.106682798825204e-06,0.0,0.000392925547203,0.0,0.0,78.49727630615234,0.0,0.0,0.0,0.4891356527805328,4.0,0.0,1.0
566100,293.16485595703125,297.1499938964844,293.1499938964844,0.1135773286223411,-2535.327880859375,304.15338134765625,0.7259600162506104,0.1786846816539764,0.1631795167922973,294.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2867431640625,0.4550758004188537,0.050000000745058,0.049586396664381,293.2793273925781,297.1499938964844,293.1499938964844,0.2939639389514923,-4202.9970703125,304.1705017089844,0.9342204928398132,0.3841491341590881,0.2701568305492401,293.1959533691406,297.1499938964844,293.1499938964844,0.3888753056526184,-7069.423828125,304.2183532714844,0.9990000128746032,0.5209946036338806,0.4526964128017425,293.2708740234375,297.1499938964844,293.1499938964844,0.0120152626186609,-3375.064208984375,303.1753845214844,0.4550758004188537,0.050000000745058,0.2352165132761001,291.2934875488281,291.1499938964844,260.05535888671875,258.4453125,279.85211181640625,294.30133056640625,291.2978515625,1.0,0.3089337646961212,0.7180465459823608,0.7180465459823608,1.0,1.0,-1.405229568481445,0.5930595993995667,0.8121699094772339,0.249534010887146,0.0,0.0,0.6602820754051208,69.46406555175781,35.0,51.51157379150391,-16273.62890625,323.5790100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41082763671875,309.4603881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18435.546875,18000.0,0.0,0.0,0.3837079107761383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7851808667182922,0.7851887941360474,-7.912935870990623e-06,0.0,0.000389414752135,0.0,0.0,73.90302276611328,0.0,0.0,0.0,0.4797157049179077,4.0,0.0,1.0
566160,293.17333984375,297.1499938964844,293.1499938964844,0.1121350899338722,-2508.7333984375,304.1553955078125,0.7322070598602295,0.1768358498811721,0.1617276072502136,294.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3112487792969,0.4639973640441894,0.050000000745058,0.0494334734976291,293.2799987792969,297.1499938964844,293.1499938964844,0.2915301024913788,-4175.04443359375,304.17120361328125,0.9456324577331544,0.3823770582675934,0.2688207924365997,293.16619873046875,297.1499938964844,293.1499938964844,0.3715943098068237,-6812.48828125,304.2373046875,0.9990000128746032,0.5262477397918701,0.436373621225357,293.2697448730469,297.1499938964844,293.1499938964844,0.0118961418047547,-3353.77587890625,303.15936279296875,0.4639973640441894,0.050000000745058,0.2344911098480224,291.31658935546875,291.1499938964844,260.0690002441406,258.45751953125,279.8798217773437,294.3067626953125,291.32012939453125,1.0,0.3013694286346435,0.7178589105606079,0.7178589105606079,1.0,1.0,-1.381234884262085,0.5821705460548401,0.7990642786026001,0.243784561753273,0.0,0.0,0.6468395590782166,65.15753173828125,38.0,55.98115921020508,-15989.0556640625,302.6870422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5373229980469,309.4992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18518.384765625,18000.0,0.0,0.0,0.3797974586486816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7579129934310913,0.7579206824302673,-7.676158020331059e-06,0.0,0.0003854461247101,0.0,0.0,68.55130767822266,0.0,0.0,0.0,0.4685554206371307,4.0,0.0,1.0
