time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566220,293.1891174316406,297.1499938964844,293.1499938964844,0.1088110953569412,-2447.85205078125,304.1590576171875,0.7390592694282532,0.1730273962020874,0.1580328941345214,294.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.4752797782421112,0.050000000745058,0.0492309853434562,293.2816772460937,297.1499938964844,293.1499938964844,0.2872834801673889,-4126.70166015625,304.171142578125,0.9605888724327089,0.3787463903427124,0.2661705613136291,293.10009765625,297.1499938964844,293.1499938964844,0.3471869230270386,-6453.48583984375,304.2481384277344,0.9990000128746032,0.5392424464225769,0.4137636721134186,293.2667236328125,297.1499938964844,293.1499938964844,0.0117284581065177,-3324.990478515625,303.12841796875,0.4752797782421112,0.050000000745058,0.2335305958986282,291.34051513671875,291.1499938964844,260.09600830078125,258.4815979003906,279.9258117675781,294.3170166015625,291.3401794433594,1.0,0.2910543084144592,0.7174836993217468,0.7174836993217468,1.0,1.0,-1.3450697660446167,0.5658219456672668,0.7792478799819946,0.2350533902645111,0.0,0.0,0.6193093657493591,59.388179779052734,56.0,26.836959838867188,-15469.4541015625,274.0284729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8453369140625,309.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18571.306640625,18000.0,0.0,0.0,0.3705687522888183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6981951594352722,0.6982023119926453,-7.160088443924906e-06,0.0,0.0003760801628232,0.0,0.0,57.67836380004883,0.0,0.0,0.0,0.4445199370384216,4.0,0.0,1.0
566280,293.1891174316406,297.1499938964844,293.1499938964844,0.1088110953569412,-2447.85205078125,304.1590576171875,0.7390592694282532,0.1730273962020874,0.1580328941345214,294.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.4752797782421112,0.050000000745058,0.0492309853434562,293.2816772460937,297.1499938964844,293.1499938964844,0.2872834801673889,-4126.70166015625,304.171142578125,0.9605888724327089,0.3787463903427124,0.2661705613136291,293.10009765625,297.1499938964844,293.1499938964844,0.3471869230270386,-6453.48583984375,304.2481384277344,0.9990000128746032,0.5392424464225769,0.4137636721134186,293.2667236328125,297.1499938964844,293.1499938964844,0.0117284581065177,-3324.990478515625,303.12841796875,0.4752797782421112,0.050000000745058,0.2335305958986282,291.34051513671875,291.1499938964844,260.09600830078125,258.4815979003906,279.9258117675781,294.3170166015625,291.3401794433594,1.0,0.2910543084144592,0.7174836993217468,0.7174836993217468,1.0,1.0,-1.3450697660446167,0.5658219456672668,0.7792478799819946,0.2350533902645111,0.0,0.0,0.6193093657493591,59.388179779052734,56.0,26.836959838867188,-15469.4541015625,274.0284729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8453369140625,309.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18571.306640625,18000.0,0.0,0.0,0.3705687522888183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6981951594352722,0.6982023119926453,-7.160088443924906e-06,0.0,0.0003760801628232,0.0,0.0,57.67836380004883,0.0,0.0,0.0,0.4445199370384216,4.0,0.0,1.0
566340,293.195556640625,297.1499938964844,293.1499938964844,0.1070232093334198,-2416.000244140625,304.1589050292969,0.736747145652771,0.1707082688808441,0.1555509567260742,294.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145751953125,0.4763544499874115,0.050000000745058,0.0492104701697826,293.2837219238281,297.1499938964844,293.1499938964844,0.2845563292503357,-4096.84228515625,304.1685791015625,0.9592239260673524,0.3749931156635284,0.2635713219642639,293.0521545410156,297.1499938964844,293.1499938964844,0.3439818024635315,-6419.68359375,304.2198486328125,0.9990000128746032,0.550295352935791,0.411394327878952,293.2637939453125,297.1499938964844,293.1499938964844,0.0116877350956201,-3323.448974609375,303.0935974121094,0.4763544499874115,0.050000000745058,0.2334332913160324,291.3078308105469,291.1499938964844,260.1224975585937,258.5052490234375,279.9515075683594,294.32647705078125,291.3016357421875,1.0,0.2899375855922699,0.7171084880828857,0.7171084880828857,1.0,1.0,-1.3359687328338623,0.5616793632507324,0.7742894291877747,0.2327140718698501,0.0,0.0,0.5996528267860413,58.70677947998047,74.0,-43.998966217041016,-15162.96484375,268.7777404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15875244140625,309.5739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18435.376953125,18000.0,0.0,0.0,0.3600085973739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6481441855430603,0.6481508612632751,-6.720149940520059e-06,0.0,0.0003653629682958,0.0,0.0,49.372314453125,0.0,0.0,0.0,0.4247560203075409,4.0,0.0,1.0
566400,293.195556640625,297.1499938964844,293.1499938964844,0.1070232093334198,-2416.000244140625,304.1589050292969,0.736747145652771,0.1707082688808441,0.1555509567260742,294.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145751953125,0.4763544499874115,0.050000000745058,0.0492104701697826,293.2837219238281,297.1499938964844,293.1499938964844,0.2845563292503357,-4096.84228515625,304.1685791015625,0.9592239260673524,0.3749931156635284,0.2635713219642639,293.0521545410156,297.1499938964844,293.1499938964844,0.3439818024635315,-6419.68359375,304.2198486328125,0.9990000128746032,0.550295352935791,0.411394327878952,293.2637939453125,297.1499938964844,293.1499938964844,0.0116877350956201,-3323.448974609375,303.0935974121094,0.4763544499874115,0.050000000745058,0.2334332913160324,291.3078308105469,291.1499938964844,260.1224975585937,258.5052490234375,279.9515075683594,294.32647705078125,291.3016357421875,1.0,0.2899375855922699,0.7171084880828857,0.7171084880828857,1.0,1.0,-1.3359687328338623,0.5616793632507324,0.7742894291877747,0.2327140718698501,0.0,0.0,0.5996528267860413,58.70677947998047,74.0,-43.998966217041016,-15162.96484375,268.7777404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15875244140625,309.5739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18435.376953125,18000.0,0.0,0.0,0.3600085973739624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6481441855430603,0.6481508612632751,-6.720149940520059e-06,0.0,0.0003653629682958,0.0,0.0,49.372314453125,0.0,0.0,0.0,0.4247560203075409,4.0,0.0,1.0
566460,293.19342041015625,297.1499938964844,293.1499938964844,0.106986254453659,-2416.99365234375,304.15594482421875,0.727829098701477,0.1699734330177307,0.1546771675348281,294.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380065917969,0.4696732759475708,0.050000000745058,0.0493353977799415,293.2860412597656,297.1499938964844,293.1499938964844,0.2830207347869873,-4081.283935546875,304.1649475097656,0.944064736366272,0.3711349070072174,0.2610009908676147,293.041259765625,297.1499938964844,293.1499938964844,0.3586897552013397,-6657.404296875,304.1717834472656,0.9990000128746032,0.5550593137741089,0.4255509078502655,293.26239013671875,297.1499938964844,293.1499938964844,0.011739045381546,-3342.51220703125,303.0513916015625,0.4696732759475708,0.050000000745058,0.2340258806943893,291.227783203125,291.1499938964844,260.1483459472656,258.5283203125,279.9592590332031,294.3353271484375,291.2198486328125,1.0,0.295888751745224,0.7168856263160706,0.7168856263160706,1.0,1.0,-1.3496804237365725,0.5677952766418457,0.7818851470947266,0.2358604222536087,0.0,0.0,0.5944010615348816,62.10660552978516,92.0,-97.82662963867188,-15140.9638671875,282.16864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3586730957031,309.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18176.751953125,18000.0,0.0,0.0,0.3495181500911712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255266666412354,0.6255331635475159,-6.486730399046792e-06,0.0,0.0003547164960764,0.0,0.0,45.67131042480469,0.0,0.0,0.0,0.4155523478984833,4.0,0.0,1.0
566520,293.19342041015625,297.1499938964844,293.1499938964844,0.106986254453659,-2416.99365234375,304.15594482421875,0.727829098701477,0.1699734330177307,0.1546771675348281,294.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380065917969,0.4696732759475708,0.050000000745058,0.0493353977799415,293.2860412597656,297.1499938964844,293.1499938964844,0.2830207347869873,-4081.283935546875,304.1649475097656,0.944064736366272,0.3711349070072174,0.2610009908676147,293.041259765625,297.1499938964844,293.1499938964844,0.3586897552013397,-6657.404296875,304.1717834472656,0.9990000128746032,0.5550593137741089,0.4255509078502655,293.26239013671875,297.1499938964844,293.1499938964844,0.011739045381546,-3342.51220703125,303.0513916015625,0.4696732759475708,0.050000000745058,0.2340258806943893,291.227783203125,291.1499938964844,260.1483459472656,258.5283203125,279.9592590332031,294.3353271484375,291.2198486328125,1.0,0.295888751745224,0.7168856263160706,0.7168856263160706,1.0,1.0,-1.3496804237365725,0.5677952766418457,0.7818851470947266,0.2358604222536087,0.0,0.0,0.5944010615348816,62.10660552978516,92.0,-97.82662963867188,-15140.9638671875,282.16864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3586730957031,309.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18176.751953125,18000.0,0.0,0.0,0.3495181500911712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255266666412354,0.6255331635475159,-6.486730399046792e-06,0.0,0.0003547164960764,0.0,0.0,45.67131042480469,0.0,0.0,0.0,0.4155523478984833,4.0,0.0,1.0
566580,293.1859130859375,297.1499938964844,293.1499938964844,0.1080857366323471,-2438.900390625,304.1521301269531,0.7146750092506409,0.1703886091709137,0.1550395041704177,294.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4554604887962341,0.050000000745058,0.0495797470211982,293.28863525390625,297.1499938964844,293.1499938964844,0.2817547619342804,-4068.672119140625,304.162109375,0.9188385605812072,0.3671647012233734,0.2584424018859863,293.0673522949219,297.1499938964844,293.1499938964844,0.3867665827274322,-7090.58935546875,304.11767578125,0.9990000128746032,0.5525968074798584,0.4519668817520141,293.2636413574219,297.1499938964844,293.1499938964844,0.0118296463042497,-3370.088134765625,303.00103759765625,0.4554604887962341,0.050000000745058,0.2351849675178527,291.1373596191406,291.1499938964844,260.1734313964844,258.5507202148437,279.9542236328125,294.34442138671875,291.12939453125,1.0,0.30731201171875,0.7166627645492554,0.7166627645492554,1.0,1.0,-1.3804326057434082,0.5815940499305725,0.7988385558128357,0.2430683821439743,0.0,0.0,0.6020886301994324,68.83685302734375,110.0,-118.9496078491211,-15354.259765625,310.99029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3499450683594,309.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.8671875,18000.0,0.0,0.0,0.3407116234302521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302322745323181,0.6302387118339539,-6.467006187449442e-06,0.0,0.0003457790007814,0.0,0.0,46.0374870300293,0.0,0.0,0.0,0.416793942451477,4.0,0.0,1.0
566640,293.1859130859375,297.1499938964844,293.1499938964844,0.1080857366323471,-2438.900390625,304.1521301269531,0.7146750092506409,0.1703886091709137,0.1550395041704177,294.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4554604887962341,0.050000000745058,0.0495797470211982,293.28863525390625,297.1499938964844,293.1499938964844,0.2817547619342804,-4068.672119140625,304.162109375,0.9188385605812072,0.3671647012233734,0.2584424018859863,293.0673522949219,297.1499938964844,293.1499938964844,0.3867665827274322,-7090.58935546875,304.11767578125,0.9990000128746032,0.5525968074798584,0.4519668817520141,293.2636413574219,297.1499938964844,293.1499938964844,0.0118296463042497,-3370.088134765625,303.00103759765625,0.4554604887962341,0.050000000745058,0.2351849675178527,291.1373596191406,291.1499938964844,260.1734313964844,258.5507202148437,279.9542236328125,294.34442138671875,291.12939453125,1.0,0.30731201171875,0.7166627645492554,0.7166627645492554,1.0,1.0,-1.3804326057434082,0.5815940499305725,0.7988385558128357,0.2430683821439743,0.0,0.0,0.6020886301994324,68.83685302734375,110.0,-118.9496078491211,-15354.259765625,310.99029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3499450683594,309.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.8671875,18000.0,0.0,0.0,0.3407116234302521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302322745323181,0.6302387118339539,-6.467006187449442e-06,0.0,0.0003457790007814,0.0,0.0,46.0374870300293,0.0,0.0,0.0,0.416793942451477,4.0,0.0,1.0
566700,293.1806640625,297.1499938964844,293.1499938964844,0.108960174024105,-2455.733642578125,304.150146484375,0.7067479491233826,0.1709616035223007,0.1555955410003662,294.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.4470345079898834,0.050000000745058,0.0497420541942119,293.2900390625,297.1499938964844,293.1499938964844,0.2811150848865509,-4062.174072265625,304.1610717773437,0.904822587966919,0.3651348054409027,0.2571618556976318,293.0928649902344,297.1499938964844,293.1499938964844,0.4048343598842621,-7363.22265625,304.0907287597656,0.9990000128746032,0.5486414432525635,0.4686920344829559,293.2654724121094,297.1499938964844,293.1499938964844,0.0118824345991015,-3385.516357421875,302.9722595214844,0.4470345079898834,0.050000000745058,0.2359548807144165,291.09228515625,291.1499938964844,260.1856384277344,258.5616455078125,279.9480285644531,294.34930419921875,291.08465576171875,1.0,0.3146311342716217,0.7165513634681702,0.7165513634681702,1.0,1.0,-1.4007568359375,0.590745210647583,0.8100116848945618,0.2478648275136947,0.0,0.0,0.6104543209075928,73.31346130371094,110.0,-121.51306915283205,-15529.38671875,330.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2514343261719,309.4678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.173828125,18000.0,0.0,0.0,0.3373868465423584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6420889496803284,0.6420955061912537,-6.531997314596083e-06,0.0,0.0003424047608859,0.0,0.0,47.63373947143555,0.0,0.0,0.0,0.4211047291755676,4.0,0.0,1.0
566760,293.1743469238281,297.1499938964844,293.1499938964844,0.1100456416606903,-2476.34765625,304.1481628417969,0.6984076499938965,0.1718147099018097,0.1564039438962936,294.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.4385778903961181,0.050000000745058,0.0499288067221641,293.29150390625,297.1499938964844,293.1499938964844,0.2804356217384338,-4055.130859375,304.1603088378906,0.8912869095802307,0.3630744516849518,0.2558780610561371,293.1257629394531,297.1499938964844,293.1499938964844,0.4251024723052978,-7664.75537109375,304.0646667480469,0.9990000128746032,0.5429136753082275,0.4872264862060547,293.26812744140625,297.1499938964844,293.1499938964844,0.0119374394416809,-3401.468994140625,302.9408569335937,0.4385778903961181,0.050000000745058,0.2368407547473907,291.048583984375,291.1499938964844,260.1976318359375,258.57232666015625,279.9415588378906,294.3544616699219,291.0414123535156,1.0,0.3228049278259277,0.7161054015159607,0.7161054015159607,1.0,1.0,-1.423721194267273,0.6010344624519348,0.8226867318153381,0.2532289624214172,0.0,0.0,0.6215969324111938,78.46411895751953,113.0,-120.51757049560548,-15738.8720703125,353.8843078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08807373046875,309.38348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17696.677734375,18000.0,0.0,0.0,0.3349716961383819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599579453468323,0.6599646210670471,-6.646935617027339e-06,0.0,0.0003399536944925,0.0,0.0,50.20474243164063,0.0,0.0,0.0,0.4278323352336883,4.0,0.0,1.0
566820,293.1566162109375,297.1499938964844,293.1499938964844,0.1129273250699043,-2529.884033203125,304.1439514160156,0.6855835914611816,0.1747828871011734,0.159104436635971,294.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901123046875,0.4249792695045471,0.050000000745058,0.0503001846373081,293.2941589355469,297.1499938964844,293.1499938964844,0.2783867418766022,-4032.3837890625,304.1603698730469,0.86757892370224,0.358949214220047,0.2532771527767181,293.20025634765625,297.1499938964844,293.1499938964844,0.4455282092094421,-7961.91259765625,304.0627136230469,0.9915371537208556,0.5284066200256348,0.5044668912887573,293.27545166015625,297.1499938964844,293.1499938964844,0.0120077533647418,-3424.5634765625,302.8729553222656,0.4249792695045471,0.050000000745058,0.238602414727211,290.9857482910156,291.1499938964844,260.2208251953125,258.593017578125,279.941650390625,294.356201171875,290.9846496582031,1.0,0.3349969685077667,0.7152134776115417,0.7152134776115417,1.0,1.0,-1.4455935955047607,0.610650897026062,0.8349426984786987,0.2585129737854004,0.0,0.0,0.6484065651893616,88.28813934326172,116.0,-72.30109405517578,-16039.830078125,389.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5943908691406,309.1913146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17502.3046875,18000.0,0.0,0.0,0.3330844044685364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7107170820236206,0.7107241153717041,-7.025467311905231e-06,0.0,0.0003380383423063,0.0,0.0,58.30104446411133,0.0,0.0,0.0,0.4476762115955353,4.0,0.0,1.0
566880,293.1566162109375,297.1499938964844,293.1499938964844,0.1129273250699043,-2529.884033203125,304.1439514160156,0.6855835914611816,0.1747828871011734,0.159104436635971,294.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901123046875,0.4249792695045471,0.050000000745058,0.0503001846373081,293.2941589355469,297.1499938964844,293.1499938964844,0.2783867418766022,-4032.3837890625,304.1603698730469,0.86757892370224,0.358949214220047,0.2532771527767181,293.20025634765625,297.1499938964844,293.1499938964844,0.4455282092094421,-7961.91259765625,304.0627136230469,0.9915371537208556,0.5284066200256348,0.5044668912887573,293.27545166015625,297.1499938964844,293.1499938964844,0.0120077533647418,-3424.5634765625,302.8729553222656,0.4249792695045471,0.050000000745058,0.238602414727211,290.9857482910156,291.1499938964844,260.2208251953125,258.593017578125,279.941650390625,294.356201171875,290.9846496582031,1.0,0.3349969685077667,0.7152134776115417,0.7152134776115417,1.0,1.0,-1.4455935955047607,0.610650897026062,0.8349426984786987,0.2585129737854004,0.0,0.0,0.6484065651893616,88.28813934326172,116.0,-72.30109405517578,-16039.830078125,389.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5943908691406,309.1913146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17502.3046875,18000.0,0.0,0.0,0.3330844044685364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7107170820236206,0.7107241153717041,-7.025467311905231e-06,0.0,0.0003380383423063,0.0,0.0,58.30104446411133,0.0,0.0,0.0,0.4476762115955353,4.0,0.0,1.0
566940,293.1510925292969,297.1499938964844,293.1499938964844,0.1142980232834816,-2554.022216796875,304.1438293457031,0.6732447743415833,0.1757661998271942,0.161008596420288,294.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116271972656,0.4141755700111389,0.050000000745058,0.050687026232481,293.2970275878906,297.1499938964844,293.1499938964844,0.2741202116012573,-3982.18505859375,304.1640319824219,0.8469623923301697,0.3547137677669525,0.2506563365459442,293.2356262207031,297.1499938964844,293.1499938964844,0.4383446872234344,-7829.79541015625,304.1034545898437,0.967769980430603,0.5198862552642822,0.4951078295707702,293.2835693359375,297.1499938964844,293.1499938964844,0.011983223259449,-3423.319091796875,302.8092041015625,0.4141755700111389,0.050000000745058,0.2404374331235885,291.0155944824219,291.1499938964844,260.24285888671875,258.6126708984375,279.95953369140625,294.3509521484375,291.0180358886719,1.0,0.3437257707118988,0.7143215537071228,0.7143215537071228,1.0,1.0,-1.4376976490020752,0.6068321466445923,0.8308655619621277,0.2564443051815033,0.0,0.0,0.6647119522094727,97.93614196777344,104.0,12.86269474029541,-16038.8193359375,408.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0338439941406,308.9494323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17602.943359375,18000.0,0.0,0.0,0.3340402841567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547649145126343,0.7547723054885864,-7.440213721565669e-06,0.0,0.0003390084311831,0.0,0.0,66.52177429199219,0.0,0.0,0.0,0.4657956063747406,4.0,0.0,1.0
567000,293.1510925292969,297.1499938964844,293.1499938964844,0.1142980232834816,-2554.022216796875,304.1438293457031,0.6732447743415833,0.1757661998271942,0.161008596420288,294.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116271972656,0.4141755700111389,0.050000000745058,0.050687026232481,293.2970275878906,297.1499938964844,293.1499938964844,0.2741202116012573,-3982.18505859375,304.1640319824219,0.8469623923301697,0.3547137677669525,0.2506563365459442,293.2356262207031,297.1499938964844,293.1499938964844,0.4383446872234344,-7829.79541015625,304.1034545898437,0.967769980430603,0.5198862552642822,0.4951078295707702,293.2835693359375,297.1499938964844,293.1499938964844,0.011983223259449,-3423.319091796875,302.8092041015625,0.4141755700111389,0.050000000745058,0.2404374331235885,291.0155944824219,291.1499938964844,260.24285888671875,258.6126708984375,279.95953369140625,294.3509521484375,291.0180358886719,1.0,0.3437257707118988,0.7143215537071228,0.7143215537071228,1.0,1.0,-1.4376976490020752,0.6068321466445923,0.8308655619621277,0.2564443051815033,0.0,0.0,0.6647119522094727,97.93614196777344,104.0,12.86269474029541,-16038.8193359375,408.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0338439941406,308.9494323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17602.943359375,18000.0,0.0,0.0,0.3340402841567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7547649145126343,0.7547723054885864,-7.440213721565669e-06,0.0,0.0003390084311831,0.0,0.0,66.52177429199219,0.0,0.0,0.0,0.4657956063747406,4.0,0.0,1.0
567060,293.1518859863281,297.1499938964844,293.1499938964844,0.1141607537865638,-2550.819091796875,304.1461181640625,0.6692378520965576,0.1755808293819427,0.1610819399356842,294.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4114086329936981,0.050000000745058,0.0508029498159885,293.2999572753906,297.1499938964844,293.1499938964844,0.2696127891540527,-3929.35791015625,304.1668395996094,0.8391757607460022,0.3503946661949157,0.2477447390556335,293.2470703125,297.1499938964844,293.1499938964844,0.4337233304977417,-7752.744140625,304.1263122558594,0.9588319659233092,0.5153689384460449,0.4903141260147095,293.290283203125,297.1499938964844,293.1499938964844,0.0118664326146245,-3405.787109375,302.7465209960937,0.4114086329936981,0.050000000745058,0.2409873157739639,291.04052734375,291.1499938964844,260.2636413574219,258.6311950683594,279.9981689453125,294.38232421875,291.042724609375,1.0,0.3450530171394348,0.7134695649147034,0.7134695649147034,1.0,1.0,-1.4293352365493774,0.6028177738189697,0.8265174031257629,0.2542652189731598,0.0,0.0,0.6776300072669983,100.71595764160156,92.0,29.796615600585938,-15940.8603515625,410.7008972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,308.68292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17686.5625,18000.0,0.0,0.0,0.3365454971790313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7862607836723328,0.7862685322761536,-7.753857971692923e-06,0.0,0.0003415508836042,0.0,0.0,72.91938781738281,0.0,0.0,0.0,0.4792048037052154,4.0,0.0,1.0
567120,293.1518859863281,297.1499938964844,293.1499938964844,0.1141607537865638,-2550.819091796875,304.1461181640625,0.6692378520965576,0.1755808293819427,0.1610819399356842,294.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4114086329936981,0.050000000745058,0.0508029498159885,293.2999572753906,297.1499938964844,293.1499938964844,0.2696127891540527,-3929.35791015625,304.1668395996094,0.8391757607460022,0.3503946661949157,0.2477447390556335,293.2470703125,297.1499938964844,293.1499938964844,0.4337233304977417,-7752.744140625,304.1263122558594,0.9588319659233092,0.5153689384460449,0.4903141260147095,293.290283203125,297.1499938964844,293.1499938964844,0.0118664326146245,-3405.787109375,302.7465209960937,0.4114086329936981,0.050000000745058,0.2409873157739639,291.04052734375,291.1499938964844,260.2636413574219,258.6311950683594,279.9981689453125,294.38232421875,291.042724609375,1.0,0.3450530171394348,0.7134695649147034,0.7134695649147034,1.0,1.0,-1.4293352365493774,0.6028177738189697,0.8265174031257629,0.2542652189731598,0.0,0.0,0.6776300072669983,100.71595764160156,92.0,29.796615600585938,-15940.8603515625,410.7008972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,308.68292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17686.5625,18000.0,0.0,0.0,0.3365454971790313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7862607836723328,0.7862685322761536,-7.753857971692923e-06,0.0,0.0003415508836042,0.0,0.0,72.91938781738281,0.0,0.0,0.0,0.4792048037052154,4.0,0.0,1.0
567180,293.1544494628906,297.1499938964844,293.1499938964844,0.1135635301470756,-2539.36328125,304.1484069824219,0.67144376039505,0.1750214546918869,0.1606316864490509,294.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.4133324027061462,0.050000000745058,0.0507217124104499,293.3023681640625,297.1499938964844,293.1499938964844,0.2649221122264862,-3874.398193359375,304.1690368652344,0.8391236066818237,0.3461066484451294,0.2446974664926529,293.25018310546875,297.1499938964844,293.1499938964844,0.4301397800445556,-7695.1025390625,304.1399841308594,0.9606966972351074,0.5122699737548828,0.4870781898498535,293.29498291015625,297.1499938964844,293.1499938964844,0.0116868074983358,-3376.10546875,302.687255859375,0.4133324027061462,0.050000000745058,0.2406019568443298,291.0652770996094,291.1499938964844,260.28302001953125,258.64849853515625,280.0303955078125,294.4036865234375,291.067138671875,1.0,0.3417227864265442,0.7126175165176392,0.7126175165176392,1.0,1.0,-1.4206920862197876,0.5986793041229248,0.8220127820968628,0.2520253658294678,0.0,0.0,0.6872137784957886,98.49929809570312,80.0,32.61713790893555,-15832.52734375,400.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,308.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17757.44921875,18000.0,0.0,0.0,0.3398972451686859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8108728528022766,0.8108808398246765,-8.008591066754889e-06,0.0,0.0003449524811003,0.0,0.0,78.23220825195312,0.0,0.0,0.0,0.4897704124450683,4.0,0.0,1.0
567240,293.1544494628906,297.1499938964844,293.1499938964844,0.1135635301470756,-2539.36328125,304.1484069824219,0.67144376039505,0.1750214546918869,0.1606316864490509,294.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626220703125,0.4133324027061462,0.050000000745058,0.0507217124104499,293.3023681640625,297.1499938964844,293.1499938964844,0.2649221122264862,-3874.398193359375,304.1690368652344,0.8391236066818237,0.3461066484451294,0.2446974664926529,293.25018310546875,297.1499938964844,293.1499938964844,0.4301397800445556,-7695.1025390625,304.1399841308594,0.9606966972351074,0.5122699737548828,0.4870781898498535,293.29498291015625,297.1499938964844,293.1499938964844,0.0116868074983358,-3376.10546875,302.687255859375,0.4133324027061462,0.050000000745058,0.2406019568443298,291.0652770996094,291.1499938964844,260.28302001953125,258.64849853515625,280.0303955078125,294.4036865234375,291.067138671875,1.0,0.3417227864265442,0.7126175165176392,0.7126175165176392,1.0,1.0,-1.4206920862197876,0.5986793041229248,0.8220127820968628,0.2520253658294678,0.0,0.0,0.6872137784957886,98.49929809570312,80.0,32.61713790893555,-15832.52734375,400.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,308.45928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17757.44921875,18000.0,0.0,0.0,0.3398972451686859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8108728528022766,0.8108808398246765,-8.008591066754889e-06,0.0,0.0003449524811003,0.0,0.0,78.23220825195312,0.0,0.0,0.0,0.4897704124450683,4.0,0.0,1.0
567300,293.1567077636719,297.1499938964844,293.1499938964844,0.1130474656820297,-2529.728271484375,304.1496276855469,0.6739902496337891,0.1745207756757736,0.1601435393095016,294.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0737609863281,0.4155586361885071,0.050000000745058,0.0506320372223854,293.3033752441406,297.1499938964844,293.1499938964844,0.2625694572925567,-3846.83837890625,304.1698303222656,0.8410931825637817,0.3439785242080688,0.2431484460830688,293.2503662109375,297.1499938964844,293.1499938964844,0.42850461602211,-7669.56787109375,304.144775390625,0.9643187522888184,0.5109627842903137,0.4856993556022644,293.2967529296875,297.1499938964844,293.1499938964844,0.0115838078781962,-3358.611083984375,302.65850830078125,0.4155586361885071,0.050000000745058,0.2401765882968902,291.07635498046875,291.1499938964844,260.2921447753906,258.6566162109375,280.0439758300781,294.4096984863281,291.0783386230469,1.0,0.3387898206710815,0.7121915221214294,0.7121915221214294,1.0,1.0,-1.4159730672836304,0.5964311957359314,0.819541871547699,0.2508137226104736,0.0,0.0,0.6910139322280884,96.14196014404295,80.0,32.7092170715332,-15778.693359375,392.7816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,308.3705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17787.86328125,18000.0,0.0,0.0,0.3417211771011352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208417296409607,0.8208498358726501,-8.114246156765148e-06,0.0,0.000346803542925,0.0,0.0,80.46517944335938,0.0,0.0,0.0,0.4940815567970276,4.0,0.0,1.0
567360,293.158935546875,297.1499938964844,293.1499938964844,0.1124492883682251,-2518.604736328125,304.1507873535156,0.6774685978889465,0.1739986687898636,0.159574419260025,294.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.4185713231563568,0.050000000745058,0.0505179315805435,293.3042907714844,297.1499938964844,293.1499938964844,0.2601795196533203,-3818.79931640625,304.1705627441406,0.8442097902297974,0.3418586552143097,0.2415877878665924,293.25006103515625,297.1499938964844,293.1499938964844,0.4268555641174316,-7644.26123046875,304.1487121582031,0.9692940711975098,0.5097495317459106,0.484403908252716,293.2982788085937,297.1499938964844,293.1499938964844,0.0114733288064599,-3339.398681640625,302.63037109375,0.4185713231563568,0.050000000745058,0.2396353185176849,291.0885009765625,291.1499938964844,260.30084228515625,258.6643981933594,280.056640625,294.41552734375,291.0906677246094,1.0,0.3351994156837463,0.7119197249412537,0.7119197249412537,1.0,1.0,-1.4110746383666992,0.5941396951675415,0.8169348835945129,0.2495969384908676,0.0,0.0,0.6939046382904053,93.16307067871094,68.0,33.9388542175293,-15726.1064453125,383.1595153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8333740234375,308.2980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17821.796875,18000.0,0.0,0.0,0.3435660004615783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8291402459144592,0.8291484117507935,-8.205067388189491e-06,0.0,0.0003486758214421,0.0,0.0,82.37367248535156,0.0,0.0,0.0,0.497682511806488,4.0,0.0,1.0
567420,293.1627502441406,297.1499938964844,293.1499938964844,0.1111868992447853,-2495.175048828125,304.1526184082031,0.6873118281364441,0.1729942709207534,0.1583900600671768,294.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.4271204173564911,0.050000000745058,0.0502347759902477,293.3058166503906,297.1499938964844,293.1499938964844,0.2553267478942871,-3761.738037109375,304.1717834472656,0.853728175163269,0.3376359045505523,0.2384395897388458,293.24859619140625,297.1499938964844,293.1499938964844,0.4234991073608398,-7593.77490234375,304.1546630859375,0.9822518825531006,0.5075110197067261,0.4819653034210205,293.3006591796875,297.1499938964844,293.1499938964844,0.0112377880141139,-3297.284423828125,302.575439453125,0.4271204173564911,0.050000000745058,0.2382921427488327,291.11492919921875,291.1499938964844,260.3170471191406,258.6788635253906,280.0810852050781,294.4266967773437,291.1173400878906,1.0,0.3264489471912384,0.7113762497901917,0.7113762497901917,1.0,1.0,-1.4009937047958374,0.5894368886947632,0.811556875705719,0.2471063733100891,0.0,0.0,0.6968364119529724,85.80980682373047,56.0,36.9530029296875,-15621.8828125,360.6350402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64617919921875,308.1988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.884765625,18000.0,0.0,0.0,0.3471125960350036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8397753834724426,0.8397837281227112,-8.330961463798303e-06,0.0,0.0003522751794662,0.0,0.0,84.9300537109375,0.0,0.0,0.0,0.5023577809333801,4.0,0.0,1.0
567480,293.1627502441406,297.1499938964844,293.1499938964844,0.1111868992447853,-2495.175048828125,304.1526184082031,0.6873118281364441,0.1729942709207534,0.1583900600671768,294.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.4271204173564911,0.050000000745058,0.0502347759902477,293.3058166503906,297.1499938964844,293.1499938964844,0.2553267478942871,-3761.738037109375,304.1717834472656,0.853728175163269,0.3376359045505523,0.2384395897388458,293.24859619140625,297.1499938964844,293.1499938964844,0.4234991073608398,-7593.77490234375,304.1546630859375,0.9822518825531006,0.5075110197067261,0.4819653034210205,293.3006591796875,297.1499938964844,293.1499938964844,0.0112377880141139,-3297.284423828125,302.575439453125,0.4271204173564911,0.050000000745058,0.2382921427488327,291.11492919921875,291.1499938964844,260.3170471191406,258.6788635253906,280.0810852050781,294.4266967773437,291.1173400878906,1.0,0.3264489471912384,0.7113762497901917,0.7113762497901917,1.0,1.0,-1.4009937047958374,0.5894368886947632,0.811556875705719,0.2471063733100891,0.0,0.0,0.6968364119529724,85.80980682373047,56.0,36.9530029296875,-15621.8828125,360.6350402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64617919921875,308.1988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.884765625,18000.0,0.0,0.0,0.3471125960350036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8397753834724426,0.8397837281227112,-8.330961463798303e-06,0.0,0.0003522751794662,0.0,0.0,84.9300537109375,0.0,0.0,0.0,0.5023577809333801,4.0,0.0,1.0
567540,293.16571044921875,297.1499938964844,293.1499938964844,0.1099203377962112,-2471.679443359375,304.1538391113281,0.7010787129402161,0.1720724403858184,0.1572277694940567,294.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.4397460222244262,0.050000000745058,0.0499015040695667,293.30712890625,297.1499938964844,293.1499938964844,0.250416100025177,-3703.81005859375,304.1726989746094,0.8678463101387024,0.3334260284900665,0.2352650165557861,293.2464599609375,297.1499938964844,293.1499938964844,0.4200386106967926,-7542.98193359375,304.1588439941406,0.9976016879081726,0.5054478049278259,0.479658842086792,293.3023986816406,297.1499938964844,293.1499938964844,0.0109921060502529,-3251.986083984375,302.5219421386719,0.4397460222244262,0.050000000745058,0.2367112636566162,291.14337158203125,291.1499938964844,260.3314819335937,258.69171142578125,280.1047058105469,294.437255859375,291.1459045410156,1.0,0.3160751760005951,0.7108327150344849,0.7108327150344849,1.0,1.0,-1.3906702995300293,0.5846284031867981,0.8060418367385864,0.2445687502622604,0.0,0.0,0.6958279013633728,77.18492889404297,44.0,39.35670471191406,-15517.05859375,335.3021850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56121826171875,308.1556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.76953125,18000.0,0.0,0.0,0.3501780331134796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8418800830841064,0.841888427734375,-8.372555384994484e-06,0.0,0.0003553861752152,0.0,0.0,85.56856536865234,0.0,0.0,0.0,0.5033700466156006,4.0,0.0,1.0
567600,293.16571044921875,297.1499938964844,293.1499938964844,0.1099203377962112,-2471.679443359375,304.1538391113281,0.7010787129402161,0.1720724403858184,0.1572277694940567,294.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.4397460222244262,0.050000000745058,0.0499015040695667,293.30712890625,297.1499938964844,293.1499938964844,0.250416100025177,-3703.81005859375,304.1726989746094,0.8678463101387024,0.3334260284900665,0.2352650165557861,293.2464599609375,297.1499938964844,293.1499938964844,0.4200386106967926,-7542.98193359375,304.1588439941406,0.9976016879081726,0.5054478049278259,0.479658842086792,293.3023986816406,297.1499938964844,293.1499938964844,0.0109921060502529,-3251.986083984375,302.5219421386719,0.4397460222244262,0.050000000745058,0.2367112636566162,291.14337158203125,291.1499938964844,260.3314819335937,258.69171142578125,280.1047058105469,294.437255859375,291.1459045410156,1.0,0.3160751760005951,0.7108327150344849,0.7108327150344849,1.0,1.0,-1.3906702995300293,0.5846284031867981,0.8060418367385864,0.2445687502622604,0.0,0.0,0.6958279013633728,77.18492889404297,44.0,39.35670471191406,-15517.05859375,335.3021850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56121826171875,308.1556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.76953125,18000.0,0.0,0.0,0.3501780331134796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8418800830841064,0.841888427734375,-8.372555384994484e-06,0.0,0.0003553861752152,0.0,0.0,85.56856536865234,0.0,0.0,0.0,0.5033700466156006,4.0,0.0,1.0
567660,293.17236328125,297.1499938964844,293.1499938964844,0.1081825718283653,-2439.093505859375,304.155517578125,0.7134721279144287,0.1703515648841858,0.1557934135198593,294.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4531044065952301,0.050000000745058,0.0496232286095619,293.3080749511719,297.1499938964844,293.1499938964844,0.2450490295886993,-3639.79541015625,304.17413330078125,0.8815388083457947,0.3292522728443146,0.2321547865867614,293.2283935546875,297.1499938964844,293.1499938964844,0.3952594101428985,-7170.99755859375,304.1980285644531,0.9990000128746032,0.5065836310386658,0.456495076417923,293.30303955078125,297.1499938964844,293.1499938964844,0.0107567328959703,-3205.1123046875,302.4741516113281,0.4531044065952301,0.050000000745058,0.235391229391098,291.19610595703125,291.1499938964844,260.343994140625,258.702880859375,280.1457214355469,294.44708251953125,291.2037658691406,1.0,0.303651750087738,0.7103338241577148,0.7103338241577148,1.0,1.0,-1.3556158542633057,0.5686624646186829,0.786953330039978,0.2363924980163574,0.0,0.0,0.6869165301322937,69.52147674560547,32.0,81.78327178955078,-15237.4755859375,301.7320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5922241210937,308.2163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18140.40625,18000.0,0.0,0.0,0.3522112369537353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8321980237960815,0.8322063088417053,-8.307969437737484e-06,0.0,0.0003574496367946,0.0,0.0,83.60726928710938,0.0,0.0,0.0,0.4992491602897644,4.0,0.0,1.0
567720,293.17236328125,297.1499938964844,293.1499938964844,0.1081825718283653,-2439.093505859375,304.155517578125,0.7134721279144287,0.1703515648841858,0.1557934135198593,294.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4531044065952301,0.050000000745058,0.0496232286095619,293.3080749511719,297.1499938964844,293.1499938964844,0.2450490295886993,-3639.79541015625,304.17413330078125,0.8815388083457947,0.3292522728443146,0.2321547865867614,293.2283935546875,297.1499938964844,293.1499938964844,0.3952594101428985,-7170.99755859375,304.1980285644531,0.9990000128746032,0.5065836310386658,0.456495076417923,293.30303955078125,297.1499938964844,293.1499938964844,0.0107567328959703,-3205.1123046875,302.4741516113281,0.4531044065952301,0.050000000745058,0.235391229391098,291.19610595703125,291.1499938964844,260.343994140625,258.702880859375,280.1457214355469,294.44708251953125,291.2037658691406,1.0,0.303651750087738,0.7103338241577148,0.7103338241577148,1.0,1.0,-1.3556158542633057,0.5686624646186829,0.786953330039978,0.2363924980163574,0.0,0.0,0.6869165301322937,69.52147674560547,32.0,81.78327178955078,-15237.4755859375,301.7320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5922241210937,308.2163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18140.40625,18000.0,0.0,0.0,0.3522112369537353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8321980237960815,0.8322063088417053,-8.307969437737484e-06,0.0,0.0003574496367946,0.0,0.0,83.60726928710938,0.0,0.0,0.0,0.4992491602897644,4.0,0.0,1.0
567780,293.1898498535156,297.1499938964844,293.1499938964844,0.1044510081410408,-2369.16357421875,304.1599426269531,0.7241255640983582,0.1662522256374359,0.1523175984621048,294.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743530273437,0.4694368541240692,0.050000000745058,0.0493398867547512,293.3091735839844,297.1499938964844,293.1499938964844,0.2389780431985855,-3566.597412109375,304.1761779785156,0.8984552621841431,0.3250255882740021,0.2290172129869461,293.1772766113281,297.1499938964844,293.1499938964844,0.3615164160728454,-6666.8828125,304.2380065917969,0.9990000128746032,0.5149015188217163,0.4260274171829223,293.3016357421875,297.1499938964844,293.1499938964844,0.0105087282136082,-3151.50390625,302.4369812011719,0.4694368541240692,0.050000000745058,0.2340471744537353,291.2846374511719,291.1499938964844,260.3544921875,258.71221923828125,280.1942749023437,294.456298828125,291.2925720214844,1.0,0.2892157137393951,0.7098348736763,0.7098348736763,1.0,1.0,-1.3090907335281372,0.5476434230804443,0.7614473700523376,0.2255598604679107,0.0,0.0,0.6630509495735168,61.55072021484375,35.0,112.09464263916016,-14794.716796875,264.4186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7893981933594,308.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18442.375,18000.0,0.0,0.0,0.3521337211132049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7927818298339844,0.7927898168563843,-7.987313438206911e-06,0.0,0.000357370940037,0.0,0.0,75.49835968017578,0.0,0.0,0.0,0.4828703701496124,4.0,0.0,1.0
567840,293.1898498535156,297.1499938964844,293.1499938964844,0.1044510081410408,-2369.16357421875,304.1599426269531,0.7241255640983582,0.1662522256374359,0.1523175984621048,294.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2743530273437,0.4694368541240692,0.050000000745058,0.0493398867547512,293.3091735839844,297.1499938964844,293.1499938964844,0.2389780431985855,-3566.597412109375,304.1761779785156,0.8984552621841431,0.3250255882740021,0.2290172129869461,293.1772766113281,297.1499938964844,293.1499938964844,0.3615164160728454,-6666.8828125,304.2380065917969,0.9990000128746032,0.5149015188217163,0.4260274171829223,293.3016357421875,297.1499938964844,293.1499938964844,0.0105087282136082,-3151.50390625,302.4369812011719,0.4694368541240692,0.050000000745058,0.2340471744537353,291.2846374511719,291.1499938964844,260.3544921875,258.71221923828125,280.1942749023437,294.456298828125,291.2925720214844,1.0,0.2892157137393951,0.7098348736763,0.7098348736763,1.0,1.0,-1.3090907335281372,0.5476434230804443,0.7614473700523376,0.2255598604679107,0.0,0.0,0.6630509495735168,61.55072021484375,35.0,112.09464263916016,-14794.716796875,264.4186096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7893981933594,308.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18442.375,18000.0,0.0,0.0,0.3521337211132049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7927818298339844,0.7927898168563843,-7.987313438206911e-06,0.0,0.000357370940037,0.0,0.0,75.49835968017578,0.0,0.0,0.0,0.4828703701496124,4.0,0.0,1.0
567900,293.1986389160156,297.1499938964844,293.1499938964844,0.1023059636354446,-2329.011962890625,304.1620178222656,0.7274324893951416,0.1640191972255706,0.1501742154359817,294.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31591796875,0.4752224385738373,0.050000000745058,0.0492325201630592,293.309814453125,297.1499938964844,293.1499938964844,0.2360731810331344,-3531.577392578125,304.1766967773437,0.9053342342376708,0.322884052991867,0.227458119392395,293.1449890136719,297.1499938964844,293.1499938964844,0.3476967215538025,-6461.4560546875,304.2469787597656,0.9990000128746032,0.5208970308303833,0.4138929843902588,293.30029296875,297.1499938964844,293.1499938964844,0.0104044713079929,-3128.644775390625,302.4199523925781,0.4752224385738373,0.050000000745058,0.2335378676652908,291.32489013671875,291.1499938964844,260.3589172363281,258.7161865234375,280.2154846191406,294.4606018066406,291.3311462402344,1.0,0.2836954891681671,0.709585428237915,0.709585428237915,1.0,1.0,-1.2893327474594116,0.5387593507766724,0.7505733966827393,0.2209280878305435,0.0,0.0,0.6473150849342346,58.50120162963867,35.0,106.18694305419922,-14563.9443359375,249.9807586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526672363281,308.393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18568.71875,18000.0,0.0,0.0,0.3510650396347046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626674771308899,0.7626752257347107,-7.731442565273028e-06,0.0,0.0003562863857951,0.0,0.0,69.56383514404297,0.0,0.0,0.0,0.4705289304256439,4.0,0.0,1.0
567960,293.2049865722656,297.1499938964844,293.1499938964844,0.1004678159952163,-2294.713623046875,304.1631774902344,0.7298758625984192,0.1621519178152084,0.1482328176498413,294.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453369140625,0.4795763194561004,0.050000000745058,0.0491483248770237,293.3104858398437,297.1499938964844,293.1499938964844,0.2334934771060943,-3500.674072265625,304.176513671875,0.9109586477279664,0.3207258582115173,0.2259008288383484,293.11383056640625,297.1499938964844,293.1499938964844,0.3366467952728271,-6298.07080078125,304.2493591308594,0.9990000128746032,0.5270805954933167,0.4041225612163543,293.2987365722656,297.1499938964844,293.1499938964844,0.010321500711143,-3111.193359375,302.4018859863281,0.4795763194561004,0.050000000745058,0.2331385016441345,291.3507080078125,291.1499938964844,260.3628234863281,258.7196655273437,280.232666015625,294.4646911621094,291.3539428710937,1.0,0.2790367603302002,0.7095609307289124,0.7095609307289124,1.0,1.0,-1.2728217840194702,0.5313791632652283,0.7414426207542419,0.2171565890312194,0.0,0.0,0.6312659382820129,56.09835433959961,38.0,81.9113998413086,-14339.9462890625,238.5191192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498413085937,308.4530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18640.298828125,18000.0,0.0,0.0,0.3492949903011322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7286821603775024,0.7286896109580994,-7.439852197421715e-06,0.0,0.0003544900100678,0.0,0.0,63.196327209472656,0.0,0.0,0.0,0.4568163156509399,4.0,0.0,1.0
