time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568020,293.2049255371094,297.1499938964844,293.1499938964844,0.0986758396029472,-2261.73681640625,304.1616516113281,0.7353023290634155,0.1607529371976852,0.1462338119745254,294.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.4859770536422729,0.050000000745058,0.049023725092411,293.3118896484375,297.1499938964844,293.1499938964844,0.2291726022958755,-3449.43115234375,304.17486572265625,0.919211745262146,0.3163787722587585,0.2227929979562759,293.0648498535156,297.1499938964844,293.1499938964844,0.3202788531780243,-6058.12646484375,304.24322509765625,0.9990000128746032,0.5379634499549866,0.3892128467559814,293.2950439453125,297.1499938964844,293.1499938964844,0.0102055771276354,-3089.3818359375,302.3626403808594,0.4859770536422729,0.050000000745058,0.2325474321842193,291.3623962402344,291.1499938964844,260.3688659667969,258.7250366210937,280.25933837890625,294.47198486328125,291.3613586425781,1.0,0.2720077037811279,0.709511935710907,0.709511935710907,1.0,1.0,-1.2479304075241089,0.5202733278274536,0.7276571393013,0.2115291208028793,0.0,0.0,0.6016696691513062,52.54269409179688,41.0,22.24125099182129,-13950.6015625,221.8604431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6114501953125,308.5863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18611.5859375,18000.0,0.0,0.0,0.3437745273113251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624301075935364,0.6624369621276855,-6.87369356455747e-06,0.0,0.0003488874644972,0.0,0.0,51.83306121826172,0.0,0.0,0.0,0.4305514097213745,4.0,0.0,1.0
568080,293.2049255371094,297.1499938964844,293.1499938964844,0.0986758396029472,-2261.73681640625,304.1616516113281,0.7353023290634155,0.1607529371976852,0.1462338119745254,294.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.4859770536422729,0.050000000745058,0.049023725092411,293.3118896484375,297.1499938964844,293.1499938964844,0.2291726022958755,-3449.43115234375,304.17486572265625,0.919211745262146,0.3163787722587585,0.2227929979562759,293.0648498535156,297.1499938964844,293.1499938964844,0.3202788531780243,-6058.12646484375,304.24322509765625,0.9990000128746032,0.5379634499549866,0.3892128467559814,293.2950439453125,297.1499938964844,293.1499938964844,0.0102055771276354,-3089.3818359375,302.3626403808594,0.4859770536422729,0.050000000745058,0.2325474321842193,291.3623962402344,291.1499938964844,260.3688659667969,258.7250366210937,280.25933837890625,294.47198486328125,291.3613586425781,1.0,0.2720077037811279,0.709511935710907,0.709511935710907,1.0,1.0,-1.2479304075241089,0.5202733278274536,0.7276571393013,0.2115291208028793,0.0,0.0,0.6016696691513062,52.54269409179688,41.0,22.24125099182129,-13950.6015625,221.8604431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6114501953125,308.5863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18611.5859375,18000.0,0.0,0.0,0.3437745273113251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6624301075935364,0.6624369621276855,-6.87369356455747e-06,0.0,0.0003488874644972,0.0,0.0,51.83306121826172,0.0,0.0,0.0,0.4305514097213745,4.0,0.0,1.0
568140,293.20086669921875,297.1499938964844,293.1499938964844,0.0982767716050148,-2255.138671875,304.158447265625,0.7399014234542847,0.1601839065551757,0.1455698907375335,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429870605469,0.4900343716144562,0.050000000745058,0.0489470176398754,293.3132629394531,297.1499938964844,293.1499938964844,0.2255803346633911,-3407.25390625,304.17254638671875,0.9230064749717712,0.3119981288909912,0.2196956723928451,293.0299377441406,297.1499938964844,293.1499938964844,0.3102982342243194,-5915.0166015625,304.2286376953125,0.9990000128746032,0.5472215414047241,0.3797425627708435,293.2912292480469,297.1499938964844,293.1499938964844,0.0101339146494865,-3079.24755859375,302.3201599121094,0.4900343716144562,0.050000000745058,0.2321835905313491,291.3394470214844,291.1499938964844,260.3724975585937,258.728271484375,280.2780456542969,294.478271484375,291.3360290527344,1.0,0.2675063908100128,0.7094630002975464,0.7094630002975464,1.0,1.0,-1.2315157651901243,0.5129511952400208,0.718564510345459,0.2078717350959777,0.0,0.0,0.577690601348877,50.3419303894043,44.0,-24.199851989746094,-13656.291015625,211.48602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.097412109375,308.7362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18480.521484375,18000.0,0.0,0.0,0.3360872566699981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078497767448425,0.6078562140464783,-6.423033482860774e-06,0.0,0.0003410858334973,0.0,0.0,43.54828643798828,0.0,0.0,0.0,0.4094781279563904,4.0,0.0,1.0
568200,293.20086669921875,297.1499938964844,293.1499938964844,0.0982767716050148,-2255.138671875,304.158447265625,0.7399014234542847,0.1601839065551757,0.1455698907375335,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429870605469,0.4900343716144562,0.050000000745058,0.0489470176398754,293.3132629394531,297.1499938964844,293.1499938964844,0.2255803346633911,-3407.25390625,304.17254638671875,0.9230064749717712,0.3119981288909912,0.2196956723928451,293.0299377441406,297.1499938964844,293.1499938964844,0.3102982342243194,-5915.0166015625,304.2286376953125,0.9990000128746032,0.5472215414047241,0.3797425627708435,293.2912292480469,297.1499938964844,293.1499938964844,0.0101339146494865,-3079.24755859375,302.3201599121094,0.4900343716144562,0.050000000745058,0.2321835905313491,291.3394470214844,291.1499938964844,260.3724975585937,258.728271484375,280.2780456542969,294.478271484375,291.3360290527344,1.0,0.2675063908100128,0.7094630002975464,0.7094630002975464,1.0,1.0,-1.2315157651901243,0.5129511952400208,0.718564510345459,0.2078717350959777,0.0,0.0,0.577690601348877,50.3419303894043,44.0,-24.199851989746094,-13656.291015625,211.48602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.097412109375,308.7362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18480.521484375,18000.0,0.0,0.0,0.3360872566699981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6078497767448425,0.6078562140464783,-6.423033482860774e-06,0.0,0.0003410858334973,0.0,0.0,43.54828643798828,0.0,0.0,0.0,0.4094781279563904,4.0,0.0,1.0
568260,293.1969909667969,297.1499938964844,293.1499938964844,0.0981555357575416,-2253.80322265625,304.1558532714844,0.7420701384544373,0.1596777141094207,0.1450774371623993,294.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.4921256303787231,0.050000000745058,0.0489087961614131,293.31463623046875,297.1499938964844,293.1499938964844,0.2223008722066879,-3368.7958984375,304.1705322265625,0.922491490840912,0.3075800240039825,0.2166013121604919,293.00604248046875,297.1499938964844,293.1499938964844,0.3054225444793701,-5849.27587890625,304.21051025390625,0.9990000128746032,0.5551273226737976,0.3749321401119232,293.2880249023437,297.1499938964844,293.1499938964844,0.0100842518731951,-3074.829833984375,302.27496337890625,0.4921256303787231,0.050000000745058,0.2320022732019424,291.3013610839844,291.1499938964844,260.3735656738281,258.729248046875,280.2914733886719,294.4840393066406,291.29718017578125,1.0,0.265001893043518,0.7093047499656677,0.7093047499656677,1.0,1.0,-1.22117018699646,0.508305549621582,0.7128646373748779,0.2055749893188476,0.0,0.0,0.5599730014801025,49.21377182006836,47.0,-48.20574951171875,-13452.6533203125,205.6068572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5380859375,308.88397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18339.107421875,18000.0,0.0,0.0,0.3269837200641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5679144859313965,0.5679205656051636,-6.105928605393274e-06,0.0,0.0003318469098303,0.0,0.0,38.0860710144043,0.0,0.0,0.0,0.3944245278835296,4.0,0.0,1.0
568320,293.1969909667969,297.1499938964844,293.1499938964844,0.0981555357575416,-2253.80322265625,304.1558532714844,0.7420701384544373,0.1596777141094207,0.1450774371623993,294.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.4921256303787231,0.050000000745058,0.0489087961614131,293.31463623046875,297.1499938964844,293.1499938964844,0.2223008722066879,-3368.7958984375,304.1705322265625,0.922491490840912,0.3075800240039825,0.2166013121604919,293.00604248046875,297.1499938964844,293.1499938964844,0.3054225444793701,-5849.27587890625,304.21051025390625,0.9990000128746032,0.5551273226737976,0.3749321401119232,293.2880249023437,297.1499938964844,293.1499938964844,0.0100842518731951,-3074.829833984375,302.27496337890625,0.4921256303787231,0.050000000745058,0.2320022732019424,291.3013610839844,291.1499938964844,260.3735656738281,258.729248046875,280.2914733886719,294.4840393066406,291.29718017578125,1.0,0.265001893043518,0.7093047499656677,0.7093047499656677,1.0,1.0,-1.22117018699646,0.508305549621582,0.7128646373748779,0.2055749893188476,0.0,0.0,0.5599730014801025,49.21377182006836,47.0,-48.20574951171875,-13452.6533203125,205.6068572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5380859375,308.88397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18339.107421875,18000.0,0.0,0.0,0.3269837200641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5679144859313965,0.5679205656051636,-6.105928605393274e-06,0.0,0.0003318469098303,0.0,0.0,38.0860710144043,0.0,0.0,0.0,0.3944245278835296,4.0,0.0,1.0
568380,293.19384765625,297.1499938964844,293.1499938964844,0.0980789959430694,-2253.23828125,304.154052734375,0.7419243454933167,0.1591308861970901,0.144591823220253,294.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2645263671875,0.4925734400749206,0.050000000745058,0.0489007756114006,293.3160705566406,297.1499938964844,293.1499938964844,0.2190908789634704,-3330.95556640625,304.1690368652344,0.9183279871940612,0.3031209707260132,0.2135006487369537,292.9917297363281,297.1499938964844,293.1499938964844,0.3045348823070526,-5843.76220703125,304.1918334960937,0.9990000128746032,0.5616956353187561,0.3739113807678222,293.28582763671875,297.1499938964844,293.1499938964844,0.0100433798506855,-3072.570068359375,302.2273864746094,0.4925734400749206,0.050000000745058,0.2319642305374145,291.2597045898437,291.1499938964844,260.3720092773437,258.72784423828125,280.3002014160156,294.4897155761719,291.2554931640625,1.0,0.2640928328037262,0.7091465592384338,0.7091465592384338,1.0,1.0,-1.2155829668045044,0.5057721734046936,0.7098107933998108,0.2043503075838089,0.0,0.0,0.5481264591217041,48.92542266845703,50.0,-56.29170227050781,-13323.6689453125,203.1306915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814392089844,309.0023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18220.1796875,18000.0,0.0,0.0,0.3172728419303894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541143000125885,0.5411489009857178,-5.898988092667423e-06,0.0,0.0003219916252419,0.0,0.0,34.69193649291992,0.0,0.0,0.0,0.3845109939575195,4.0,0.0,1.0
568440,293.19384765625,297.1499938964844,293.1499938964844,0.0980789959430694,-2253.23828125,304.154052734375,0.7419243454933167,0.1591308861970901,0.144591823220253,294.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2645263671875,0.4925734400749206,0.050000000745058,0.0489007756114006,293.3160705566406,297.1499938964844,293.1499938964844,0.2190908789634704,-3330.95556640625,304.1690368652344,0.9183279871940612,0.3031209707260132,0.2135006487369537,292.9917297363281,297.1499938964844,293.1499938964844,0.3045348823070526,-5843.76220703125,304.1918334960937,0.9990000128746032,0.5616956353187561,0.3739113807678222,293.28582763671875,297.1499938964844,293.1499938964844,0.0100433798506855,-3072.570068359375,302.2273864746094,0.4925734400749206,0.050000000745058,0.2319642305374145,291.2597045898437,291.1499938964844,260.3720092773437,258.72784423828125,280.3002014160156,294.4897155761719,291.2554931640625,1.0,0.2640928328037262,0.7091465592384338,0.7091465592384338,1.0,1.0,-1.2155829668045044,0.5057721734046936,0.7098107933998108,0.2043503075838089,0.0,0.0,0.5481264591217041,48.92542266845703,50.0,-56.29170227050781,-13323.6689453125,203.1306915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814392089844,309.0023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18220.1796875,18000.0,0.0,0.0,0.3172728419303894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.541143000125885,0.5411489009857178,-5.898988092667423e-06,0.0,0.0003219916252419,0.0,0.0,34.69193649291992,0.0,0.0,0.0,0.3845109939575195,4.0,0.0,1.0
568500,293.1925354003906,297.1499938964844,293.1499938964844,0.0980301573872566,-2252.719970703125,304.1534118652344,0.7410959005355835,0.1588310599327087,0.1443365812301635,294.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.243896484375,0.492277592420578,0.050000000745058,0.048906110227108,293.3168029785156,297.1499938964844,293.1499938964844,0.2174761593341827,-3311.8173828125,304.16851806640625,0.9151313304901124,0.3008764982223511,0.2119465619325637,292.9877624511719,297.1499938964844,293.1499938964844,0.3053212165832519,-5859.48388671875,304.1828308105469,0.9990000128746032,0.5644791126251221,0.3745856285095215,293.28515625,297.1499938964844,293.1499938964844,0.0100240428000688,-3071.673095703125,302.20269775390625,0.492277592420578,0.050000000745058,0.2319895327091217,291.2391967773437,291.1499938964844,260.37017822265625,258.7262268066406,280.30303955078125,294.4926452636719,291.235107421875,1.0,0.2641343474388122,0.7090674638748169,0.7090674638748169,1.0,1.0,-1.2142565250396729,0.5051573514938354,0.7090991735458374,0.2040628492832183,0.0,0.0,0.5442403554916382,49.0406494140625,50.0,-56.79570770263672,-13281.875,202.9250946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0058898925781,309.0437316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18169.884765625,18000.0,0.0,0.0,0.312435120344162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320398807525635,0.5320457220077515,-5.82851680519525e-06,0.0,0.0003170819254592,0.0,0.0,33.579673767089844,0.0,0.0,0.0,0.3811598718166351,4.0,0.0,1.0
568560,293.1914367675781,297.1499938964844,293.1499938964844,0.0979662388563156,-2251.892333984375,304.15289306640625,0.7398343086242676,0.1585107743740081,0.1440687924623489,294.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22393798828125,0.491686999797821,0.050000000745058,0.0489168092608451,293.3175048828125,297.1499938964844,293.1499938964844,0.2158447057008743,-3292.4072265625,304.1681213378906,0.9113538265228271,0.2986228466033935,0.2103895992040634,292.9857482910156,297.1499938964844,293.1499938964844,0.3068076968193054,-5885.650390625,304.1741638183594,0.9990000128746032,0.5669331550598145,0.3759360313415527,293.2847595214844,297.1499938964844,293.1499938964844,0.010004716925323,-3070.745361328125,302.1774597167969,0.491686999797821,0.050000000745058,0.2320402860641479,291.2193908691406,291.1499938964844,260.3676147460937,258.72393798828125,280.3053283691406,294.4956359863281,291.2154846191406,1.0,0.2644586861133575,0.7089122533798218,0.7089122533798218,1.0,1.0,-1.213760256767273,0.5048953294754028,0.7088649272918701,0.20393967628479,0.0,0.0,0.5416049957275391,49.304386138916016,68.0,-55.84428787231445,-13252.4091796875,203.303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0956420898437,309.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.892578125,18000.0,0.0,0.0,0.3077300786972046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254534482955933,0.5254592299461365,-5.776270882051904e-06,0.0,0.0003123068891,0.0,0.0,32.78217315673828,0.0,0.0,0.0,0.3787257075309753,4.0,0.0,1.0
568620,293.1900634765625,297.1499938964844,293.1499938964844,0.0979850888252258,-2253.18798828125,304.1518859863281,0.7288419604301453,0.1577415466308593,0.1435535252094268,294.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.4842904508113861,0.050000000745058,0.0490565598011016,293.3191223144531,297.1499938964844,293.1499938964844,0.2129222750663757,-3257.910400390625,304.1669311523437,0.8925350308418274,0.2940496802330017,0.2073257565498352,292.9946594238281,297.1499938964844,293.1499938964844,0.3241928219795227,-6163.443359375,304.1365966796875,0.9990000128746032,0.5693396925926208,0.393170028924942,293.28521728515625,297.1499938964844,293.1499938964844,0.0100047178566455,-3078.667236328125,302.121337890625,0.4842904508113861,0.050000000745058,0.2327031940221786,291.1661376953125,291.1499938964844,260.3603515625,258.7174377441406,280.2947692871094,294.50201416015625,291.1587219238281,1.0,0.2718798816204071,0.7086018919944763,0.7086018919944763,1.0,1.0,-1.2311030626296997,0.5125538110733032,0.7185493111610413,0.2076235264539718,0.0,0.0,0.5425258278846741,53.10911178588867,71.0,-81.34774780273438,-13330.6552734375,217.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1552734375,309.03985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.125,18000.0,0.0,0.0,0.2991722524166107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209201574325562,0.5209258794784546,-5.72373346585664e-06,0.0,0.0003036218113265,0.0,0.0,32.1615104675293,0.0,0.0,0.0,0.3769108951091766,4.0,0.0,1.0
568680,293.1900634765625,297.1499938964844,293.1499938964844,0.0979850888252258,-2253.18798828125,304.1518859863281,0.7288419604301453,0.1577415466308593,0.1435535252094268,294.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.4842904508113861,0.050000000745058,0.0490565598011016,293.3191223144531,297.1499938964844,293.1499938964844,0.2129222750663757,-3257.910400390625,304.1669311523437,0.8925350308418274,0.2940496802330017,0.2073257565498352,292.9946594238281,297.1499938964844,293.1499938964844,0.3241928219795227,-6163.443359375,304.1365966796875,0.9990000128746032,0.5693396925926208,0.393170028924942,293.28521728515625,297.1499938964844,293.1499938964844,0.0100047178566455,-3078.667236328125,302.121337890625,0.4842904508113861,0.050000000745058,0.2327031940221786,291.1661376953125,291.1499938964844,260.3603515625,258.7174377441406,280.2947692871094,294.50201416015625,291.1587219238281,1.0,0.2718798816204071,0.7086018919944763,0.7086018919944763,1.0,1.0,-1.2311030626296997,0.5125538110733032,0.7185493111610413,0.2076235264539718,0.0,0.0,0.5425258278846741,53.10911178588867,71.0,-81.34774780273438,-13330.6552734375,217.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1552734375,309.03985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.125,18000.0,0.0,0.0,0.2991722524166107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209201574325562,0.5209258794784546,-5.72373346585664e-06,0.0,0.0003036218113265,0.0,0.0,32.1615104675293,0.0,0.0,0.0,0.3769108951091766,4.0,0.0,1.0
568740,293.1897277832031,297.1499938964844,293.1499938964844,0.0979260876774787,-2253.041748046875,304.1513977050781,0.7179885506629944,0.1567973792552948,0.1428857445716858,294.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.4767068326473236,0.050000000745058,0.0492043755948543,293.3206787109375,297.1499938964844,293.1499938964844,0.2100626081228256,-3224.0341796875,304.1661071777344,0.8749144673347473,0.289449393749237,0.2042349725961685,293.0208740234375,297.1499938964844,293.1499938964844,0.3429233133792877,-6454.0869140625,304.1103210449219,0.9990000128746032,0.5679730176925659,0.4106161594390869,293.2876892089844,297.1499938964844,293.1499938964844,0.0100027807056903,-3086.963134765625,302.05767822265625,0.4767068326473236,0.050000000745058,0.2334043681621551,291.104248046875,291.1499938964844,260.3500061035156,258.7082214355469,280.2829895019531,294.5087890625,291.1005554199219,1.0,0.2786216735839844,0.7082915306091309,0.7082915306091309,1.0,1.0,-1.2485566139221191,0.5202276706695557,0.7283290028572083,0.2114990949630737,0.0,0.0,0.55324387550354,57.12881851196289,74.0,-72.01798248291016,-13509.552734375,231.8287811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0230712890625,308.98712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.76171875,18000.0,0.0,0.0,0.2926746606826782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352988839149475,0.5353046655654907,-5.782353582617361e-06,0.0,0.0002970275527331,0.0,0.0,33.62901306152344,0.0,0.0,0.0,0.3815084099769592,4.0,0.0,1.0
568800,293.1897277832031,297.1499938964844,293.1499938964844,0.0979260876774787,-2253.041748046875,304.1513977050781,0.7179885506629944,0.1567973792552948,0.1428857445716858,294.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.4767068326473236,0.050000000745058,0.0492043755948543,293.3206787109375,297.1499938964844,293.1499938964844,0.2100626081228256,-3224.0341796875,304.1661071777344,0.8749144673347473,0.289449393749237,0.2042349725961685,293.0208740234375,297.1499938964844,293.1499938964844,0.3429233133792877,-6454.0869140625,304.1103210449219,0.9990000128746032,0.5679730176925659,0.4106161594390869,293.2876892089844,297.1499938964844,293.1499938964844,0.0100027807056903,-3086.963134765625,302.05767822265625,0.4767068326473236,0.050000000745058,0.2334043681621551,291.104248046875,291.1499938964844,260.3500061035156,258.7082214355469,280.2829895019531,294.5087890625,291.1005554199219,1.0,0.2786216735839844,0.7082915306091309,0.7082915306091309,1.0,1.0,-1.2485566139221191,0.5202276706695557,0.7283290028572083,0.2114990949630737,0.0,0.0,0.55324387550354,57.12881851196289,74.0,-72.01798248291016,-13509.552734375,231.8287811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0230712890625,308.98712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17872.76171875,18000.0,0.0,0.0,0.2926746606826782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352988839149475,0.5353046655654907,-5.782353582617361e-06,0.0,0.0002970275527331,0.0,0.0,33.62901306152344,0.0,0.0,0.0,0.3815084099769592,4.0,0.0,1.0
568860,293.1903076171875,297.1499938964844,293.1499938964844,0.0975004509091377,-2245.599853515625,304.1516418457031,0.7074663639068604,0.1556752622127533,0.1420519202947616,294.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745849609375,0.4691215753555298,0.050000000745058,0.0493459813296794,293.3221435546875,297.1499938964844,293.1499938964844,0.2066761702299118,-3183.046142578125,304.1663818359375,0.8593778610229492,0.284827709197998,0.2011263966560363,293.0520935058594,297.1499938964844,293.1499938964844,0.360177218914032,-6715.42529296875,304.0950012207031,0.9990000128746032,0.564924955368042,0.4266594052314758,293.2917785644531,297.1499938964844,293.1499938964844,0.0099701238796114,-3086.724609375,301.9929504394531,0.4691215753555298,0.050000000745058,0.2340760976076126,291.0709533691406,291.1499938964844,260.3378295898437,258.69732666015625,280.2738647460937,294.5163879394531,291.0680236816406,1.0,0.284977525472641,0.707723081111908,0.707723081111908,1.0,1.0,-1.264059066772461,0.5269989371299744,0.7370601296424866,0.2148465365171432,0.0,0.0,0.5660760998725891,60.96268081665039,77.0,-51.75600814819336,-13670.8310546875,245.7486114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7236022949219,308.8495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17810.8515625,18000.0,0.0,0.0,0.2887325286865234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567655563354492,0.5567715167999268,-5.910369054618059e-06,0.0,0.0002930268237832,0.0,0.0,36.09783554077149,0.0,0.0,0.0,0.3889995813369751,4.0,0.0,1.0
568920,293.1903076171875,297.1499938964844,293.1499938964844,0.0975004509091377,-2245.599853515625,304.1516418457031,0.7074663639068604,0.1556752622127533,0.1420519202947616,294.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745849609375,0.4691215753555298,0.050000000745058,0.0493459813296794,293.3221435546875,297.1499938964844,293.1499938964844,0.2066761702299118,-3183.046142578125,304.1663818359375,0.8593778610229492,0.284827709197998,0.2011263966560363,293.0520935058594,297.1499938964844,293.1499938964844,0.360177218914032,-6715.42529296875,304.0950012207031,0.9990000128746032,0.564924955368042,0.4266594052314758,293.2917785644531,297.1499938964844,293.1499938964844,0.0099701238796114,-3086.724609375,301.9929504394531,0.4691215753555298,0.050000000745058,0.2340760976076126,291.0709533691406,291.1499938964844,260.3378295898437,258.69732666015625,280.2738647460937,294.5163879394531,291.0680236816406,1.0,0.284977525472641,0.707723081111908,0.707723081111908,1.0,1.0,-1.264059066772461,0.5269989371299744,0.7370601296424866,0.2148465365171432,0.0,0.0,0.5660760998725891,60.96268081665039,77.0,-51.75600814819336,-13670.8310546875,245.7486114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7236022949219,308.8495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17810.8515625,18000.0,0.0,0.0,0.2887325286865234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567655563354492,0.5567715167999268,-5.910369054618059e-06,0.0,0.0002930268237832,0.0,0.0,36.09783554077149,0.0,0.0,0.0,0.3889995813369751,4.0,0.0,1.0
568980,293.1888427734375,297.1499938964844,293.1499938964844,0.0971233397722244,-2238.97998046875,304.1517028808594,0.6976280808448792,0.1549406796693802,0.1413546949625015,294.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475158691406,0.4610011279582977,0.050000000745058,0.0494839809834957,293.32354736328125,297.1499938964844,293.1499938964844,0.2031331658363342,-3139.85986328125,304.1668395996094,0.8454694151878357,0.2801866233348846,0.1980011463165283,293.0872497558594,297.1499938964844,293.1499938964844,0.3767515122890472,-6961.61279296875,304.0858459472656,0.9990000128746032,0.5602908134460449,0.4417329728603363,293.2968139648437,297.1499938964844,293.1499938964844,0.0099247172474861,-3083.322509765625,301.9250793457031,0.4610011279582977,0.050000000745058,0.2347306907176971,291.0448303222656,291.1499938964844,260.3251342773437,258.6858215332031,280.265625,294.524658203125,291.04278564453125,1.0,0.2909759879112243,0.7071546912193298,0.7071546912193298,1.0,1.0,-1.278516411781311,0.5333171486854553,0.7451992630958557,0.2179449647665023,0.0,0.0,0.5819476246833801,64.6908187866211,80.0,-37.75703430175781,-13824.9931640625,259.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3104553222656,308.6528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17748.87890625,18000.0,0.0,0.0,0.2873691618442535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5847006440162659,0.584706723690033,-6.089932867325842e-06,0.0,0.0002916431694757,0.0,0.0,39.537994384765625,0.0,0.0,0.0,0.3990649580955505,4.0,0.0,1.0
569040,293.1888427734375,297.1499938964844,293.1499938964844,0.0971233397722244,-2238.97998046875,304.1517028808594,0.6976280808448792,0.1549406796693802,0.1413546949625015,294.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475158691406,0.4610011279582977,0.050000000745058,0.0494839809834957,293.32354736328125,297.1499938964844,293.1499938964844,0.2031331658363342,-3139.85986328125,304.1668395996094,0.8454694151878357,0.2801866233348846,0.1980011463165283,293.0872497558594,297.1499938964844,293.1499938964844,0.3767515122890472,-6961.61279296875,304.0858459472656,0.9990000128746032,0.5602908134460449,0.4417329728603363,293.2968139648437,297.1499938964844,293.1499938964844,0.0099247172474861,-3083.322509765625,301.9250793457031,0.4610011279582977,0.050000000745058,0.2347306907176971,291.0448303222656,291.1499938964844,260.3251342773437,258.6858215332031,280.265625,294.524658203125,291.04278564453125,1.0,0.2909759879112243,0.7071546912193298,0.7071546912193298,1.0,1.0,-1.278516411781311,0.5333171486854553,0.7451992630958557,0.2179449647665023,0.0,0.0,0.5819476246833801,64.6908187866211,80.0,-37.75703430175781,-13824.9931640625,259.338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3104553222656,308.6528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17748.87890625,18000.0,0.0,0.0,0.2873691618442535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5847006440162659,0.584706723690033,-6.089932867325842e-06,0.0,0.0002916431694757,0.0,0.0,39.537994384765625,0.0,0.0,0.0,0.3990649580955505,4.0,0.0,1.0
569100,293.1868896484375,297.1499938964844,293.1499938964844,0.0971266031265258,-2239.232177734375,304.1513671875,0.693495512008667,0.1548282653093338,0.1412643790245056,294.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.4570990204811096,0.050000000745058,0.0495511665940284,293.3241882324219,297.1499938964844,293.1499938964844,0.2013041228055954,-3117.454345703125,304.1670837402344,0.8390640616416931,0.2778584957122803,0.1964318454265594,293.1064147949219,297.1499938964844,293.1499938964844,0.3847194015979767,-7078.40087890625,304.0830383300781,0.9990000128746032,0.5573222637176514,0.4488884806632995,293.2994689941406,297.1499938964844,293.1499938964844,0.0098978364840149,-3080.520263671875,301.89044189453125,0.4570990204811096,0.050000000745058,0.2350493967533111,291.0345458984375,291.1499938964844,260.3185729980469,258.67987060546875,280.2616271972656,294.5289306640625,291.03277587890625,1.0,0.2938614189624786,0.706870436668396,0.706870436668396,1.0,1.0,-1.2855769395828247,0.5364054441452026,0.7491714358329773,0.2194541841745376,0.0,0.0,0.5906831622123718,66.50714111328125,80.0,-32.47582244873047,-13900.4267578125,266.0650329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0762634277344,308.539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17720.9921875,18000.0,0.0,0.0,0.2876262068748474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007353067398071,0.6007415056228638,-6.199052677402506e-06,0.0,0.0002919040271081,0.0,0.0,41.63128662109375,0.0,0.0,0.0,0.4049800038337707,4.0,0.0,1.0
569160,293.1846923828125,297.1499938964844,293.1499938964844,0.097191646695137,-2240.6181640625,304.1510009765625,0.689700722694397,0.1547916382551193,0.141259878873825,294.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.4534434676170349,0.050000000745058,0.0496174842119216,293.3248291015625,297.1499938964844,293.1499938964844,0.1994471848011016,-3094.643310546875,304.1673583984375,0.8329406380653381,0.2755255699157715,0.1948583424091339,293.1260681152344,297.1499938964844,293.1499938964844,0.3925204873085022,-7191.86572265625,304.0810546875,0.9990000128746032,0.5540128350257874,0.4558417797088623,293.3022155761719,297.1499938964844,293.1499938964844,0.009868761524558,-3077.14453125,301.8553161621094,0.4534434676170349,0.050000000745058,0.2353639900684356,291.0255432128906,291.1499938964844,260.3119201660156,258.6737670898437,280.2578430175781,294.5332946777344,291.0240173339844,1.0,0.2966788113117218,0.7065545916557312,0.7065545916557312,1.0,1.0,-1.2924866676330566,0.5394214987754822,0.7530652284622192,0.220921590924263,0.0,0.0,0.5998885631561279,68.29972076416016,83.0,-27.930879592895508,-13975.1689453125,272.7448425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8314208984375,308.4202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17693.658203125,18000.0,0.0,0.0,0.2884681224822998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180319786071777,0.6180382966995239,-6.320882675936446e-06,0.0,0.0002927584864664,0.0,0.0,43.98575210571289,0.0,0.0,0.0,0.4114604592323303,4.0,0.0,1.0
569220,293.1795959472656,297.1499938964844,293.1499938964844,0.0974536761641502,-2245.7802734375,304.1502380371094,0.6829561591148376,0.1549438238143921,0.1414472460746765,294.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.4467883110046386,0.050000000745058,0.0497478805482387,293.3260803222656,297.1499938964844,293.1499938964844,0.195646584033966,-3047.75,304.1679077148437,0.8212976455688477,0.2708450853824615,0.1916994005441665,293.1661682128906,297.1499938964844,293.1499938964844,0.4076305627822876,-7409.32568359375,304.07891845703125,0.9990000128746032,0.546492874622345,0.4692122042179107,293.30792236328125,297.1499938964844,293.1499938964844,0.0098039517179131,-3068.59521484375,301.7836608886719,0.4467883110046386,0.050000000745058,0.2359825223684311,291.01177978515625,291.1499938964844,260.2982177734375,258.66119384765625,280.2506103515625,294.5421447753906,291.0107727050781,1.0,0.3021277487277984,0.7059227824211121,0.7059227824211121,1.0,1.0,-1.3058687448501587,0.5452626347541809,0.760606050491333,0.2237559854984283,0.0,0.0,0.6192991733551025,71.82251739501953,71.0,-19.6760482788086,-14123.970703125,285.9750671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,308.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17643.791015625,18000.0,0.0,0.0,0.2917609810829162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558988690376282,0.6559054851531982,-6.602540906897048e-06,0.0,0.0002961003046948,0.0,0.0,49.5047492980957,0.0,0.0,0.0,0.425987184047699,4.0,0.0,1.0
569280,293.1795959472656,297.1499938964844,293.1499938964844,0.0974536761641502,-2245.7802734375,304.1502380371094,0.6829561591148376,0.1549438238143921,0.1414472460746765,294.5426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0131530761719,0.4467883110046386,0.050000000745058,0.0497478805482387,293.3260803222656,297.1499938964844,293.1499938964844,0.195646584033966,-3047.75,304.1679077148437,0.8212976455688477,0.2708450853824615,0.1916994005441665,293.1661682128906,297.1499938964844,293.1499938964844,0.4076305627822876,-7409.32568359375,304.07891845703125,0.9990000128746032,0.546492874622345,0.4692122042179107,293.30792236328125,297.1499938964844,293.1499938964844,0.0098039517179131,-3068.59521484375,301.7836608886719,0.4467883110046386,0.050000000745058,0.2359825223684311,291.01177978515625,291.1499938964844,260.2982177734375,258.66119384765625,280.2506103515625,294.5421447753906,291.0107727050781,1.0,0.3021277487277984,0.7059227824211121,0.7059227824211121,1.0,1.0,-1.3058687448501587,0.5452626347541809,0.760606050491333,0.2237559854984283,0.0,0.0,0.6192991733551025,71.82251739501953,71.0,-19.6760482788086,-14123.970703125,285.9750671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,308.1771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17643.791015625,18000.0,0.0,0.0,0.2917609810829162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558988690376282,0.6559054851531982,-6.602540906897048e-06,0.0,0.0002961003046948,0.0,0.0,49.5047492980957,0.0,0.0,0.0,0.425987184047699,4.0,0.0,1.0
569340,293.17431640625,297.1499938964844,293.1499938964844,0.0976542830467224,-2249.42236328125,304.1498413085937,0.6831176280975342,0.1552730798721313,0.1417682766914367,294.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155639648437,0.4464281499385834,0.050000000745058,0.0497553311288356,293.3270263671875,297.1499938964844,293.1499938964844,0.1913933008909225,-2994.625732421875,304.1690673828125,0.816490650177002,0.2661935985088348,0.1884579807519912,293.19879150390625,297.1499938964844,293.1499938964844,0.409754991531372,-7428.66650390625,304.09967041015625,0.9990000128746032,0.5394341945648193,0.4699650704860687,293.3134155273437,297.1499938964844,293.1499938964844,0.0096904672682285,-3047.24951171875,301.7142028808594,0.4464281499385834,0.050000000745058,0.2360178679227829,291.0182189941406,291.1499938964844,260.2840881347656,258.6481628417969,280.2554931640625,294.5509338378906,291.0210266113281,1.0,0.301501452922821,0.7052910327911377,0.7052910327911377,1.0,1.0,-1.3033288717269895,0.5439594984054565,0.7593693137168884,0.2230434715747833,0.0,0.0,0.6369571685791016,71.97012329101562,59.0,14.14358615875244,-14170.5849609375,285.2536926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568725585937,307.9785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17637.78515625,18000.0,0.0,0.0,0.2967425286769867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695106029510498,0.695112943649292,-6.922836746525718e-06,0.0,0.0003011559601873,0.0,0.0,55.81961441040039,0.0,0.0,0.0,0.4414726495742798,4.0,0.0,1.0
569400,293.17431640625,297.1499938964844,293.1499938964844,0.0976542830467224,-2249.42236328125,304.1498413085937,0.6831176280975342,0.1552730798721313,0.1417682766914367,294.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155639648437,0.4464281499385834,0.050000000745058,0.0497553311288356,293.3270263671875,297.1499938964844,293.1499938964844,0.1913933008909225,-2994.625732421875,304.1690673828125,0.816490650177002,0.2661935985088348,0.1884579807519912,293.19879150390625,297.1499938964844,293.1499938964844,0.409754991531372,-7428.66650390625,304.09967041015625,0.9990000128746032,0.5394341945648193,0.4699650704860687,293.3134155273437,297.1499938964844,293.1499938964844,0.0096904672682285,-3047.24951171875,301.7142028808594,0.4464281499385834,0.050000000745058,0.2360178679227829,291.0182189941406,291.1499938964844,260.2840881347656,258.6481628417969,280.2554931640625,294.5509338378906,291.0210266113281,1.0,0.301501452922821,0.7052910327911377,0.7052910327911377,1.0,1.0,-1.3033288717269895,0.5439594984054565,0.7593693137168884,0.2230434715747833,0.0,0.0,0.6369571685791016,71.97012329101562,59.0,14.14358615875244,-14170.5849609375,285.2536926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568725585937,307.9785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17637.78515625,18000.0,0.0,0.0,0.2967425286769867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695106029510498,0.695112943649292,-6.922836746525718e-06,0.0,0.0003011559601873,0.0,0.0,55.81961441040039,0.0,0.0,0.0,0.4414726495742798,4.0,0.0,1.0
569460,293.1746826171875,297.1499938964844,293.1499938964844,0.0969806984066963,-2236.1259765625,304.15106201171875,0.6875317096710205,0.1545959562063217,0.1413723826408386,294.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.4511931240558624,0.050000000745058,0.049660138785839,293.3276672363281,297.1499938964844,293.1499938964844,0.186542123556137,-2933.230224609375,304.1708068847656,0.817333996295929,0.2615748643875122,0.1851666569709777,293.2093200683594,297.1499938964844,293.1499938964844,0.3998450934886932,-7270.27490234375,304.13311767578125,0.9990000128746032,0.5360115170478821,0.4602546989917755,293.3177185058594,297.1499938964844,293.1499938964844,0.0095312995836138,-3012.2412109375,301.65289306640625,0.4511931240558624,0.050000000745058,0.2355663180351257,291.05963134765625,291.1499938964844,260.26953125,258.6346740722656,280.2707214355469,294.5596618652344,291.06451416015625,1.0,0.2963889539241791,0.7047078013420105,0.7047078013420105,1.0,1.0,-1.2865957021713257,0.5363525152206421,0.7502432465553284,0.2190448641777038,0.0,0.0,0.646468997001648,69.28141021728516,47.0,52.17943954467773,-14075.513671875,272.5381774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4886474609375,307.827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17756.1015625,18000.0,0.0,0.0,0.3023806512355804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7224107384681702,0.722417950630188,-7.184629339462845e-06,0.0,0.0003068779187742,0.0,0.0,60.742332458496094,0.0,0.0,0.0,0.4526974856853485,4.0,0.0,1.0
569520,293.1746826171875,297.1499938964844,293.1499938964844,0.0969806984066963,-2236.1259765625,304.15106201171875,0.6875317096710205,0.1545959562063217,0.1413723826408386,294.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05401611328125,0.4511931240558624,0.050000000745058,0.049660138785839,293.3276672363281,297.1499938964844,293.1499938964844,0.186542123556137,-2933.230224609375,304.1708068847656,0.817333996295929,0.2615748643875122,0.1851666569709777,293.2093200683594,297.1499938964844,293.1499938964844,0.3998450934886932,-7270.27490234375,304.13311767578125,0.9990000128746032,0.5360115170478821,0.4602546989917755,293.3177185058594,297.1499938964844,293.1499938964844,0.0095312995836138,-3012.2412109375,301.65289306640625,0.4511931240558624,0.050000000745058,0.2355663180351257,291.05963134765625,291.1499938964844,260.26953125,258.6346740722656,280.2707214355469,294.5596618652344,291.06451416015625,1.0,0.2963889539241791,0.7047078013420105,0.7047078013420105,1.0,1.0,-1.2865957021713257,0.5363525152206421,0.7502432465553284,0.2190448641777038,0.0,0.0,0.646468997001648,69.28141021728516,47.0,52.17943954467773,-14075.513671875,272.5381774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4886474609375,307.827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17756.1015625,18000.0,0.0,0.0,0.3023806512355804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7224107384681702,0.722417950630188,-7.184629339462845e-06,0.0,0.0003068779187742,0.0,0.0,60.742332458496094,0.0,0.0,0.0,0.4526974856853485,4.0,0.0,1.0
569580,293.1827392578125,297.1499938964844,293.1499938964844,0.0949820503592491,-2197.67529296875,304.1540832519531,0.693860650062561,0.1523554474115371,0.1395696997642517,294.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.4603843986988067,0.050000000745058,0.0494944788515567,293.328125,297.1499938964844,293.1499938964844,0.1813788264989853,-2867.32763671875,304.1724548339844,0.822592556476593,0.2569850981235504,0.181843563914299,293.19561767578125,297.1499938964844,293.1499938964844,0.3810196816921234,-6981.96484375,304.1701354980469,0.9990000128746032,0.5372414588928223,0.4428481757640838,293.3200988769531,297.1499938964844,293.1499938964844,0.009351098909974,-2969.91015625,301.59979248046875,0.4603843986988067,0.050000000745058,0.2347804903984069,291.1207580566406,291.1499938964844,260.2545166015625,258.6207580566406,280.29412841796875,294.56787109375,291.12750244140625,1.0,0.2877235412597656,0.7041245102882385,0.7041245102882385,1.0,1.0,-1.2584106922149658,0.5236797332763672,0.7347309589385986,0.2124385237693786,0.0,0.0,0.646481454372406,64.62623596191406,50.0,82.34962463378906,-13859.4775390625,251.4741058349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28179931640625,307.7532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.1875,18000.0,0.0,0.0,0.3075667321681976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317728400230408,0.7317801713943481,-7.308027761609992e-06,0.0,0.0003121411427855,0.0,0.0,62.709957122802734,0.0,0.0,0.0,0.4567945301532745,4.0,0.0,1.0
569640,293.1827392578125,297.1499938964844,293.1499938964844,0.0949820503592491,-2197.67529296875,304.1540832519531,0.693860650062561,0.1523554474115371,0.1395696997642517,294.568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.4603843986988067,0.050000000745058,0.0494944788515567,293.328125,297.1499938964844,293.1499938964844,0.1813788264989853,-2867.32763671875,304.1724548339844,0.822592556476593,0.2569850981235504,0.181843563914299,293.19561767578125,297.1499938964844,293.1499938964844,0.3810196816921234,-6981.96484375,304.1701354980469,0.9990000128746032,0.5372414588928223,0.4428481757640838,293.3200988769531,297.1499938964844,293.1499938964844,0.009351098909974,-2969.91015625,301.59979248046875,0.4603843986988067,0.050000000745058,0.2347804903984069,291.1207580566406,291.1499938964844,260.2545166015625,258.6207580566406,280.29412841796875,294.56787109375,291.12750244140625,1.0,0.2877235412597656,0.7041245102882385,0.7041245102882385,1.0,1.0,-1.2584106922149658,0.5236797332763672,0.7347309589385986,0.2124385237693786,0.0,0.0,0.646481454372406,64.62623596191406,50.0,82.34962463378906,-13859.4775390625,251.4741058349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28179931640625,307.7532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.1875,18000.0,0.0,0.0,0.3075667321681976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7317728400230408,0.7317801713943481,-7.308027761609992e-06,0.0,0.0003121411427855,0.0,0.0,62.709957122802734,0.0,0.0,0.0,0.4567945301532745,4.0,0.0,1.0
569700,293.1884155273437,297.1499938964844,293.1499938964844,0.0935787707567215,-2170.829833984375,304.1558837890625,0.6951696276664734,0.1508224308490753,0.1382130980491638,294.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.4640838205814361,0.050000000745058,0.0494331680238246,293.3283386230469,297.1499938964844,293.1499938964844,0.1787807494401931,-2834.013427734375,304.173095703125,0.8241280913352966,0.2546843886375427,0.1802004873752594,293.1819763183594,297.1499938964844,293.1499938964844,0.3732289969921112,-6864.57080078125,304.1805114746094,0.9990000128746032,0.539338231086731,0.4362270534038543,293.320556640625,297.1499938964844,293.1499938964844,0.0092680659145116,-2949.715087890625,301.575927734375,0.4640838205814361,0.050000000745058,0.2344896644353866,291.1556091308594,291.1499938964844,260.24688720703125,258.6136474609375,280.30389404296875,294.5717468261719,291.1617126464844,1.0,0.2846316397190094,0.7038328647613525,0.7038328647613525,1.0,1.0,-1.2464333772659302,0.5183228850364685,0.7281104922294617,0.2095531374216079,0.0,0.0,0.6426073908805847,62.87884521484375,50.0,86.61862182617188,-13746.703125,243.25296020507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2465209960937,307.7349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18043.115234375,18000.0,0.0,0.0,0.3096981644630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282417416572571,0.7282490730285645,-7.300902780116303e-06,0.0,0.0003143042849842,0.0,0.0,62.22393798828125,0.0,0.0,0.0,0.4555264711380005,4.0,0.0,1.0
569760,293.1933288574219,297.1499938964844,293.1499938964844,0.0922191739082336,-2144.967529296875,304.15728759765625,0.6954031586647034,0.1493694186210632,0.1368260681629181,294.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.4666638374328613,0.050000000745058,0.049389436841011,293.3285827636719,297.1499938964844,293.1499938964844,0.1763344258069992,-2802.69775390625,304.17333984375,0.8246156573295593,0.2523758113384247,0.1785628795623779,293.1683959960937,297.1499938964844,293.1499938964844,0.3674353361129761,-6778.21142578125,304.1854553222656,0.9990000128746032,0.5416014790534973,0.4314417243003845,293.3206787109375,297.1499938964844,293.1499938964844,0.0091963401064276,-2932.695556640625,301.5513916015625,0.4666638374328613,0.050000000745058,0.2342822104692459,291.18243408203125,291.1499938964844,260.2391662597656,258.6064453125,280.3105163574219,294.57537841796875,291.1867370605469,1.0,0.2821430563926697,0.7037387490272522,0.7037387490272522,1.0,1.0,-1.2367554903030396,0.5140299201011658,0.7227255702018738,0.2072684317827224,0.0,0.0,0.6377096176147461,61.61581039428711,53.0,76.5390853881836,-13641.271484375,237.01934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.251220703125,307.72589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.45703125,18000.0,0.0,0.0,0.3114589154720306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7202907204627991,0.7202979922294617,-7.250264388858341e-06,0.0,0.0003160912019666,0.0,0.0,60.91257858276367,0.0,0.0,0.0,0.4524891078472137,4.0,0.0,1.0
