time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569820,293.1960754394531,297.1499938964844,293.1499938964844,0.090328961610794,-2109.246826171875,304.1579284667969,0.695386528968811,0.1476951837539672,0.1348707228899002,294.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.469800055027008,0.050000000745058,0.0493340715765953,293.3291015625,297.1499938964844,293.1499938964844,0.1718014031648636,-2744.746826171875,304.173095703125,0.8235604763031006,0.2477455735206604,0.175300121307373,293.14794921875,297.1499938964844,293.1499938964844,0.3597483038902282,-6665.8740234375,304.1861877441406,0.9990000128746032,0.54530268907547,0.4253045916557312,293.32037353515625,297.1499938964844,293.1499938964844,0.0090779699385166,-2905.7890625,301.4998474121094,0.469800055027008,0.050000000745058,0.2340195924043655,291.2149963378906,291.1499938964844,260.2234191894531,258.5918273925781,280.3185729980469,294.5818786621094,291.2171325683594,1.0,0.2787810266017914,0.7035505175590515,0.7035505175590515,1.0,1.0,-1.2227401733398438,0.5078316926956177,0.7149084806442261,0.2039066106081009,0.0,0.0,0.6266298294067383,59.98927307128906,56.0,48.238765716552734,-13473.060546875,228.55728149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3579406738281,307.752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18208.9296875,18000.0,0.0,0.0,0.3138087689876556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6988591551780701,0.6988662481307983,-7.083770469762385e-06,0.0,0.0003184760280419,0.0,0.0,57.2733154296875,0.0,0.0,0.0,0.4440546929836273,4.0,0.0,1.0
569880,293.1960754394531,297.1499938964844,293.1499938964844,0.090328961610794,-2109.246826171875,304.1579284667969,0.695386528968811,0.1476951837539672,0.1348707228899002,294.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.469800055027008,0.050000000745058,0.0493340715765953,293.3291015625,297.1499938964844,293.1499938964844,0.1718014031648636,-2744.746826171875,304.173095703125,0.8235604763031006,0.2477455735206604,0.175300121307373,293.14794921875,297.1499938964844,293.1499938964844,0.3597483038902282,-6665.8740234375,304.1861877441406,0.9990000128746032,0.54530268907547,0.4253045916557312,293.32037353515625,297.1499938964844,293.1499938964844,0.0090779699385166,-2905.7890625,301.4998474121094,0.469800055027008,0.050000000745058,0.2340195924043655,291.2149963378906,291.1499938964844,260.2234191894531,258.5918273925781,280.3185729980469,294.5818786621094,291.2171325683594,1.0,0.2787810266017914,0.7035505175590515,0.7035505175590515,1.0,1.0,-1.2227401733398438,0.5078316926956177,0.7149084806442261,0.2039066106081009,0.0,0.0,0.6266298294067383,59.98927307128906,56.0,48.238765716552734,-13473.060546875,228.55728149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3579406738281,307.752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18208.9296875,18000.0,0.0,0.0,0.3138087689876556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6988591551780701,0.6988662481307983,-7.083770469762385e-06,0.0,0.0003184760280419,0.0,0.0,57.2733154296875,0.0,0.0,0.0,0.4440546929836273,4.0,0.0,1.0
569940,293.1942443847656,297.1499938964844,293.1499938964844,0.0895187929272651,-2094.14453125,304.1566162109375,0.6952700018882751,0.1468966007232666,0.1340437084436416,294.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22705078125,0.4709848463535309,0.050000000745058,0.0493125803768634,293.3296203613281,297.1499938964844,293.1499938964844,0.1676151007413864,-2691.229248046875,304.17236328125,0.8202183246612549,0.2431028038263321,0.17205211520195,293.1370849609375,297.1499938964844,293.1499938964844,0.3563143610954284,-6618.595703125,304.1797180175781,0.9990000128746032,0.5475732088088989,0.4228959679603576,293.3197631835937,297.1499938964844,293.1499938964844,0.0089826676994562,-2885.562744140625,301.44537353515625,0.4709848463535309,0.050000000745058,0.2339176386594772,291.22784423828125,291.1499938964844,260.20733642578125,258.57684326171875,280.3212585449219,294.5876159667969,291.228271484375,1.0,0.2772035896778106,0.7033622860908508,0.7033622860908508,1.0,1.0,-1.214807152748108,0.5043319463729858,0.7104752063751221,0.2019155174493789,0.0,0.0,0.6151937246322632,59.31719207763672,59.0,21.094501495361328,-13359.3388671875,224.3521881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55157470703125,307.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18227.17578125,18000.0,0.0,0.0,0.3146710991859436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747373342514038,0.674744188785553,-6.886693427077262e-06,0.0,0.0003193511802237,0.0,0.0,53.278953552246094,0.0,0.0,0.0,0.4345399141311645,4.0,0.0,1.0
570000,293.1942443847656,297.1499938964844,293.1499938964844,0.0895187929272651,-2094.14453125,304.1566162109375,0.6952700018882751,0.1468966007232666,0.1340437084436416,294.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22705078125,0.4709848463535309,0.050000000745058,0.0493125803768634,293.3296203613281,297.1499938964844,293.1499938964844,0.1676151007413864,-2691.229248046875,304.17236328125,0.8202183246612549,0.2431028038263321,0.17205211520195,293.1370849609375,297.1499938964844,293.1499938964844,0.3563143610954284,-6618.595703125,304.1797180175781,0.9990000128746032,0.5475732088088989,0.4228959679603576,293.3197631835937,297.1499938964844,293.1499938964844,0.0089826676994562,-2885.562744140625,301.44537353515625,0.4709848463535309,0.050000000745058,0.2339176386594772,291.22784423828125,291.1499938964844,260.20733642578125,258.57684326171875,280.3212585449219,294.5876159667969,291.228271484375,1.0,0.2772035896778106,0.7033622860908508,0.7033622860908508,1.0,1.0,-1.214807152748108,0.5043319463729858,0.7104752063751221,0.2019155174493789,0.0,0.0,0.6151937246322632,59.31719207763672,59.0,21.094501495361328,-13359.3388671875,224.3521881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55157470703125,307.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18227.17578125,18000.0,0.0,0.0,0.3146710991859436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6747373342514038,0.674744188785553,-6.886693427077262e-06,0.0,0.0003193511802237,0.0,0.0,53.278953552246094,0.0,0.0,0.0,0.4345399141311645,4.0,0.0,1.0
570060,293.1922607421875,297.1499938964844,293.1499938964844,0.0889710262417793,-2084.12109375,304.15533447265625,0.6936387419700623,0.1461781114339828,0.1333978921175003,294.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22723388671875,0.4706187546253204,0.050000000745058,0.0493193082511425,293.3299865722656,297.1499938964844,293.1499938964844,0.1636863201856613,-2640.93212890625,304.17144775390625,0.8148695230484009,0.238479271531105,0.1688265651464462,293.1331787109375,297.1499938964844,293.1499938964844,0.3564976155757904,-6625.91455078125,304.16943359375,0.9990000128746032,0.5487047433853149,0.4236458241939544,293.3194885253906,297.1499938964844,293.1499938964844,0.008902576752007,-2869.882568359375,301.38739013671875,0.4706187546253204,0.050000000745058,0.2339495718479156,291.2266845703125,291.1499938964844,260.1909484863281,258.5616149902344,280.3206481933594,294.5927429199219,291.2260437011719,1.0,0.2770228087902069,0.7031137943267822,0.7031137943267822,1.0,1.0,-1.2111049890518188,0.5026881694793701,0.7084168791770935,0.2008643150329589,0.0,0.0,0.6049351692199707,59.42594146728516,62.0,0.9910863041877748,-13291.533203125,223.27549743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7864685058594,307.91876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18207.279296875,18000.0,0.0,0.0,0.3142520785331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652153730392456,0.6521604061126709,-6.700225185340969e-06,0.0,0.0003189259150531,0.0,0.0,49.683475494384766,0.0,0.0,0.0,0.425683319568634,4.0,0.0,1.0
570120,293.1922607421875,297.1499938964844,293.1499938964844,0.0889710262417793,-2084.12109375,304.15533447265625,0.6936387419700623,0.1461781114339828,0.1333978921175003,294.5930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22723388671875,0.4706187546253204,0.050000000745058,0.0493193082511425,293.3299865722656,297.1499938964844,293.1499938964844,0.1636863201856613,-2640.93212890625,304.17144775390625,0.8148695230484009,0.238479271531105,0.1688265651464462,293.1331787109375,297.1499938964844,293.1499938964844,0.3564976155757904,-6625.91455078125,304.16943359375,0.9990000128746032,0.5487047433853149,0.4236458241939544,293.3194885253906,297.1499938964844,293.1499938964844,0.008902576752007,-2869.882568359375,301.38739013671875,0.4706187546253204,0.050000000745058,0.2339495718479156,291.2266845703125,291.1499938964844,260.1909484863281,258.5616149902344,280.3206481933594,294.5927429199219,291.2260437011719,1.0,0.2770228087902069,0.7031137943267822,0.7031137943267822,1.0,1.0,-1.2111049890518188,0.5026881694793701,0.7084168791770935,0.2008643150329589,0.0,0.0,0.6049351692199707,59.42594146728516,62.0,0.9910863041877748,-13291.533203125,223.27549743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7864685058594,307.91876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18207.279296875,18000.0,0.0,0.0,0.3142520785331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.652153730392456,0.6521604061126709,-6.700225185340969e-06,0.0,0.0003189259150531,0.0,0.0,49.683475494384766,0.0,0.0,0.0,0.425683319568634,4.0,0.0,1.0
570180,293.1905212402344,297.1499938964844,293.1499938964844,0.0885204225778579,-2075.99658203125,304.1543273925781,0.6906143426895142,0.1454601883888244,0.1327835470438003,294.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.4690022468566894,0.050000000745058,0.0493485182523727,293.3297424316406,297.1499938964844,293.1499938964844,0.160002201795578,-2593.65234375,304.1704406738281,0.8078721165657043,0.2339697629213333,0.1656867414712906,293.13531494140625,297.1499938964844,293.1499938964844,0.3595658540725708,-6676.08056640625,304.1578369140625,0.9990000128746032,0.5487075448036194,0.4269000887870788,293.3197021484375,297.1499938964844,293.1499938964844,0.008831831626594,-2857.0146484375,301.326171875,0.4690022468566894,0.050000000745058,0.234088122844696,291.2168273925781,291.1499938964844,260.1742553710937,258.5461120605469,280.3170471191406,294.5970764160156,291.21551513671875,1.0,0.2779459357261657,0.7028653025627136,0.7028653025627136,1.0,1.0,-1.210705041885376,0.5024986863136292,0.7082063555717468,0.200562983751297,0.0,0.0,0.5966147184371948,60.15533447265625,65.0,-12.191583633422852,-13262.783203125,224.6380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0250549316406,308.0227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18169.294921875,18000.0,0.0,0.0,0.3128367066383362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332716345787048,0.6332781910896301,-6.544246843986912e-06,0.0,0.0003174894955009,0.0,0.0,46.791236877441406,0.0,0.0,0.0,0.4183302223682403,4.0,0.0,1.0
570240,293.1905212402344,297.1499938964844,293.1499938964844,0.0885204225778579,-2075.99658203125,304.1543273925781,0.6906143426895142,0.1454601883888244,0.1327835470438003,294.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.4690022468566894,0.050000000745058,0.0493485182523727,293.3297424316406,297.1499938964844,293.1499938964844,0.160002201795578,-2593.65234375,304.1704406738281,0.8078721165657043,0.2339697629213333,0.1656867414712906,293.13531494140625,297.1499938964844,293.1499938964844,0.3595658540725708,-6676.08056640625,304.1578369140625,0.9990000128746032,0.5487075448036194,0.4269000887870788,293.3197021484375,297.1499938964844,293.1499938964844,0.008831831626594,-2857.0146484375,301.326171875,0.4690022468566894,0.050000000745058,0.234088122844696,291.2168273925781,291.1499938964844,260.1742553710937,258.5461120605469,280.3170471191406,294.5970764160156,291.21551513671875,1.0,0.2779459357261657,0.7028653025627136,0.7028653025627136,1.0,1.0,-1.210705041885376,0.5024986863136292,0.7082063555717468,0.200562983751297,0.0,0.0,0.5966147184371948,60.15533447265625,65.0,-12.191583633422852,-13262.783203125,224.6380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0250549316406,308.0227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18169.294921875,18000.0,0.0,0.0,0.3128367066383362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332716345787048,0.6332781910896301,-6.544246843986912e-06,0.0,0.0003174894955009,0.0,0.0,46.791236877441406,0.0,0.0,0.0,0.4183302223682403,4.0,0.0,1.0
570300,293.1897888183594,297.1499938964844,293.1499938964844,0.0883124992251396,-2072.274658203125,304.1539001464844,0.6886729598045349,0.145091027021408,0.1324765086174011,294.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2114562988281,0.4677844047546386,0.050000000745058,0.0493701100349426,293.3295288085937,297.1499938964844,293.1499938964844,0.1582258641719818,-2570.794677734375,304.1699523925781,0.8037788271903992,0.2317343801259994,0.164142295718193,293.138427734375,297.1499938964844,293.1499938964844,0.361988216638565,-6714.14794921875,304.1520080566406,0.9990000128746032,0.5482874512672424,0.4292906820774078,293.3200378417969,297.1499938964844,293.1499938964844,0.0087986346334218,-2851.2412109375,301.2944641113281,0.4677844047546386,0.050000000745058,0.2341905385255813,291.2098083496094,291.1499938964844,260.1658020019531,258.5382995605469,280.3144226074219,294.59912109375,291.2082824707031,1.0,0.2787439525127411,0.7027410268783569,0.7027410268783569,1.0,1.0,-1.2115005254745483,0.5028412342071533,0.708659291267395,0.2006413638591766,0.0,0.0,0.5933282971382141,60.71247482299805,65.0,-16.604766845703125,-13260.8916015625,226.0667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13623046875,308.0729064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18146.87890625,18000.0,0.0,0.0,0.3118614554405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6255896687507629,0.6255961656570435,-6.480453521362506e-06,0.0,0.0003164997324347,0.0,0.0,45.64210891723633,0.0,0.0,0.0,0.4153487086296081,4.0,0.0,1.0
570360,293.18914794921875,297.1499938964844,293.1499938964844,0.0881076753139495,-2068.61328125,304.153564453125,0.6864914894104004,0.1447116881608963,0.1321650892496109,294.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037658691406,0.4663113355636596,0.050000000745058,0.0493957363069057,293.3293151855469,297.1499938964844,293.1499938964844,0.1564721465110778,-2548.174560546875,304.1695251464844,0.7993950247764587,0.2295011579990387,0.1626042872667312,293.1427001953125,297.1499938964844,293.1499938964844,0.3649118840694427,-6759.43115234375,304.1463317871094,0.9990000128746032,0.5475950837135315,0.4321112930774688,293.32049560546875,297.1499938964844,293.1499938964844,0.008766352199018,-2845.734130859375,301.2620849609375,0.4663113355636596,0.050000000745058,0.2343121021986007,291.20196533203125,291.1499938964844,260.1573181152344,258.5304260253906,280.3117980957031,294.6011657714844,291.2003173828125,1.0,0.2797304987907409,0.7025576233863831,0.7025576233863831,1.0,1.0,-1.2128424644470217,0.5034098029136658,0.7094327211380005,0.2008335441350937,0.0,0.0,0.5906468033790588,61.3803825378418,68.0,-19.708385467529297,-13265.931640625,227.91964721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380065917969,308.11981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.6875,18000.0,0.0,0.0,0.3107673823833465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6191586852073669,0.6191651225090027,-6.426598702091724e-06,0.0,0.0003153893630951,0.0,0.0,44.69060897827149,0.0,0.0,0.0,0.412853479385376,4.0,0.0,1.0
570420,293.1882019042969,297.1499938964844,293.1499938964844,0.0876909717917442,-2061.15380859375,304.153076171875,0.681537926197052,0.143916517496109,0.131521388888359,294.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.4626200497150421,0.050000000745058,0.0494575649499893,293.3289794921875,297.1499938964844,293.1499938964844,0.1529999375343322,-2503.208984375,304.1687927246094,0.7899827361106873,0.2250301390886306,0.1595353186130523,293.1543884277344,297.1499938964844,293.1499938964844,0.3720379769802093,-6868.08935546875,304.1357116699219,0.9990000128746032,0.5454180240631104,0.4388427138328552,293.3219299316406,297.1499938964844,293.1499938964844,0.0087030790746212,-2835.084228515625,301.1954345703125,0.4626200497150421,0.050000000745058,0.2346054017543792,291.18511962890625,291.1499938964844,260.1401062011719,258.5145263671875,280.3057556152344,294.6054382324219,291.1833801269531,1.0,0.2821816205978393,0.7021908164024353,0.7021908164024353,1.0,1.0,-1.2168916463851929,0.5051422715187073,0.7117493748664856,0.2015385031700134,0.0,0.0,0.5870840549468994,63.00568389892578,71.0,-23.095706939697266,-13293.615234375,232.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4049072265625,308.1984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18077.994140625,18000.0,0.0,0.0,0.3083947896957397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100254058837891,0.6100317239761353,-6.348092028929386e-06,0.0,0.0003129814867861,0.0,0.0,43.348480224609375,0.0,0.0,0.0,0.4092969000339508,4.0,0.0,1.0
570480,293.1882019042969,297.1499938964844,293.1499938964844,0.0876909717917442,-2061.15380859375,304.153076171875,0.681537926197052,0.143916517496109,0.131521388888359,294.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18707275390625,0.4626200497150421,0.050000000745058,0.0494575649499893,293.3289794921875,297.1499938964844,293.1499938964844,0.1529999375343322,-2503.208984375,304.1687927246094,0.7899827361106873,0.2250301390886306,0.1595353186130523,293.1543884277344,297.1499938964844,293.1499938964844,0.3720379769802093,-6868.08935546875,304.1357116699219,0.9990000128746032,0.5454180240631104,0.4388427138328552,293.3219299316406,297.1499938964844,293.1499938964844,0.0087030790746212,-2835.084228515625,301.1954345703125,0.4626200497150421,0.050000000745058,0.2346054017543792,291.18511962890625,291.1499938964844,260.1401062011719,258.5145263671875,280.3057556152344,294.6054382324219,291.1833801269531,1.0,0.2821816205978393,0.7021908164024353,0.7021908164024353,1.0,1.0,-1.2168916463851929,0.5051422715187073,0.7117493748664856,0.2015385031700134,0.0,0.0,0.5870840549468994,63.00568389892578,71.0,-23.095706939697266,-13293.615234375,232.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4049072265625,308.1984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18077.994140625,18000.0,0.0,0.0,0.3083947896957397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100254058837891,0.6100317239761353,-6.348092028929386e-06,0.0,0.0003129814867861,0.0,0.0,43.348480224609375,0.0,0.0,0.0,0.4092969000339508,4.0,0.0,1.0
570540,293.1875915527344,297.1499938964844,293.1499938964844,0.0872500464320182,-2053.227783203125,304.1528015136719,0.6759998202323914,0.1430682092905044,0.1308422535657882,294.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.4582618176937103,0.050000000745058,0.0495312511920928,293.3287048339844,297.1499938964844,293.1499938964844,0.149550050497055,-2458.28076171875,304.1683044433594,0.7799816727638245,0.2205477803945541,0.1564676165580749,293.1695556640625,297.1499938964844,293.1499938964844,0.3805544972419739,-6995.947265625,304.1263427734375,0.9990000128746032,0.5422347187995911,0.4467330276966095,293.323974609375,297.1499938964844,293.1499938964844,0.0086402157321572,-2824.528076171875,301.12628173828125,0.4582618176937103,0.050000000745058,0.2349549233913421,291.16766357421875,291.1499938964844,260.1226501464844,258.4984741210937,280.2989196777344,294.60992431640625,291.1659545898437,1.0,0.2851426601409912,0.7018239498138428,0.7018239498138428,1.0,1.0,-1.2223727703094482,0.5074997544288635,0.7148730158805847,0.2025888711214065,0.0,0.0,0.5858970880508423,64.95433044433594,74.0,-24.1105899810791,-13340.2783203125,238.75489807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5143127441406,308.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.224609375,18000.0,0.0,0.0,0.3060430586338043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6057323813438416,0.6057386994361877,-6.3064999267226085e-06,0.0,0.0003105947980657,0.0,0.0,42.70019912719727,0.0,0.0,0.0,0.4075794816017151,4.0,0.0,1.0
570600,293.1875915527344,297.1499938964844,293.1499938964844,0.0872500464320182,-2053.227783203125,304.1528015136719,0.6759998202323914,0.1430682092905044,0.1308422535657882,294.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.4582618176937103,0.050000000745058,0.0495312511920928,293.3287048339844,297.1499938964844,293.1499938964844,0.149550050497055,-2458.28076171875,304.1683044433594,0.7799816727638245,0.2205477803945541,0.1564676165580749,293.1695556640625,297.1499938964844,293.1499938964844,0.3805544972419739,-6995.947265625,304.1263427734375,0.9990000128746032,0.5422347187995911,0.4467330276966095,293.323974609375,297.1499938964844,293.1499938964844,0.0086402157321572,-2824.528076171875,301.12628173828125,0.4582618176937103,0.050000000745058,0.2349549233913421,291.16766357421875,291.1499938964844,260.1226501464844,258.4984741210937,280.2989196777344,294.60992431640625,291.1659545898437,1.0,0.2851426601409912,0.7018239498138428,0.7018239498138428,1.0,1.0,-1.2223727703094482,0.5074997544288635,0.7148730158805847,0.2025888711214065,0.0,0.0,0.5858970880508423,64.95433044433594,74.0,-24.1105899810791,-13340.2783203125,238.75489807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5143127441406,308.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.224609375,18000.0,0.0,0.0,0.3060430586338043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6057323813438416,0.6057386994361877,-6.3064999267226085e-06,0.0,0.0003105947980657,0.0,0.0,42.70019912719727,0.0,0.0,0.0,0.4075794816017151,4.0,0.0,1.0
570660,293.18707275390625,297.1499938964844,293.1499938964844,0.0867864862084388,-2044.8590087890625,304.15264892578125,0.6701274514198303,0.1422218978404998,0.1301417648792266,294.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4536319971084595,0.050000000745058,0.0496144816279411,293.3285522460937,297.1499938964844,293.1499938964844,0.1461031585931778,-2413.12548828125,304.1679382324219,0.7696982622146606,0.2160548418760299,0.1533988565206527,293.18768310546875,297.1499938964844,293.1499938964844,0.3901268243789673,-7137.81884765625,304.1183166503906,0.9990000128746032,0.5380701422691345,0.455481469631195,293.3265380859375,297.1499938964844,293.1499938964844,0.0085764909163117,-2813.654052734375,301.05487060546875,0.4536319971084595,0.050000000745058,0.2353497296571731,291.1508178710937,291.1499938964844,260.10504150390625,258.4822998046875,280.2920227050781,294.6146850585937,291.1492004394531,1.0,0.2884871959686279,0.7013829350471497,0.7013829350471497,1.0,1.0,-1.2289228439331057,0.5103048086166382,0.7186180949211121,0.2038865238428115,0.0,0.0,0.5869293212890625,67.16244506835938,77.0,-23.41193389892578,-13401.51953125,245.7719573974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5621337890625,308.2767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.546875,18000.0,0.0,0.0,0.3039937913417816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059975624084473,0.6060038805007935,-6.299251708696829e-06,0.0,0.0003085150383412,0.0,0.0,42.6861572265625,0.0,0.0,0.0,0.4075820744037628,4.0,0.0,1.0
570720,293.18707275390625,297.1499938964844,293.1499938964844,0.0867864862084388,-2044.8590087890625,304.15264892578125,0.6701274514198303,0.1422218978404998,0.1301417648792266,294.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.4536319971084595,0.050000000745058,0.0496144816279411,293.3285522460937,297.1499938964844,293.1499938964844,0.1461031585931778,-2413.12548828125,304.1679382324219,0.7696982622146606,0.2160548418760299,0.1533988565206527,293.18768310546875,297.1499938964844,293.1499938964844,0.3901268243789673,-7137.81884765625,304.1183166503906,0.9990000128746032,0.5380701422691345,0.455481469631195,293.3265380859375,297.1499938964844,293.1499938964844,0.0085764909163117,-2813.654052734375,301.05487060546875,0.4536319971084595,0.050000000745058,0.2353497296571731,291.1508178710937,291.1499938964844,260.10504150390625,258.4822998046875,280.2920227050781,294.6146850585937,291.1492004394531,1.0,0.2884871959686279,0.7013829350471497,0.7013829350471497,1.0,1.0,-1.2289228439331057,0.5103048086166382,0.7186180949211121,0.2038865238428115,0.0,0.0,0.5869293212890625,67.16244506835938,77.0,-23.41193389892578,-13401.51953125,245.7719573974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5621337890625,308.2767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.546875,18000.0,0.0,0.0,0.3039937913417816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059975624084473,0.6060038805007935,-6.299251708696829e-06,0.0,0.0003085150383412,0.0,0.0,42.6861572265625,0.0,0.0,0.0,0.4075820744037628,4.0,0.0,1.0
570780,293.1831970214844,297.1499938964844,293.1499938964844,0.0866751819849014,-2043.1055908203125,304.15191650390625,0.6649754643440247,0.1420589089393615,0.1298783868551254,294.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.448969304561615,0.050000000745058,0.0497041791677475,293.32843017578125,297.1499938964844,293.1499938964844,0.1426555663347244,-2367.693603515625,304.167724609375,0.7594559788703918,0.2115553021430969,0.1503290683031082,293.21063232421875,297.1499938964844,293.1499938964844,0.4003827571868896,-7288.03662109375,304.1118469238281,0.9990000128746032,0.5324693918228149,0.4647259712219238,293.32958984375,297.1499938964844,293.1499938964844,0.0085112284868955,-2802.255859375,300.9813537597656,0.448969304561615,0.050000000745058,0.2357752323150634,291.1348571777344,291.1499938964844,260.08721923828125,258.466064453125,280.2845458984375,294.61968994140625,291.1333312988281,1.0,0.2921265959739685,0.7009419202804565,0.7009419202804565,1.0,1.0,-1.236636519432068,0.5136175751686096,0.723019003868103,0.2054698020219802,0.0,0.0,0.5900304317474365,69.55390167236328,65.0,-22.447668075561523,-13476.59375,253.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498046875,308.2729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.73828125,18000.0,0.0,0.0,0.3024759590625763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610466718673706,0.6104730367660522,-6.323714387690416e-06,0.0,0.0003069746599067,0.0,0.0,43.25688934326172,0.0,0.0,0.0,0.4091771841049194,4.0,0.0,1.0
570840,293.1831970214844,297.1499938964844,293.1499938964844,0.0866751819849014,-2043.1055908203125,304.15191650390625,0.6649754643440247,0.1420589089393615,0.1298783868551254,294.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.448969304561615,0.050000000745058,0.0497041791677475,293.32843017578125,297.1499938964844,293.1499938964844,0.1426555663347244,-2367.693603515625,304.167724609375,0.7594559788703918,0.2115553021430969,0.1503290683031082,293.21063232421875,297.1499938964844,293.1499938964844,0.4003827571868896,-7288.03662109375,304.1118469238281,0.9990000128746032,0.5324693918228149,0.4647259712219238,293.32958984375,297.1499938964844,293.1499938964844,0.0085112284868955,-2802.255859375,300.9813537597656,0.448969304561615,0.050000000745058,0.2357752323150634,291.1348571777344,291.1499938964844,260.08721923828125,258.466064453125,280.2845458984375,294.61968994140625,291.1333312988281,1.0,0.2921265959739685,0.7009419202804565,0.7009419202804565,1.0,1.0,-1.236636519432068,0.5136175751686096,0.723019003868103,0.2054698020219802,0.0,0.0,0.5900304317474365,69.55390167236328,65.0,-22.447668075561523,-13476.59375,253.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498046875,308.2729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.73828125,18000.0,0.0,0.0,0.3024759590625763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.610466718673706,0.6104730367660522,-6.323714387690416e-06,0.0,0.0003069746599067,0.0,0.0,43.25688934326172,0.0,0.0,0.0,0.4091771841049194,4.0,0.0,1.0
570900,293.1803894042969,297.1499938964844,293.1499938964844,0.0867846831679344,-2045.28125,304.1513671875,0.6649736762046814,0.1421931684017181,0.1299684196710586,294.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.4488092958927154,0.050000000745058,0.0497073680162429,293.32830810546875,297.1499938964844,293.1499938964844,0.1408743858337402,-2344.06689453125,304.167724609375,0.7566904425621033,0.2093214690685272,0.1487672924995422,293.22216796875,297.1499938964844,293.1499938964844,0.4013683795928955,-7299.3408203125,304.1170959472656,0.9990000128746032,0.5294386744499207,0.4650517702102661,293.3311462402344,297.1499938964844,293.1499938964844,0.0084680616855621,-2793.63427734375,300.9445495605469,0.4488092958927154,0.050000000745058,0.2357903569936752,291.12890625,291.1499938964844,260.0782470703125,258.4579162597656,280.2845764160156,294.6221923828125,291.1287536621094,1.0,0.2916991710662842,0.7007213830947876,0.7007213830947876,1.0,1.0,-1.2352896928787231,0.512958824634552,0.7223308086395264,0.2051340937614441,0.0,0.0,0.5920635461807251,69.61441040039062,65.0,-14.125272750854492,-13485.3134765625,253.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5249328613281,308.2750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.1015625,18000.0,0.0,0.0,0.3019486665725708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6141394972801208,0.614145815372467,-6.347264843498124e-06,0.0,0.000306439527776,0.0,0.0,43.74858093261719,0.0,0.0,0.0,0.4105174243450165,4.0,0.0,1.0
570960,293.1786804199219,297.1499938964844,293.1499938964844,0.0867569744586944,-2044.693603515625,304.15118408203125,0.666389524936676,0.1421434581279754,0.129993662238121,294.625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4501681923866272,0.050000000745058,0.0496805161237716,293.3280639648437,297.1499938964844,293.1499938964844,0.1389504671096801,-2318.288330078125,304.1679992675781,0.7555367946624756,0.2071100324392318,0.1471972167491912,293.2294921875,297.1499938964844,293.1499938964844,0.3988985419273376,-7258.7333984375,304.12762451171875,0.9990000128746032,0.5270814299583435,0.4623043239116668,293.33258056640625,297.1499938964844,293.1499938964844,0.008412922732532,-2780.953857421875,300.9105529785156,0.4501681923866272,0.050000000745058,0.2356629818677902,291.1340026855469,291.1499938964844,260.0692443847656,258.44976806640625,280.2875061035156,294.62469482421875,291.1360778808594,1.0,0.2901013493537903,0.7004864811897278,0.7004864811897278,1.0,1.0,-1.2299550771713257,0.5105514526367188,0.7194036245346069,0.2038430422544479,0.0,0.0,0.5926835536956787,68.84993743896484,53.0,5.256735324859619,-13463.1962890625,249.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4964294433594,308.2807922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17948.603515625,18000.0,0.0,0.0,0.3015126287937164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6171385049819946,0.6171448826789856,-6.371836661855923e-06,0.0,0.0003059969749301,0.0,0.0,44.18245697021485,0.0,0.0,0.0,0.4116190969944,4.0,0.0,1.0
571020,293.1810913085937,297.1499938964844,293.1499938964844,0.0858337432146072,-2026.9208984375,304.1523742675781,0.671097993850708,0.1409464925527572,0.1291614174842834,294.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4564072489738464,0.050000000745058,0.0495640188455581,293.32720947265625,297.1499938964844,293.1499938964844,0.1349093466997146,-2263.646484375,304.1687316894531,0.7567808032035828,0.2027685642242431,0.1440659463405609,293.2283630371094,297.1499938964844,293.1499938964844,0.3864960074424743,-7066.955078125,304.1559143066406,0.9990000128746032,0.5252505540847778,0.4501904547214508,293.3345642089844,297.1499938964844,293.1499938964844,0.0082825208082795,-2748.537841796875,300.8494873046875,0.4564072489738464,0.050000000745058,0.2351103723049163,291.1645202636719,291.1499938964844,260.0511474609375,258.4334411621094,280.29986572265625,294.6296691894531,291.1682434082031,1.0,0.2838772535324096,0.7000167369842529,0.7000167369842529,1.0,1.0,-1.2098584175109863,0.501604437828064,0.7082539796829224,0.1990924179553985,0.0,0.0,0.5888780355453491,65.58448028564453,41.0,36.97476577758789,-13305.8984375,235.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45880126953125,308.282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.3515625,18000.0,0.0,0.0,0.3005933463573456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144183874130249,0.6144247651100159,-6.372016741806874e-06,0.0,0.000305064022541,0.0,0.0,43.91394805908203,0.0,0.0,0.0,0.4107526242733001,4.0,0.0,1.0
571080,293.1810913085937,297.1499938964844,293.1499938964844,0.0858337432146072,-2026.9208984375,304.1523742675781,0.671097993850708,0.1409464925527572,0.1291614174842834,294.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4564072489738464,0.050000000745058,0.0495640188455581,293.32720947265625,297.1499938964844,293.1499938964844,0.1349093466997146,-2263.646484375,304.1687316894531,0.7567808032035828,0.2027685642242431,0.1440659463405609,293.2283630371094,297.1499938964844,293.1499938964844,0.3864960074424743,-7066.955078125,304.1559143066406,0.9990000128746032,0.5252505540847778,0.4501904547214508,293.3345642089844,297.1499938964844,293.1499938964844,0.0082825208082795,-2748.537841796875,300.8494873046875,0.4564072489738464,0.050000000745058,0.2351103723049163,291.1645202636719,291.1499938964844,260.0511474609375,258.4334411621094,280.29986572265625,294.6296691894531,291.1682434082031,1.0,0.2838772535324096,0.7000167369842529,0.7000167369842529,1.0,1.0,-1.2098584175109863,0.501604437828064,0.7082539796829224,0.1990924179553985,0.0,0.0,0.5888780355453491,65.58448028564453,41.0,36.97476577758789,-13305.8984375,235.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45880126953125,308.282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.3515625,18000.0,0.0,0.0,0.3005933463573456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6144183874130249,0.6144247651100159,-6.372016741806874e-06,0.0,0.000305064022541,0.0,0.0,43.91394805908203,0.0,0.0,0.0,0.4107526242733001,4.0,0.0,1.0
571140,293.18560791015625,297.1499938964844,293.1499938964844,0.083993948996067,-1991.8973388671875,304.1546325683594,0.6782094836235046,0.1392275840044021,0.1273300349712371,294.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.4670259952545166,0.050000000745058,0.0493835806846618,293.32891845703125,297.1499938964844,293.1499938964844,0.1305091232061386,-2203.595947265625,304.1698608398437,0.761884868144989,0.1979409009218216,0.1406969726085662,293.20635986328125,297.1499938964844,293.1499938964844,0.3660440742969513,-6756.23779296875,304.1880798339844,0.9990000128746032,0.527693510055542,0.4307547509670257,293.3348083496094,297.1499938964844,293.1499938964844,0.0081405006349086,-2711.51611328125,300.7958984375,0.4670259952545166,0.050000000745058,0.2342544496059417,291.2070007324219,291.1499938964844,260.032958984375,258.4171142578125,280.31890869140625,294.6341857910156,291.2117614746094,1.0,0.2742819786071777,0.6995469331741333,0.6995469331741333,1.0,1.0,-1.1790462732315063,0.4880049526691437,0.6910412907600403,0.1918999105691909,0.0,0.0,0.5785395503044128,60.54151153564453,44.0,56.7077522277832,-13020.68359375,214.4732818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891662597656,308.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.349609375,18000.0,0.0,0.0,0.2990216016769409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599216639995575,0.5992228984832764,-6.285085419222014e-06,0.0,0.0003034688998013,0.0,0.0,41.95366287231445,0.0,0.0,0.0,0.405290424823761,4.0,0.0,1.0
571200,293.18560791015625,297.1499938964844,293.1499938964844,0.083993948996067,-1991.8973388671875,304.1546325683594,0.6782094836235046,0.1392275840044021,0.1273300349712371,294.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018737792969,0.4670259952545166,0.050000000745058,0.0493835806846618,293.32891845703125,297.1499938964844,293.1499938964844,0.1305091232061386,-2203.595947265625,304.1698608398437,0.761884868144989,0.1979409009218216,0.1406969726085662,293.20635986328125,297.1499938964844,293.1499938964844,0.3660440742969513,-6756.23779296875,304.1880798339844,0.9990000128746032,0.527693510055542,0.4307547509670257,293.3348083496094,297.1499938964844,293.1499938964844,0.0081405006349086,-2711.51611328125,300.7958984375,0.4670259952545166,0.050000000745058,0.2342544496059417,291.2070007324219,291.1499938964844,260.032958984375,258.4171142578125,280.31890869140625,294.6341857910156,291.2117614746094,1.0,0.2742819786071777,0.6995469331741333,0.6995469331741333,1.0,1.0,-1.1790462732315063,0.4880049526691437,0.6910412907600403,0.1918999105691909,0.0,0.0,0.5785395503044128,60.54151153564453,44.0,56.7077522277832,-13020.68359375,214.4732818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4891662597656,308.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18150.349609375,18000.0,0.0,0.0,0.2990216016769409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599216639995575,0.5992228984832764,-6.285085419222014e-06,0.0,0.0003034688998013,0.0,0.0,41.95366287231445,0.0,0.0,0.0,0.405290424823761,4.0,0.0,1.0
571260,293.18408203125,297.1499938964844,293.1499938964844,0.0830702930688858,-1974.364501953125,304.1545715332031,0.6844693422317505,0.1386287659406662,0.1265121698379516,294.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.4737611413002014,0.050000000745058,0.0492613315582275,293.3288879394531,297.1499938964844,293.1499938964844,0.1262867748737335,-2145.818603515625,304.17022705078125,0.7639268040657043,0.1934144794940948,0.1373319774866104,293.180419921875,297.1499938964844,293.1499938964844,0.3510031998157501,-6531.689453125,304.1998291015625,0.9990000128746032,0.5315342545509338,0.4170686304569244,293.3333435058594,297.1499938964844,293.1499938964844,0.0080238655209541,-2681.445556640625,300.7447814941406,0.4737611413002014,0.050000000745058,0.2336745411157608,291.2395935058594,291.1499938964844,260.0146484375,258.4008483886719,280.3288269042969,294.6379089355469,291.24041748046875,1.0,0.2679718732833862,0.6994301080703735,0.6994301080703735,1.0,1.0,-1.1567469835281372,0.478288471698761,0.6784585118293762,0.1866694837808609,0.0,0.0,0.5639525055885315,57.107418060302734,47.0,35.54179382324219,-12739.2041015625,200.23960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60357666015625,308.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,18230.6015625,18000.0,0.0,0.0,0.2963145077228546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5728897452354431,0.5728958249092102,-6.115851192589616e-06,0.0,0.0003007215564139,0.0,0.0,38.5893783569336,0.0,0.0,0.0,0.3958502411842346,4.0,0.0,1.0
571320,293.18408203125,297.1499938964844,293.1499938964844,0.0830702930688858,-1974.364501953125,304.1545715332031,0.6844693422317505,0.1386287659406662,0.1265121698379516,294.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.4737611413002014,0.050000000745058,0.0492613315582275,293.3288879394531,297.1499938964844,293.1499938964844,0.1262867748737335,-2145.818603515625,304.17022705078125,0.7639268040657043,0.1934144794940948,0.1373319774866104,293.180419921875,297.1499938964844,293.1499938964844,0.3510031998157501,-6531.689453125,304.1998291015625,0.9990000128746032,0.5315342545509338,0.4170686304569244,293.3333435058594,297.1499938964844,293.1499938964844,0.0080238655209541,-2681.445556640625,300.7447814941406,0.4737611413002014,0.050000000745058,0.2336745411157608,291.2395935058594,291.1499938964844,260.0146484375,258.4008483886719,280.3288269042969,294.6379089355469,291.24041748046875,1.0,0.2679718732833862,0.6994301080703735,0.6994301080703735,1.0,1.0,-1.1567469835281372,0.478288471698761,0.6784585118293762,0.1866694837808609,0.0,0.0,0.5639525055885315,57.107418060302734,47.0,35.54179382324219,-12739.2041015625,200.23960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60357666015625,308.29296875,278.1499938964844,0.0,18000.0,313.1499938964844,18230.6015625,18000.0,0.0,0.0,0.2963145077228546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5728897452354431,0.5728958249092102,-6.115851192589616e-06,0.0,0.0003007215564139,0.0,0.0,38.5893783569336,0.0,0.0,0.0,0.3958502411842346,4.0,0.0,1.0
571380,293.1815795898437,297.1499938964844,293.1499938964844,0.0827347934246063,-1968.3287353515625,304.1535949707031,0.6883906126022339,0.1382697224617004,0.1260899901390075,294.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.4774027168750763,0.050000000745058,0.0491916798055172,293.32745361328125,297.1499938964844,293.1499938964844,0.1228396967053413,-2098.866455078125,304.1692199707031,0.7631604075431824,0.1891677975654602,0.1342897862195968,293.1605224609375,297.1499938964844,293.1499938964844,0.3424380421638489,-6407.26123046875,304.1972351074219,0.9990000128746032,0.5348127484321594,0.4090655744075775,293.3311462402344,297.1499938964844,293.1499938964844,0.0079394904896616,-2662.300048828125,300.6866760253906,0.4774027168750763,0.050000000745058,0.2333441525697708,291.236083984375,291.1499938964844,259.9963073730469,258.3846740722656,280.322021484375,294.62335205078125,291.2345275878906,1.0,0.2640592753887176,0.6993133425712585,0.6993133425712585,1.0,1.0,-1.1424994468688965,0.4720897972583771,0.670409619808197,0.1833307594060897,0.0,0.0,0.5524659752845764,55.13092041015625,50.0,-0.0975938364863395,-12538.4267578125,191.8073883056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7630310058594,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.744140625,18000.0,0.0,0.0,0.2925910353660583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5489736795425415,0.5489795804023743,-5.945622888248181e-06,0.0,0.0002969426859635,0.0,0.0,35.59625244140625,0.0,0.0,0.0,0.3871936500072479,4.0,0.0,1.0
571440,293.1815795898437,297.1499938964844,293.1499938964844,0.0827347934246063,-1968.3287353515625,304.1535949707031,0.6883906126022339,0.1382697224617004,0.1260899901390075,294.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372741699219,0.4774027168750763,0.050000000745058,0.0491916798055172,293.32745361328125,297.1499938964844,293.1499938964844,0.1228396967053413,-2098.866455078125,304.1692199707031,0.7631604075431824,0.1891677975654602,0.1342897862195968,293.1605224609375,297.1499938964844,293.1499938964844,0.3424380421638489,-6407.26123046875,304.1972351074219,0.9990000128746032,0.5348127484321594,0.4090655744075775,293.3311462402344,297.1499938964844,293.1499938964844,0.0079394904896616,-2662.300048828125,300.6866760253906,0.4774027168750763,0.050000000745058,0.2333441525697708,291.236083984375,291.1499938964844,259.9963073730469,258.3846740722656,280.322021484375,294.62335205078125,291.2345275878906,1.0,0.2640592753887176,0.6993133425712585,0.6993133425712585,1.0,1.0,-1.1424994468688965,0.4720897972583771,0.670409619808197,0.1833307594060897,0.0,0.0,0.5524659752845764,55.13092041015625,50.0,-0.0975938364863395,-12538.4267578125,191.8073883056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7630310058594,308.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.744140625,18000.0,0.0,0.0,0.2925910353660583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5489736795425415,0.5489795804023743,-5.945622888248181e-06,0.0,0.0002969426859635,0.0,0.0,35.59625244140625,0.0,0.0,0.0,0.3871936500072479,4.0,0.0,1.0
571500,293.18035888671875,297.1499938964844,293.1499938964844,0.0826505199074745,-1966.941162109375,304.1531066894531,0.689470648765564,0.138110727071762,0.1259250193834304,294.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298889160156,0.4784338474273681,0.050000000745058,0.0491716749966144,293.3267517089844,297.1499938964844,293.1499938964844,0.1212277859449386,-2076.895263671875,304.16864013671875,0.7617944478988647,0.1870611608028412,0.1328045129776001,293.153076171875,297.1499938964844,293.1499938964844,0.339971125125885,-6372.8232421875,304.193115234375,0.9990000128746032,0.5361416935920715,0.4067372977733612,293.3302001953125,297.1499938964844,293.1499938964844,0.0079035935923457,-2654.783935546875,300.65582275390625,0.4784338474273681,0.050000000745058,0.2332492619752884,291.2279968261719,291.1499938964844,259.9870910644531,258.3766174316406,280.31646728515625,294.6145935058594,291.2260131835937,1.0,0.262842983007431,0.6992549300193787,0.6992549300193787,1.0,1.0,-1.137584924697876,0.4699532389640808,0.6676317453384399,0.1821687966585159,0.0,0.0,0.5480652451515198,54.55138397216797,50.0,-12.235288619995115,-12468.3916015625,189.13731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8436584472656,308.3241271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18168.83203125,18000.0,0.0,0.0,0.2904770672321319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53955078125,0.5395566821098328,-5.876960585737834e-06,0.0,0.0002947972971014,0.0,0.0,34.44841003417969,0.0,0.0,0.0,0.3837757706642151,4.0,0.0,1.0
571560,293.17919921875,297.1499938964844,293.1499938964844,0.0825869143009185,-1965.9486083984373,304.15264892578125,0.6899953484535217,0.1379529535770416,0.125772014260292,294.6427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.4790317416191101,0.050000000745058,0.0491600446403026,293.3260803222656,297.1499938964844,293.1499938964844,0.1196410953998565,-2055.214599609375,304.16815185546875,0.7598263025283813,0.1849514245986938,0.1313254684209823,293.1473388671875,297.1499938964844,293.1499938964844,0.3385122120380401,-6353.6650390625,304.1879272460937,0.9990000128746032,0.537232518196106,0.4053767621517181,293.329345703125,297.1499938964844,293.1499938964844,0.0078701032325625,-2647.96728515625,300.6243896484375,0.4790317416191101,0.050000000745058,0.2331940829753875,291.2184753417969,291.1499938964844,259.9779052734375,258.3685913085937,280.3117980957031,294.6087341308594,291.2162780761719,1.0,0.2620496451854706,0.6991989016532898,0.6991989016532898,1.0,1.0,-1.1339118480682373,0.4683564603328705,0.6655553579330444,0.1812919527292251,0.0,0.0,0.5444539785385132,54.20236206054688,53.0,-20.02665328979492,-12414.5986328125,187.3164520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9181213378906,308.3417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18140.142578125,18000.0,0.0,0.0,0.2882684767246246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5317901968955994,0.5317960381507874,-5.820185378979659e-06,0.0,0.0002925558655988,0.0,0.0,33.51862335205078,0.0,0.0,0.0,0.3809617757797241,4.0,0.0,1.0
