time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571620,293.1771545410156,297.1499938964844,293.1499938964844,0.0824885368347168,-1964.500732421875,304.1519470214844,0.6895683407783508,0.1376290321350097,0.1254824846982956,294.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.199951171875,0.47913259267807,0.050000000745058,0.0491581112146377,293.32501220703125,297.1499938964844,293.1499938964844,0.1165010333061218,-2012.1168212890625,304.1673278808594,0.7543425559997559,0.1807113289833068,0.1283713430166244,293.1406555175781,297.1499938964844,293.1499938964844,0.3381887972354889,-6354.3828125,304.1758117675781,0.9990000128746032,0.538665235042572,0.4051467776298523,293.3280639648437,297.1499938964844,293.1499938964844,0.007807997521013,-2635.659423828125,300.560302734375,0.47913259267807,0.050000000745058,0.2331849187612533,291.19757080078125,291.1499938964844,259.9595031738281,258.3526611328125,280.3050231933594,294.60479736328125,291.1952209472656,1.0,0.2615475058555603,0.6990869045257568,0.6990869045257568,1.0,1.0,-1.1297273635864258,0.4665333330631256,0.6631940603256226,0.1802632063627243,0.0,0.0,0.5394922494888306,54.090946197509766,56.0,-27.805021286010746,-12345.12109375,185.80398559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0348205566406,308.37030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.5546875,18000.0,0.0,0.0,0.2837794423103332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206853151321411,0.5206910371780396,-5.737959781981772e-06,0.0,0.0002880000392906,0.0,0.0,32.20952606201172,0.0,0.0,0.0,0.3769381940364837,4.0,0.0,1.0
571680,293.1771545410156,297.1499938964844,293.1499938964844,0.0824885368347168,-1964.500732421875,304.1519470214844,0.6895683407783508,0.1376290321350097,0.1254824846982956,294.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.199951171875,0.47913259267807,0.050000000745058,0.0491581112146377,293.32501220703125,297.1499938964844,293.1499938964844,0.1165010333061218,-2012.1168212890625,304.1673278808594,0.7543425559997559,0.1807113289833068,0.1283713430166244,293.1406555175781,297.1499938964844,293.1499938964844,0.3381887972354889,-6354.3828125,304.1758117675781,0.9990000128746032,0.538665235042572,0.4051467776298523,293.3280639648437,297.1499938964844,293.1499938964844,0.007807997521013,-2635.659423828125,300.560302734375,0.47913259267807,0.050000000745058,0.2331849187612533,291.19757080078125,291.1499938964844,259.9595031738281,258.3526611328125,280.3050231933594,294.60479736328125,291.1952209472656,1.0,0.2615475058555603,0.6990869045257568,0.6990869045257568,1.0,1.0,-1.1297273635864258,0.4665333330631256,0.6631940603256226,0.1802632063627243,0.0,0.0,0.5394922494888306,54.090946197509766,56.0,-27.805021286010746,-12345.12109375,185.80398559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0348205566406,308.37030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.5546875,18000.0,0.0,0.0,0.2837794423103332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206853151321411,0.5206910371780396,-5.737959781981772e-06,0.0,0.0002880000392906,0.0,0.0,32.20952606201172,0.0,0.0,0.0,0.3769381940364837,4.0,0.0,1.0
571740,293.17547607421875,297.1499938964844,293.1499938964844,0.0824007168412208,-1963.2303466796875,304.1514587402344,0.6874893307685852,0.1372829675674438,0.1251981556415558,294.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.4780232012271881,0.050000000745058,0.0491797402501106,293.3242492675781,297.1499938964844,293.1499938964844,0.1133715584874153,-1968.8817138671875,304.1667785644531,0.7472240328788757,0.1764342635869979,0.1254103034734726,293.1397705078125,297.1499938964844,293.1499938964844,0.3407585322856903,-6398.18212890625,304.1629333496094,0.9990000128746032,0.5390902757644653,0.4076680243015289,293.3273010253906,297.1499938964844,293.1499938964844,0.0077499635517597,-2624.3642578125,300.4948425292969,0.4780232012271881,0.050000000745058,0.233287513256073,291.1760559082031,291.1499938964844,259.94110107421875,258.3368835449219,280.3011474609375,294.6093444824219,291.1737670898437,1.0,0.2622412741184234,0.6989749073982239,0.6989749073982239,1.0,1.0,-1.1290061473846436,0.4662080109119415,0.6627981662750244,0.1800299435853958,0.0,0.0,0.5374621152877808,54.6269645690918,59.0,-29.6457748413086,-12316.7490234375,186.6108245849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09381103515625,308.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.486328125,18000.0,0.0,0.0,0.2795125842094421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150914192199707,0.5150971412658691,-5.692629656550707e-06,0.0,0.0002836697385646,0.0,0.0,31.543426513671875,0.0,0.0,0.0,0.3748690187931061,4.0,0.0,1.0
571800,293.17547607421875,297.1499938964844,293.1499938964844,0.0824007168412208,-1963.2303466796875,304.1514587402344,0.6874893307685852,0.1372829675674438,0.1251981556415558,294.64617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.4780232012271881,0.050000000745058,0.0491797402501106,293.3242492675781,297.1499938964844,293.1499938964844,0.1133715584874153,-1968.8817138671875,304.1667785644531,0.7472240328788757,0.1764342635869979,0.1254103034734726,293.1397705078125,297.1499938964844,293.1499938964844,0.3407585322856903,-6398.18212890625,304.1629333496094,0.9990000128746032,0.5390902757644653,0.4076680243015289,293.3273010253906,297.1499938964844,293.1499938964844,0.0077499635517597,-2624.3642578125,300.4948425292969,0.4780232012271881,0.050000000745058,0.233287513256073,291.1760559082031,291.1499938964844,259.94110107421875,258.3368835449219,280.3011474609375,294.6093444824219,291.1737670898437,1.0,0.2622412741184234,0.6989749073982239,0.6989749073982239,1.0,1.0,-1.1290061473846436,0.4662080109119415,0.6627981662750244,0.1800299435853958,0.0,0.0,0.5374621152877808,54.6269645690918,59.0,-29.6457748413086,-12316.7490234375,186.6108245849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09381103515625,308.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.486328125,18000.0,0.0,0.0,0.2795125842094421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150914192199707,0.5150971412658691,-5.692629656550707e-06,0.0,0.0002836697385646,0.0,0.0,31.543426513671875,0.0,0.0,0.0,0.3748690187931061,4.0,0.0,1.0
571860,293.17413330078125,297.1499938964844,293.1499938964844,0.0822992995381355,-1961.669677734375,304.151123046875,0.6841261386871338,0.1369071900844574,0.1249064579606056,294.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.4759263694286346,0.050000000745058,0.0492202825844287,293.3237609863281,297.1499938964844,293.1499938964844,0.1102251559495925,-1925.10302734375,304.1664428710937,0.7389425039291382,0.1721147298812866,0.122433990240097,293.1438293457031,297.1499938964844,293.1499938964844,0.3456281125545501,-6475.67626953125,304.1505126953125,0.9990000128746032,0.5385366678237915,0.4123553931713104,293.3270874023437,297.1499938964844,293.1499938964844,0.0076939305290579,-2613.407470703125,300.4282531738281,0.4759263694286346,0.050000000745058,0.2334798276424408,291.1557312011719,291.1499938964844,259.9227294921875,258.32135009765625,280.3004455566406,294.6204833984375,291.1536560058594,1.0,0.2638773322105407,0.69873046875,0.69873046875,1.0,1.0,-1.130988359451294,0.4670193195343017,0.663969099521637,0.1803896874189376,0.0,0.0,0.538072407245636,55.68151092529297,62.0,-28.326684951782227,-12319.3193359375,189.2554626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0868835449219,308.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90234375,18000.0,0.0,0.0,0.2758011519908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144366025924683,0.5144422650337219,-5.679392415913753e-06,0.0,0.0002799031208269,0.0,0.0,31.428998947143555,0.0,0.0,0.0,0.3745263218879699,4.0,0.0,1.0
571920,293.17413330078125,297.1499938964844,293.1499938964844,0.0822992995381355,-1961.669677734375,304.151123046875,0.6841261386871338,0.1369071900844574,0.1249064579606056,294.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.4759263694286346,0.050000000745058,0.0492202825844287,293.3237609863281,297.1499938964844,293.1499938964844,0.1102251559495925,-1925.10302734375,304.1664428710937,0.7389425039291382,0.1721147298812866,0.122433990240097,293.1438293457031,297.1499938964844,293.1499938964844,0.3456281125545501,-6475.67626953125,304.1505126953125,0.9990000128746032,0.5385366678237915,0.4123553931713104,293.3270874023437,297.1499938964844,293.1499938964844,0.0076939305290579,-2613.407470703125,300.4282531738281,0.4759263694286346,0.050000000745058,0.2334798276424408,291.1557312011719,291.1499938964844,259.9227294921875,258.32135009765625,280.3004455566406,294.6204833984375,291.1536560058594,1.0,0.2638773322105407,0.69873046875,0.69873046875,1.0,1.0,-1.130988359451294,0.4670193195343017,0.663969099521637,0.1803896874189376,0.0,0.0,0.538072407245636,55.68151092529297,62.0,-28.326684951782227,-12319.3193359375,189.2554626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0868835449219,308.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90234375,18000.0,0.0,0.0,0.2758011519908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144366025924683,0.5144422650337219,-5.679392415913753e-06,0.0,0.0002799031208269,0.0,0.0,31.428998947143555,0.0,0.0,0.0,0.3745263218879699,4.0,0.0,1.0
571980,293.17315673828125,297.1499938964844,293.1499938964844,0.0821732804179191,-1959.6116943359373,304.1509704589844,0.6798035502433777,0.1364990025758743,0.1246005743741989,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4729772806167602,0.050000000745058,0.0492762550711631,293.3235778808594,297.1499938964844,293.1499938964844,0.1070524230599403,-1880.6358642578125,304.166259765625,0.7298303246498108,0.1677526086568832,0.1194387450814247,293.1519775390625,297.1499938964844,293.1499938964844,0.3523362278938293,-6579.56689453125,304.13922119140625,0.9990000128746032,0.5370495915412903,0.4187418520450592,293.3273620605469,297.1499938964844,293.1499938964844,0.0076387771405279,-2602.4453125,300.3606872558594,0.4729772806167602,0.050000000745058,0.2337453514337539,291.13726806640625,291.1499938964844,259.9043884277344,258.3060302734375,280.3016967773437,294.63690185546875,291.1354064941406,1.0,0.2662551403045654,0.6984860897064209,0.6984860897064209,1.0,1.0,-1.1350769996643066,0.4687387347221374,0.6663382053375244,0.1812373548746109,0.0,0.0,0.5410248637199402,57.15789413452149,65.0,-25.87454414367676,-12345.650390625,193.387924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0145874023437,308.31842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.05078125,18000.0,0.0,0.0,0.2729036509990692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181406736373901,0.5181463360786438,-5.694321771443356e-06,0.0,0.0002769624989014,0.0,0.0,31.797407150268555,0.0,0.0,0.0,0.3757075071334839,4.0,0.0,1.0
572040,293.17315673828125,297.1499938964844,293.1499938964844,0.0821732804179191,-1959.6116943359373,304.1509704589844,0.6798035502433777,0.1364990025758743,0.1246005743741989,294.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4729772806167602,0.050000000745058,0.0492762550711631,293.3235778808594,297.1499938964844,293.1499938964844,0.1070524230599403,-1880.6358642578125,304.166259765625,0.7298303246498108,0.1677526086568832,0.1194387450814247,293.1519775390625,297.1499938964844,293.1499938964844,0.3523362278938293,-6579.56689453125,304.13922119140625,0.9990000128746032,0.5370495915412903,0.4187418520450592,293.3273620605469,297.1499938964844,293.1499938964844,0.0076387771405279,-2602.4453125,300.3606872558594,0.4729772806167602,0.050000000745058,0.2337453514337539,291.13726806640625,291.1499938964844,259.9043884277344,258.3060302734375,280.3016967773437,294.63690185546875,291.1354064941406,1.0,0.2662551403045654,0.6984860897064209,0.6984860897064209,1.0,1.0,-1.1350769996643066,0.4687387347221374,0.6663382053375244,0.1812373548746109,0.0,0.0,0.5410248637199402,57.15789413452149,65.0,-25.87454414367676,-12345.650390625,193.387924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0145874023437,308.31842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.05078125,18000.0,0.0,0.0,0.2729036509990692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181406736373901,0.5181463360786438,-5.694321771443356e-06,0.0,0.0002769624989014,0.0,0.0,31.797407150268555,0.0,0.0,0.0,0.3757075071334839,4.0,0.0,1.0
572100,293.1727600097656,297.1499938964844,293.1499938964844,0.0820996016263961,-1958.3699951171875,304.15093994140625,0.6773738265037537,0.1362829506397247,0.1244414150714874,294.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.4712043702602386,0.050000000745058,0.049309141933918,293.32354736328125,297.1499938964844,293.1499938964844,0.1054559871554374,-1858.1375732421875,304.16619873046875,0.7250036597251892,0.1655567735433578,0.1179340481758117,293.1573181152344,297.1499938964844,293.1499938964844,0.3562586009502411,-6639.4990234375,304.1340637207031,0.9990000128746032,0.535972535610199,0.4224491715431213,293.32769775390625,297.1499938964844,293.1499938964844,0.0076112886890769,-2596.892578125,300.3265380859375,0.4712043702602386,0.050000000745058,0.2339013367891311,291.1288146972656,291.1499938964844,259.895263671875,258.2984619140625,280.30291748046875,294.6467590332031,291.1270751953125,1.0,0.2676696479320526,0.6983639001846313,0.6983639001846313,1.0,1.0,-1.137756109237671,0.4698726534843445,0.6678835153579712,0.1818095445632934,0.0,0.0,0.5432952642440796,58.02959442138672,65.0,-24.41318130493164,-12366.2099609375,195.9251403808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95587158203125,308.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.40234375,18000.0,0.0,0.0,0.2718200981616974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214912295341492,0.5214969515800476,-5.7115553317999e-06,0.0,0.0002758628688752,0.0,0.0,32.15047836303711,0.0,0.0,0.0,0.376825749874115,4.0,0.0,1.0
572160,293.17242431640625,297.1499938964844,293.1499938964844,0.0820192024111747,-1956.99609375,304.1509094238281,0.6748121976852417,0.1360587328672409,0.1242779195308685,294.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.4692377746105194,0.050000000745058,0.0493448302149772,293.3236083984375,297.1499938964844,293.1499938964844,0.1038540378212928,-1835.4796142578125,304.1661682128906,0.7199764847755432,0.1633512675762176,0.1164247617125511,293.16339111328125,297.1499938964844,293.1499938964844,0.3604993224143982,-6703.8173828125,304.1292419433594,0.9990000128746032,0.5346868634223938,0.4264361560344696,293.32818603515625,297.1499938964844,293.1499938964844,0.0075835208408534,-2591.216552734375,300.29205322265625,0.4692377746105194,0.050000000745058,0.2340706288814544,291.1208190917969,291.1499938964844,259.8861694335937,258.2909851074219,280.3009033203125,294.6513366699219,291.1190795898437,1.0,0.2692075967788696,0.6982003450393677,0.6982003450393677,1.0,1.0,-1.140779733657837,0.4711459875106811,0.669633686542511,0.1824533641338348,0.0,0.0,0.5460444092750549,58.97749328613281,68.0,-23.51382637023925,-12392.4873046875,198.7317810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88397216796875,308.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.521484375,18000.0,0.0,0.0,0.2709977626800537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5257468223571777,0.5257525444030762,-5.734853857575217e-06,0.0,0.000275028287433,0.0,0.0,32.608985900878906,0.0,0.0,0.0,0.3782675862312317,4.0,0.0,1.0
572220,293.17205810546875,297.1499938964844,293.1499938964844,0.0818422809243202,-1953.954345703125,304.1509094238281,0.6693742275238037,0.1355693489313125,0.1239264607429504,294.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4646942615509033,0.050000000745058,0.0494237430393695,293.32391357421875,297.1499938964844,293.1499938964844,0.1006390750408172,-1789.7783203125,304.1661376953125,0.7090125679969788,0.1588896811008453,0.1133814603090286,293.1774597167969,297.1499938964844,293.1499938964844,0.3698716163635254,-6844.59130859375,304.12060546875,0.9990000128746032,0.5314984321594238,0.4351226985454559,293.3297119140625,297.1499938964844,293.1499938964844,0.0075277090072631,-2579.801513671875,300.2208251953125,0.4646942615509033,0.050000000745058,0.2344449609518051,291.1041564941406,291.1499938964844,259.8680114746094,258.2762451171875,280.29254150390625,294.6531066894531,291.1025390625,1.0,0.2725966274738312,0.6978732943534851,0.6978732943534851,1.0,1.0,-1.1476751565933228,0.4740583598613739,0.6736167669296265,0.1839409172534942,0.0,0.0,0.5532833933830261,61.07721328735352,71.0,-22.60608291625977,-12461.39453125,205.0612030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7051086425781,308.158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.40625,18000.0,0.0,0.0,0.2701991200447082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537314772605896,0.5373205542564392,-5.801232873636764e-06,0.0,0.0002742177748586,0.0,0.0,33.88981246948242,0.0,0.0,0.0,0.3822495937347412,4.0,0.0,1.0
572280,293.17205810546875,297.1499938964844,293.1499938964844,0.0818422809243202,-1953.954345703125,304.1509094238281,0.6693742275238037,0.1355693489313125,0.1239264607429504,294.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.4646942615509033,0.050000000745058,0.0494237430393695,293.32391357421875,297.1499938964844,293.1499938964844,0.1006390750408172,-1789.7783203125,304.1661376953125,0.7090125679969788,0.1588896811008453,0.1133814603090286,293.1774597167969,297.1499938964844,293.1499938964844,0.3698716163635254,-6844.59130859375,304.12060546875,0.9990000128746032,0.5314984321594238,0.4351226985454559,293.3297119140625,297.1499938964844,293.1499938964844,0.0075277090072631,-2579.801513671875,300.2208251953125,0.4646942615509033,0.050000000745058,0.2344449609518051,291.1041564941406,291.1499938964844,259.8680114746094,258.2762451171875,280.29254150390625,294.6531066894531,291.1025390625,1.0,0.2725966274738312,0.6978732943534851,0.6978732943534851,1.0,1.0,-1.1476751565933228,0.4740583598613739,0.6736167669296265,0.1839409172534942,0.0,0.0,0.5532833933830261,61.07721328735352,71.0,-22.60608291625977,-12461.39453125,205.0612030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7051086425781,308.158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.40625,18000.0,0.0,0.0,0.2701991200447082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537314772605896,0.5373205542564392,-5.801232873636764e-06,0.0,0.0002742177748586,0.0,0.0,33.88981246948242,0.0,0.0,0.0,0.3822495937347412,4.0,0.0,1.0
572340,293.1719970703125,297.1499938964844,293.1499938964844,0.0816044136881828,-1949.7286376953125,304.1510009765625,0.6636605858802795,0.1350228190422058,0.1235314384102821,294.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.4594537913799286,0.050000000745058,0.0495111644268035,293.32452392578125,297.1499938964844,293.1499938964844,0.0973647832870483,-1742.864990234375,304.1662292480469,0.6968507170677185,0.1543614566326141,0.1102964282035827,293.193603515625,297.1499938964844,293.1499938964844,0.3800862729549408,-6996.16162109375,304.1134338378906,0.9990000128746032,0.5275347232818604,0.4445479810237884,293.3319091796875,297.1499938964844,293.1499938964844,0.0074696661904454,-2567.43359375,300.1481018066406,0.4594537913799286,0.050000000745058,0.2348596602678299,291.0906982421875,291.1499938964844,259.8500061035156,258.2618103027344,280.2838439941406,294.655029296875,291.0895080566406,1.0,0.2763095498085022,0.6975462436676025,0.6975462436676025,1.0,1.0,-1.1554137468338013,0.4773363769054413,0.6780773997306824,0.1856309920549392,0.0,0.0,0.5621336698532104,63.40580749511719,74.0,-18.522480010986328,-12547.3642578125,212.19061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4900207519531,308.0589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17867.28515625,18000.0,0.0,0.0,0.2705538868904114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525369644165039,0.5525428652763367,-5.894683908991283e-06,0.0,0.0002745777892414,0.0,0.0,35.650962829589844,0.0,0.0,0.0,0.3875943422317505,4.0,0.0,1.0
572400,293.1719970703125,297.1499938964844,293.1499938964844,0.0816044136881828,-1949.7286376953125,304.1510009765625,0.6636605858802795,0.1350228190422058,0.1235314384102821,294.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.4594537913799286,0.050000000745058,0.0495111644268035,293.32452392578125,297.1499938964844,293.1499938964844,0.0973647832870483,-1742.864990234375,304.1662292480469,0.6968507170677185,0.1543614566326141,0.1102964282035827,293.193603515625,297.1499938964844,293.1499938964844,0.3800862729549408,-6996.16162109375,304.1134338378906,0.9990000128746032,0.5275347232818604,0.4445479810237884,293.3319091796875,297.1499938964844,293.1499938964844,0.0074696661904454,-2567.43359375,300.1481018066406,0.4594537913799286,0.050000000745058,0.2348596602678299,291.0906982421875,291.1499938964844,259.8500061035156,258.2618103027344,280.2838439941406,294.655029296875,291.0895080566406,1.0,0.2763095498085022,0.6975462436676025,0.6975462436676025,1.0,1.0,-1.1554137468338013,0.4773363769054413,0.6780773997306824,0.1856309920549392,0.0,0.0,0.5621336698532104,63.40580749511719,74.0,-18.522480010986328,-12547.3642578125,212.19061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4900207519531,308.0589294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17867.28515625,18000.0,0.0,0.0,0.2705538868904114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525369644165039,0.5525428652763367,-5.894683908991283e-06,0.0,0.0002745777892414,0.0,0.0,35.650962829589844,0.0,0.0,0.0,0.3875943422317505,4.0,0.0,1.0
572460,293.17218017578125,297.1499938964844,293.1499938964844,0.0813079327344894,-1944.36572265625,304.1511535644531,0.6578429937362671,0.1344284862279892,0.1230975016951561,294.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.4541450142860412,0.050000000745058,0.0496054738759994,293.3248596191406,297.1499938964844,293.1499938964844,0.0940570756793022,-1695.1943359375,304.16632080078125,0.6844002604484558,0.1498675942420959,0.1071982756257057,293.2115783691406,297.1499938964844,293.1499938964844,0.3909072279930115,-7154.95068359375,304.10760498046875,0.9990000128746032,0.5227924585342407,0.4544964134693146,293.3345947265625,297.1499938964844,293.1499938964844,0.0074093756265938,-2554.0712890625,300.0741882324219,0.4541450142860412,0.050000000745058,0.2353070080280304,291.08074951171875,291.1499938964844,259.83203125,258.2476806640625,280.2751770019531,294.65704345703125,291.0799255371094,1.0,0.2802580296993255,0.6971608400344849,0.6971608400344849,1.0,1.0,-1.1637654304504397,0.4808683693408966,0.6828970313072205,0.1874530762434005,0.0,0.0,0.5720657110214233,65.91879272460938,62.0,-13.96915054321289,-12643.921875,219.9799652099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,307.95172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17842.529296875,18000.0,0.0,0.0,0.2720304727554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703901648521423,0.5703961849212646,-6.010737251926912e-06,0.0,0.0002760763454716,0.0,0.0,37.81832885742188,0.0,0.0,0.0,0.3940017223358154,4.0,0.0,1.0
572520,293.17218017578125,297.1499938964844,293.1499938964844,0.0813079327344894,-1944.36572265625,304.1511535644531,0.6578429937362671,0.1344284862279892,0.1230975016951561,294.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.4541450142860412,0.050000000745058,0.0496054738759994,293.3248596191406,297.1499938964844,293.1499938964844,0.0940570756793022,-1695.1943359375,304.16632080078125,0.6844002604484558,0.1498675942420959,0.1071982756257057,293.2115783691406,297.1499938964844,293.1499938964844,0.3909072279930115,-7154.95068359375,304.10760498046875,0.9990000128746032,0.5227924585342407,0.4544964134693146,293.3345947265625,297.1499938964844,293.1499938964844,0.0074093756265938,-2554.0712890625,300.0741882324219,0.4541450142860412,0.050000000745058,0.2353070080280304,291.08074951171875,291.1499938964844,259.83203125,258.2476806640625,280.2751770019531,294.65704345703125,291.0799255371094,1.0,0.2802580296993255,0.6971608400344849,0.6971608400344849,1.0,1.0,-1.1637654304504397,0.4808683693408966,0.6828970313072205,0.1874530762434005,0.0,0.0,0.5720657110214233,65.91879272460938,62.0,-13.96915054321289,-12643.921875,219.9799652099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,307.95172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17842.529296875,18000.0,0.0,0.0,0.2720304727554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703901648521423,0.5703961849212646,-6.010737251926912e-06,0.0,0.0002760763454716,0.0,0.0,37.81832885742188,0.0,0.0,0.0,0.3940017223358154,4.0,0.0,1.0
572580,293.17218017578125,297.1499938964844,293.1499938964844,0.0807923302054405,-1934.6650390625,304.1516418457031,0.6577587127685547,0.133865624666214,0.1225591450929641,294.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.4550943970680237,0.050000000745058,0.0495880991220474,293.32147216796875,297.1499938964844,293.1499938964844,0.0909962952136993,-1650.8182373046875,304.1659851074219,0.6791064739227295,0.1461270451545715,0.1044635325670242,293.2268981933594,297.1499938964844,293.1499938964844,0.3898241519927978,-7130.98095703125,304.1241760253906,0.9990000128746032,0.5180986523628235,0.4526791572570801,293.3370666503906,297.1499938964844,293.1499938964844,0.0073229209519922,-2531.669677734375,300.0050964355469,0.4550943970680237,0.050000000745058,0.2352245897054672,291.08758544921875,291.1499938964844,259.81396484375,258.23370361328125,280.2760314941406,294.6589050292969,291.0906982421875,1.0,0.2784642279148102,0.6967753767967224,0.6967753767967224,1.0,1.0,-1.1575443744659424,0.4780362844467163,0.6795080900192261,0.1860348284244537,0.0,0.0,0.5804040431976318,65.38876342773438,50.0,16.45669174194336,-12651.0712890625,216.8097076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0237731933594,307.88232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.66796875,18000.0,0.0,0.0,0.2743856906890869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5885634422302246,0.5885695815086365,-6.140247478469973e-06,0.0,0.0002784665848594,0.0,0.0,40.16452407836914,0.0,0.0,0.0,0.4006503522396087,4.0,0.0,1.0
572640,293.17218017578125,297.1499938964844,293.1499938964844,0.0807923302054405,-1934.6650390625,304.1516418457031,0.6577587127685547,0.133865624666214,0.1225591450929641,294.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.4550943970680237,0.050000000745058,0.0495880991220474,293.32147216796875,297.1499938964844,293.1499938964844,0.0909962952136993,-1650.8182373046875,304.1659851074219,0.6791064739227295,0.1461270451545715,0.1044635325670242,293.2268981933594,297.1499938964844,293.1499938964844,0.3898241519927978,-7130.98095703125,304.1241760253906,0.9990000128746032,0.5180986523628235,0.4526791572570801,293.3370666503906,297.1499938964844,293.1499938964844,0.0073229209519922,-2531.669677734375,300.0050964355469,0.4550943970680237,0.050000000745058,0.2352245897054672,291.08758544921875,291.1499938964844,259.81396484375,258.23370361328125,280.2760314941406,294.6589050292969,291.0906982421875,1.0,0.2784642279148102,0.6967753767967224,0.6967753767967224,1.0,1.0,-1.1575443744659424,0.4780362844467163,0.6795080900192261,0.1860348284244537,0.0,0.0,0.5804040431976318,65.38876342773438,50.0,16.45669174194336,-12651.0712890625,216.8097076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0237731933594,307.88232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.66796875,18000.0,0.0,0.0,0.2743856906890869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5885634422302246,0.5885695815086365,-6.140247478469973e-06,0.0,0.0002784665848594,0.0,0.0,40.16452407836914,0.0,0.0,0.0,0.4006503522396087,4.0,0.0,1.0
572700,293.1719665527344,297.1499938964844,293.1499938964844,0.08043073117733,-1927.70068359375,304.1520080566406,0.6596966981887817,0.1336250305175781,0.1222848817706108,294.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4576939344406128,0.050000000745058,0.0495416931807994,293.32098388671875,297.1499938964844,293.1499938964844,0.0893279239535331,-1626.435546875,304.1661071777344,0.6784700155258179,0.1440508663654327,0.1030625328421592,293.22821044921875,297.1499938964844,293.1499938964844,0.3847885727882385,-7051.66943359375,304.1380310058594,0.9990000128746032,0.516863226890564,0.4477897882461548,293.33795166015625,297.1499938964844,293.1499938964844,0.0072685172781348,-2516.07421875,299.9758605957031,0.4576939344406128,0.050000000745058,0.2350044697523117,291.1051940917969,291.1499938964844,259.8049011230469,258.22674560546875,280.2796936035156,294.6597900390625,291.1094970703125,1.0,0.2759023010730743,0.6965826749801636,0.6965826749801636,1.0,1.0,-1.1493473052978516,0.4744179546833038,0.6749293208122253,0.1841525584459304,0.0,0.0,0.5816524624824524,64.0929183959961,50.0,35.29806900024414,-12602.2294921875,211.5061950683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9303894042969,307.8547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17896.451171875,18000.0,0.0,0.0,0.2756693661212921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937885642051697,0.5937947630882263,-6.188342467794428e-06,0.0,0.0002797693596221,0.0,0.0,40.913230895996094,0.0,0.0,0.0,0.4026720821857452,4.0,0.0,1.0
572760,293.17156982421875,297.1499938964844,293.1499938964844,0.0800503492355346,-1920.3441162109373,304.15234375,0.6627891659736633,0.1334229707717895,0.122023195028305,294.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.461529403924942,0.050000000745058,0.0494761727750301,293.3221740722656,297.1499938964844,293.1499938964844,0.0874148160219192,-1598.442138671875,304.1666564941406,0.6784806251525879,0.1416504234075546,0.1014567092061042,293.22418212890625,297.1499938964844,293.1499938964844,0.3774308860301971,-6937.9619140625,304.1535949707031,0.9990000128746032,0.5166577696800232,0.440793365240097,293.33843994140625,297.1499938964844,293.1499938964844,0.0072104516439139,-2499.005126953125,299.9489440917969,0.461529403924942,0.050000000745058,0.2346936613321304,291.1270751953125,291.1499938964844,259.7958374023437,258.2198486328125,280.2848205566406,294.6605529785156,291.1321105957031,1.0,0.272386223077774,0.6964374780654907,0.6964374780654907,1.0,1.0,-1.1382580995559692,0.4695614278316498,0.6686967015266418,0.1816301643848419,0.0,0.0,0.581001877784729,62.27132415771485,38.0,50.115501403808594,-12519.33984375,204.2983856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8611755371094,307.83355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.369140625,18000.0,0.0,0.0,0.2768746018409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595400333404541,0.5954065322875977,-6.213306278368691e-06,0.0,0.0002809925354085,0.0,0.0,41.200469970703125,0.0,0.0,0.0,0.4034018218517303,4.0,0.0,1.0
572820,293.170166015625,297.1499938964844,293.1499938964844,0.0792882665991783,-1905.5224609375,304.15283203125,0.6725063323974609,0.1331626623868942,0.1215746104717254,294.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4717944264411926,0.050000000745058,0.049298420548439,293.3238525390625,297.1499938964844,293.1499938964844,0.0831830129027366,-1536.6448974609375,304.1681213378906,0.680884838104248,0.1369314491748809,0.0979240983724594,293.20367431640625,297.1499938964844,293.1499938964844,0.3566282391548157,-6619.97998046875,304.1871337890625,0.9990000128746032,0.5189117193222046,0.4212285280227661,293.3380432128906,297.1499938964844,293.1499938964844,0.0070883892476558,-2462.0791015625,299.90185546875,0.4717944264411926,0.050000000745058,0.2338504791259765,291.1797790527344,291.1499938964844,259.7776184082031,258.2061462402344,280.299072265625,294.66162109375,291.18603515625,1.0,0.2628831565380096,0.6961469650268555,0.6961469650268555,1.0,1.0,-1.1087729930877686,0.4567182660102844,0.6520547270774841,0.1749696433544159,0.0,0.0,0.5736262202262878,57.34558868408203,41.0,71.41377258300781,-12266.5400390625,185.54409790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,307.8237609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.087890625,18000.0,0.0,0.0,0.2786249816417694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873212218284607,0.5873273611068726,-6.185295660543488e-06,0.0,0.0002827689459081,0.0,0.0,40.28841400146485,0.0,0.0,0.0,0.4007063806056976,4.0,0.0,1.0
572880,293.170166015625,297.1499938964844,293.1499938964844,0.0792882665991783,-1905.5224609375,304.15283203125,0.6725063323974609,0.1331626623868942,0.1215746104717254,294.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.4717944264411926,0.050000000745058,0.049298420548439,293.3238525390625,297.1499938964844,293.1499938964844,0.0831830129027366,-1536.6448974609375,304.1681213378906,0.680884838104248,0.1369314491748809,0.0979240983724594,293.20367431640625,297.1499938964844,293.1499938964844,0.3566282391548157,-6619.97998046875,304.1871337890625,0.9990000128746032,0.5189117193222046,0.4212285280227661,293.3380432128906,297.1499938964844,293.1499938964844,0.0070883892476558,-2462.0791015625,299.90185546875,0.4717944264411926,0.050000000745058,0.2338504791259765,291.1797790527344,291.1499938964844,259.7776184082031,258.2061462402344,280.299072265625,294.66162109375,291.18603515625,1.0,0.2628831565380096,0.6961469650268555,0.6961469650268555,1.0,1.0,-1.1087729930877686,0.4567182660102844,0.6520547270774841,0.1749696433544159,0.0,0.0,0.5736262202262878,57.34558868408203,41.0,71.41377258300781,-12266.5400390625,185.54409790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,307.8237609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.087890625,18000.0,0.0,0.0,0.2786249816417694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5873212218284607,0.5873273611068726,-6.185295660543488e-06,0.0,0.0002827689459081,0.0,0.0,40.28841400146485,0.0,0.0,0.0,0.4007063806056976,4.0,0.0,1.0
572940,293.1680908203125,297.1499938964844,293.1499938964844,0.0788051411509513,-1896.11767578125,304.15264892578125,0.6800603866577148,0.1330702602863311,0.1213461086153984,294.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.4781554043292999,0.050000000745058,0.0491774305701255,293.3215026855469,297.1499938964844,293.1499938964844,0.0797091498970985,-1486.392333984375,304.1678466796875,0.6816784143447876,0.1330044865608215,0.0950134396553039,293.1781005859375,297.1499938964844,293.1499938964844,0.3412472903728485,-6388.68896484375,304.1997375488281,0.9990000128746032,0.5227397084236145,0.407371312379837,293.3363037109375,297.1499938964844,293.1499938964844,0.0069852541200816,-2431.2890625,299.85546875,0.4781554043292999,0.050000000745058,0.2332765609025955,291.2214050292969,291.1499938964844,259.7593078613281,258.1925048828125,280.2784118652344,294.6138610839844,291.2228698730469,1.0,0.256633996963501,0.695856511592865,0.695856511592865,1.0,1.0,-1.087531805038452,0.4475005567073822,0.6400312185287476,0.1701300144195556,0.0,0.0,0.5607813596725464,53.98091506958008,44.0,46.03369903564453,-12029.416015625,172.88548278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8956604003906,307.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18191.4921875,18000.0,0.0,0.0,0.2790341675281524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565392255783081,0.5653983354568481,-6.055193807696924e-06,0.0,0.0002831841993611,0.0,0.0,37.59820175170898,0.0,0.0,0.0,0.3930175006389618,4.0,0.0,1.0
573000,293.1680908203125,297.1499938964844,293.1499938964844,0.0788051411509513,-1896.11767578125,304.15264892578125,0.6800603866577148,0.1330702602863311,0.1213461086153984,294.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.4781554043292999,0.050000000745058,0.0491774305701255,293.3215026855469,297.1499938964844,293.1499938964844,0.0797091498970985,-1486.392333984375,304.1678466796875,0.6816784143447876,0.1330044865608215,0.0950134396553039,293.1781005859375,297.1499938964844,293.1499938964844,0.3412472903728485,-6388.68896484375,304.1997375488281,0.9990000128746032,0.5227397084236145,0.407371312379837,293.3363037109375,297.1499938964844,293.1499938964844,0.0069852541200816,-2431.2890625,299.85546875,0.4781554043292999,0.050000000745058,0.2332765609025955,291.2214050292969,291.1499938964844,259.7593078613281,258.1925048828125,280.2784118652344,294.6138610839844,291.2228698730469,1.0,0.256633996963501,0.695856511592865,0.695856511592865,1.0,1.0,-1.087531805038452,0.4475005567073822,0.6400312185287476,0.1701300144195556,0.0,0.0,0.5607813596725464,53.98091506958008,44.0,46.03369903564453,-12029.416015625,172.88548278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8956604003906,307.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18191.4921875,18000.0,0.0,0.0,0.2790341675281524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565392255783081,0.5653983354568481,-6.055193807696924e-06,0.0,0.0002831841993611,0.0,0.0,37.59820175170898,0.0,0.0,0.0,0.3930175006389618,4.0,0.0,1.0
573060,293.1658935546875,297.1499938964844,293.1499938964844,0.0786996781826019,-1894.223876953125,304.1519470214844,0.6847715377807617,0.1330568641424179,0.1212541759014129,294.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.224853515625,0.4816959798336029,0.050000000745058,0.0491083227097988,293.3185729980469,297.1499938964844,293.1499938964844,0.0767221450805664,-1443.8653564453125,304.1668701171875,0.6795972585678101,0.1292504072189331,0.0923190936446189,293.1575622558594,297.1499938964844,293.1499938964844,0.3324003219604492,-6258.908203125,304.1976623535156,0.9990000128746032,0.5262019634246826,0.3992395401000976,293.3343811035156,297.1499938964844,293.1499938964844,0.00690812850371,-2410.63720703125,299.7975769042969,0.4816959798336029,0.050000000745058,0.2329487353563308,291.2247009277344,291.1499938964844,259.7408752441406,258.178955078125,280.2525634765625,294.56793212890625,291.2243347167969,1.0,0.2527584731578827,0.6958837509155273,0.6958837509155273,1.0,1.0,-1.0739480257034302,0.4416567981243133,0.6322912573814392,0.1671390384435653,0.0,0.0,0.5504291653633118,52.04243469238281,47.0,11.650675773620604,-11870.236328125,165.3949737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,307.84979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.693359375,18000.0,0.0,0.0,0.2781447172164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445564389228821,0.5445623993873596,-5.910691015742486e-06,0.0,0.0002822815440595,0.0,0.0,35.04185104370117,0.0,0.0,0.0,0.3855384588241577,4.0,0.0,1.0
573120,293.1658935546875,297.1499938964844,293.1499938964844,0.0786996781826019,-1894.223876953125,304.1519470214844,0.6847715377807617,0.1330568641424179,0.1212541759014129,294.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.224853515625,0.4816959798336029,0.050000000745058,0.0491083227097988,293.3185729980469,297.1499938964844,293.1499938964844,0.0767221450805664,-1443.8653564453125,304.1668701171875,0.6795972585678101,0.1292504072189331,0.0923190936446189,293.1575622558594,297.1499938964844,293.1499938964844,0.3324003219604492,-6258.908203125,304.1976623535156,0.9990000128746032,0.5262019634246826,0.3992395401000976,293.3343811035156,297.1499938964844,293.1499938964844,0.00690812850371,-2410.63720703125,299.7975769042969,0.4816959798336029,0.050000000745058,0.2329487353563308,291.2247009277344,291.1499938964844,259.7408752441406,258.178955078125,280.2525634765625,294.56793212890625,291.2243347167969,1.0,0.2527584731578827,0.6958837509155273,0.6958837509155273,1.0,1.0,-1.0739480257034302,0.4416567981243133,0.6322912573814392,0.1671390384435653,0.0,0.0,0.5504291653633118,52.04243469238281,47.0,11.650675773620604,-11870.236328125,165.3949737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,307.84979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.693359375,18000.0,0.0,0.0,0.2781447172164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445564389228821,0.5445623993873596,-5.910691015742486e-06,0.0,0.0002822815440595,0.0,0.0,35.04185104370117,0.0,0.0,0.0,0.3855384588241577,4.0,0.0,1.0
573180,293.1637878417969,297.1499938964844,293.1499938964844,0.0787312388420105,-1894.9788818359373,304.1512451171875,0.6870980262756348,0.1330838054418563,0.1212406530976295,294.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.4833368062973022,0.050000000745058,0.0490762963891029,293.3156433105469,297.1499938964844,293.1499938964844,0.0738855898380279,-1403.87646484375,304.1659851074219,0.6750497221946716,0.1255775392055511,0.0897178426384925,293.1434631347656,297.1499938964844,293.1499938964844,0.3280539512634277,-6198.17431640625,304.1889038085937,0.9990000128746032,0.528887152671814,0.3954129219055176,293.3325500488281,297.1499938964844,293.1499938964844,0.006842594128102,-2393.897216796875,299.7367553710937,0.4833368062973022,0.050000000745058,0.2327968180179596,291.2178649902344,291.1499938964844,259.7223815917969,258.1654968261719,280.232421875,294.53778076171875,291.216552734375,1.0,0.2507898509502411,0.6959109902381897,0.6959109902381897,1.0,1.0,-1.0659939050674438,0.4382357895374298,0.6277581453323364,0.1654229313135147,0.0,0.0,0.5417490601539612,51.122676849365234,50.0,-7.257676601409912,-11772.4951171875,161.47239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24468994140625,307.9130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18141.896484375,18000.0,0.0,0.0,0.2762553691864013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273669362068176,0.5273727774620056,-5.792278898297809e-06,0.0,0.0002803640672937,0.0,0.0,33.01667404174805,0.0,0.0,0.0,0.3793999552726745,4.0,0.0,1.0
573240,293.1637878417969,297.1499938964844,293.1499938964844,0.0787312388420105,-1894.9788818359373,304.1512451171875,0.6870980262756348,0.1330838054418563,0.1212406530976295,294.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.4833368062973022,0.050000000745058,0.0490762963891029,293.3156433105469,297.1499938964844,293.1499938964844,0.0738855898380279,-1403.87646484375,304.1659851074219,0.6750497221946716,0.1255775392055511,0.0897178426384925,293.1434631347656,297.1499938964844,293.1499938964844,0.3280539512634277,-6198.17431640625,304.1889038085937,0.9990000128746032,0.528887152671814,0.3954129219055176,293.3325500488281,297.1499938964844,293.1499938964844,0.006842594128102,-2393.897216796875,299.7367553710937,0.4833368062973022,0.050000000745058,0.2327968180179596,291.2178649902344,291.1499938964844,259.7223815917969,258.1654968261719,280.232421875,294.53778076171875,291.216552734375,1.0,0.2507898509502411,0.6959109902381897,0.6959109902381897,1.0,1.0,-1.0659939050674438,0.4382357895374298,0.6277581453323364,0.1654229313135147,0.0,0.0,0.5417490601539612,51.122676849365234,50.0,-7.257676601409912,-11772.4951171875,161.47239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24468994140625,307.9130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18141.896484375,18000.0,0.0,0.0,0.2762553691864013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273669362068176,0.5273727774620056,-5.792278898297809e-06,0.0,0.0002803640672937,0.0,0.0,33.01667404174805,0.0,0.0,0.0,0.3793999552726745,4.0,0.0,1.0
573300,293.16278076171875,297.1499938964844,293.1499938964844,0.0787843018770217,-1896.0775146484373,304.1509094238281,0.687481701374054,0.1331046372652053,0.121253103017807,294.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2129821777344,0.4835840165615082,0.050000000745058,0.0490714907646179,293.314208984375,297.1499938964844,293.1499938964844,0.0725048333406448,-1384.55712890625,304.16558837890625,0.6719943881034851,0.123761348426342,0.0884415358304977,293.1387939453125,297.1499938964844,293.1499938964844,0.3273027837276459,-6189.46923828125,304.1831970214844,0.9990000128746032,0.5298890471458435,0.3948345780372619,293.3316955566406,297.1499938964844,293.1499938964844,0.0068129091523587,-2386.5908203125,299.705322265625,0.4835840165615082,0.050000000745058,0.232774019241333,291.2115478515625,291.1499938964844,259.71307373046875,258.1587829589844,280.2242126464844,294.52764892578125,291.2098999023437,1.0,0.2503942847251892,0.6959246397018433,0.6959246397018433,1.0,1.0,-1.063748836517334,0.43726846575737,0.6264804005622864,0.164952203631401,0.0,0.0,0.538273274898529,50.97065353393555,50.0,-13.673054695129396,-11741.90234375,160.56866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,307.9473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18123.685546875,18000.0,0.0,0.0,0.2750399112701416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202836990356445,0.5202894806861877,-5.7433840083831456e-06,0.0,0.0002791305305436,0.0,0.0,32.20236587524414,0.0,0.0,0.0,0.3768860697746277,4.0,0.0,1.0
573360,293.1618347167969,297.1499938964844,293.1499938964844,0.0788532942533493,-1897.4815673828125,304.150634765625,0.6874082684516907,0.1331270933151245,0.1212741136550903,294.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.4835042655467987,0.050000000745058,0.0490730553865432,293.31280517578125,297.1499938964844,293.1499938964844,0.0711387619376182,-1365.53515625,304.16522216796875,0.6684987545013428,0.1219546943902969,0.0871774405241012,293.1356201171875,297.1499938964844,293.1499938964844,0.3273669779300689,-6193.09423828125,304.1770324707031,0.9990000128746032,0.5306545495986938,0.3950212895870209,293.3309326171875,297.1499938964844,293.1499938964844,0.006784772966057,-2379.79150390625,299.67340087890625,0.4835042655467987,0.050000000745058,0.2327814400196075,291.2040100097656,291.1499938964844,259.7037353515625,258.1520690917969,280.2174987792969,294.52032470703125,291.2021789550781,1.0,0.2503354847431183,0.6958731412887573,0.6958731412887573,1.0,1.0,-1.0624910593032837,0.4367103278636932,0.6257807016372681,0.1646857410669326,0.0,0.0,0.5354213714599609,50.993534088134766,53.0,-18.18986701965332,-11722.154296875,160.25897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.425048828125,307.981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.33203125,18000.0,0.0,0.0,0.273703396320343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143496990203857,0.5143554210662842,-5.70201882510446e-06,0.0,0.0002777741465251,0.0,0.0,31.527511596679688,0.0,0.0,0.0,0.3747798800468445,4.0,0.0,1.0
