time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573420,293.16015625,297.1499938964844,293.1499938964844,0.0790183320641517,-1900.7998046875,304.150146484375,0.6860646605491638,0.133168950676918,0.1213318184018135,294.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.4824926257133484,0.050000000745058,0.0490928180515766,293.3101806640625,297.1499938964844,293.1499938964844,0.0684277266263961,-1328.052490234375,304.1646728515625,0.6604264974594116,0.1183605566620826,0.0846773460507392,293.1334533691406,297.1499938964844,293.1499938964844,0.3296175301074981,-6232.1650390625,304.1642761230469,0.9990000128746032,0.5314664840698242,0.3973851501941681,293.3297119140625,297.1499938964844,293.1499938964844,0.0067316368222236,-2367.158935546875,299.6083984375,0.4824926257133484,0.050000000745058,0.2328751981258392,291.18719482421875,291.1499938964844,259.6849670410156,258.1386413574219,280.206787109375,294.5128173828125,291.1851501464844,1.0,0.2510932087898254,0.6957701444625854,0.6957701444625854,1.0,1.0,-1.06253182888031,0.4366896152496338,0.625842273235321,0.164712443947792,0.0,0.0,0.531571626663208,51.49541473388672,56.0,-23.1695613861084,-11710.6318359375,161.1778106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5701904296875,308.0399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.138671875,18000.0,0.0,0.0,0.2708463072776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058985948562622,0.5059042572975159,-5.64153197046835e-06,0.0,0.0002748745901044,0.0,0.0,30.573659896850582,0.0,0.0,0.0,0.3717678487300873,4.0,0.0,1.0
573480,293.16015625,297.1499938964844,293.1499938964844,0.0790183320641517,-1900.7998046875,304.150146484375,0.6860646605491638,0.133168950676918,0.1213318184018135,294.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.4824926257133484,0.050000000745058,0.0490928180515766,293.3101806640625,297.1499938964844,293.1499938964844,0.0684277266263961,-1328.052490234375,304.1646728515625,0.6604264974594116,0.1183605566620826,0.0846773460507392,293.1334533691406,297.1499938964844,293.1499938964844,0.3296175301074981,-6232.1650390625,304.1642761230469,0.9990000128746032,0.5314664840698242,0.3973851501941681,293.3297119140625,297.1499938964844,293.1499938964844,0.0067316368222236,-2367.158935546875,299.6083984375,0.4824926257133484,0.050000000745058,0.2328751981258392,291.18719482421875,291.1499938964844,259.6849670410156,258.1386413574219,280.206787109375,294.5128173828125,291.1851501464844,1.0,0.2510932087898254,0.6957701444625854,0.6957701444625854,1.0,1.0,-1.06253182888031,0.4366896152496338,0.625842273235321,0.164712443947792,0.0,0.0,0.531571626663208,51.49541473388672,56.0,-23.1695613861084,-11710.6318359375,161.1778106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5701904296875,308.0399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.138671875,18000.0,0.0,0.0,0.2708463072776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058985948562622,0.5059042572975159,-5.64153197046835e-06,0.0,0.0002748745901044,0.0,0.0,30.573659896850582,0.0,0.0,0.0,0.3717678487300873,4.0,0.0,1.0
573540,293.15875244140625,297.1499938964844,293.1499938964844,0.0792007073760032,-1904.4395751953125,304.1498107910156,0.6834181547164917,0.1331991702318191,0.1213981509208679,294.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4805302321910858,0.050000000745058,0.0491312183439731,293.3077392578125,297.1499938964844,293.1499938964844,0.0657284036278724,-1291.097900390625,304.1642761230469,0.6513354182243347,0.1148016080260276,0.0822090879082679,293.1361999511719,297.1499938964844,293.1499938964844,0.3342386186122894,-6306.353515625,304.15185546875,0.9990000128746032,0.5313358306884766,0.4019405245780945,293.32891845703125,297.1499938964844,293.1499938964844,0.0066813458688557,-2355.3505859375,299.5420227050781,0.4805302321910858,0.050000000745058,0.2330573499202728,291.169189453125,291.1499938964844,259.66607666015625,258.125244140625,280.19842529296875,294.5123596191406,291.1670837402344,1.0,0.2528161406517029,0.6956672072410583,0.6956672072410583,1.0,1.0,-1.0653804540634155,0.4378755390644073,0.6275048851966858,0.1653520911931991,0.0,0.0,0.5302150249481201,52.50747680664063,59.0,-25.109527587890625,-11730.0390625,163.8109893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6632385253906,308.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.396484375,18000.0,0.0,0.0,0.26803058385849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018962025642395,0.5019018054008484,-5.609009349427652e-06,0.0,0.0002720169723033,0.0,0.0,30.11027717590332,0.0,0.0,0.0,0.3702962398529053,4.0,0.0,1.0
573600,293.15875244140625,297.1499938964844,293.1499938964844,0.0792007073760032,-1904.4395751953125,304.1498107910156,0.6834181547164917,0.1331991702318191,0.1213981509208679,294.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4805302321910858,0.050000000745058,0.0491312183439731,293.3077392578125,297.1499938964844,293.1499938964844,0.0657284036278724,-1291.097900390625,304.1642761230469,0.6513354182243347,0.1148016080260276,0.0822090879082679,293.1361999511719,297.1499938964844,293.1499938964844,0.3342386186122894,-6306.353515625,304.15185546875,0.9990000128746032,0.5313358306884766,0.4019405245780945,293.32891845703125,297.1499938964844,293.1499938964844,0.0066813458688557,-2355.3505859375,299.5420227050781,0.4805302321910858,0.050000000745058,0.2330573499202728,291.169189453125,291.1499938964844,259.66607666015625,258.125244140625,280.19842529296875,294.5123596191406,291.1670837402344,1.0,0.2528161406517029,0.6956672072410583,0.6956672072410583,1.0,1.0,-1.0653804540634155,0.4378755390644073,0.6275048851966858,0.1653520911931991,0.0,0.0,0.5302150249481201,52.50747680664063,59.0,-25.109527587890625,-11730.0390625,163.8109893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6632385253906,308.0785217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.396484375,18000.0,0.0,0.0,0.26803058385849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018962025642395,0.5019018054008484,-5.609009349427652e-06,0.0,0.0002720169723033,0.0,0.0,30.11027717590332,0.0,0.0,0.0,0.3702962398529053,4.0,0.0,1.0
573660,293.1577453613281,297.1499938964844,293.1499938964844,0.0793547257781028,-1907.498291015625,304.14959716796875,0.6806027293205261,0.133220762014389,0.1214571818709373,294.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4783945679664612,0.050000000745058,0.0491729192435741,293.30548095703125,297.1499938964844,293.1499938964844,0.0636211037635803,-1262.5225830078125,304.1639709472656,0.6437622904777527,0.1120565310120582,0.0803004652261734,293.141357421875,297.1499938964844,293.1499938964844,0.3393155336380005,-6385.78271484375,304.1426086425781,0.9990000128746032,0.5305858254432678,0.4068303108215332,293.32861328125,297.1499938964844,293.1499938964844,0.0066424822434782,-2346.26318359375,299.48809814453125,0.4783945679664612,0.050000000745058,0.2332551628351211,291.15447998046875,291.1499938964844,259.65087890625,258.114501953125,280.1915588378906,294.5126342773437,291.1523742675781,1.0,0.254752904176712,0.6955013275146484,0.6955013275146484,1.0,1.0,-1.0693163871765137,0.4395187199115753,0.6297976970672607,0.1662058979272842,0.0,0.0,0.530913770198822,53.61788558959961,59.0,-25.658164978027344,-11764.82421875,166.94630432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6943054199219,308.09130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.2660186290740967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018261671066284,0.5018317699432373,-5.60212947675609e-06,0.0,0.0002699751057662,0.0,0.0,30.073501586914062,0.0,0.0,0.0,0.3701913952827453,4.0,0.0,1.0
573720,293.15753173828125,297.1499938964844,293.1499938964844,0.0793943256139755,-1908.2823486328125,304.1495361328125,0.6798234581947327,0.1332258582115173,0.1214730888605117,294.6510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.4777900576591491,0.050000000745058,0.0491846725344657,293.3049011230469,297.1499938964844,293.1499938964844,0.0631018653512001,-1255.5189208984375,304.1639099121094,0.641852617263794,0.1113778427243232,0.079832874238491,293.1430053710937,297.1499938964844,293.1499938964844,0.3407486975193023,-6407.98681640625,304.1404113769531,0.9990000128746032,0.5303122401237488,0.4081977605819702,293.3285522460937,297.1499938964844,293.1499938964844,0.0066329236142337,-2344.0283203125,299.4745178222656,0.4777900576591491,0.050000000745058,0.2333109080791473,291.1508178710937,291.1499938964844,259.6470642089844,258.11181640625,280.1898803710937,294.5129699707031,291.1487121582031,1.0,0.2553027272224426,0.6954599022865295,0.6954599022865295,1.0,1.0,-1.0704964399337769,0.4400137960910797,0.6304826140403748,0.1664620190858841,0.0,0.0,0.5313339233398438,53.93178939819336,62.0,-25.66111183166504,-11775.9111328125,167.85568237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69580078125,308.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.2655681669712066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022398829460144,0.5022454857826233,-5.603017143585021e-06,0.0,0.0002695179427973,0.0,0.0,30.10991096496582,0.0,0.0,0.0,0.3703124523162842,4.0,0.0,1.0
573780,293.156494140625,297.1499938964844,293.1499938964844,0.079590231180191,-1912.150146484375,304.1493835449219,0.675560474395752,0.1332453787326812,0.1215554922819137,294.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4743573367595672,0.050000000745058,0.0492506213486194,293.30224609375,297.1499938964844,293.1499938964844,0.0605051293969154,-1220.7022705078125,304.1636047363281,0.6321781873703003,0.1079953834414482,0.0775154381990432,293.1531677246094,297.1499938964844,293.1499938964844,0.3487656116485595,-6530.9697265625,304.1302795410156,0.9990000128746032,0.5284386277198792,0.4157888889312744,293.3285217285156,297.1499938964844,293.1499938964844,0.0065855113789439,-2332.858154296875,299.4062194824219,0.4743573367595672,0.050000000745058,0.2336237430572509,291.1330871582031,291.1499938964844,259.6278991699219,258.0983581542969,280.1826477050781,294.5177307128906,291.1311950683594,1.0,0.2583900690078735,0.6952525973320007,0.6952525973320007,1.0,1.0,-1.07737934589386,0.4429134726524353,0.6344659328460693,0.1679587662220001,0.0,0.0,0.5347960591316223,55.6972885131836,65.0,-24.41921806335449,-11843.5771484375,173.07518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66607666015625,308.07965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.45703125,18000.0,0.0,0.0,0.263724148273468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5068076252937317,0.5068132281303406,-5.62293598704855e-06,0.0,0.0002676464791875,0.0,0.0,30.560117721557617,0.0,0.0,0.0,0.3717769384384155,4.0,0.0,1.0
573840,293.156494140625,297.1499938964844,293.1499938964844,0.079590231180191,-1912.150146484375,304.1493835449219,0.675560474395752,0.1332453787326812,0.1215554922819137,294.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.4743573367595672,0.050000000745058,0.0492506213486194,293.30224609375,297.1499938964844,293.1499938964844,0.0605051293969154,-1220.7022705078125,304.1636047363281,0.6321781873703003,0.1079953834414482,0.0775154381990432,293.1531677246094,297.1499938964844,293.1499938964844,0.3487656116485595,-6530.9697265625,304.1302795410156,0.9990000128746032,0.5284386277198792,0.4157888889312744,293.3285217285156,297.1499938964844,293.1499938964844,0.0065855113789439,-2332.858154296875,299.4062194824219,0.4743573367595672,0.050000000745058,0.2336237430572509,291.1330871582031,291.1499938964844,259.6278991699219,258.0983581542969,280.1826477050781,294.5177307128906,291.1311950683594,1.0,0.2583900690078735,0.6952525973320007,0.6952525973320007,1.0,1.0,-1.07737934589386,0.4429134726524353,0.6344659328460693,0.1679587662220001,0.0,0.0,0.5347960591316223,55.6972885131836,65.0,-24.41921806335449,-11843.5771484375,173.07518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66607666015625,308.07965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.45703125,18000.0,0.0,0.0,0.263724148273468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5068076252937317,0.5068132281303406,-5.62293598704855e-06,0.0,0.0002676464791875,0.0,0.0,30.560117721557617,0.0,0.0,0.0,0.3717769384384155,4.0,0.0,1.0
573900,293.1560363769531,297.1499938964844,293.1499938964844,0.0796829983592033,-1913.974853515625,304.1493225097656,0.6732482314109802,0.1332502514123916,0.1215965822339057,294.6460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4723883271217346,0.050000000745058,0.049287624657154,293.3009948730469,297.1499938964844,293.1499938964844,0.0591971129179,-1203.293212890625,304.1635131835937,0.6272477507591248,0.1063083410263061,0.0763631761074066,293.1592712402344,297.1499938964844,293.1499938964844,0.3532299995422363,-6598.736328125,304.1257629394531,0.9990000128746032,0.5271964073181152,0.4199881255626678,293.3286437988281,297.1499938964844,293.1499938964844,0.0065618627704679,-2327.197265625,299.3719482421875,0.4723883271217346,0.050000000745058,0.2337992638349533,291.1249694824219,291.1499938964844,259.6182556152344,258.09161376953125,280.1799011230469,294.522216796875,291.12322998046875,1.0,0.2601148784160614,0.6951489448547363,0.6951489448547363,1.0,1.0,-1.081340789794922,0.4445881843566894,0.6367526054382324,0.1688222736120224,0.0,0.0,0.5372828245162964,56.6894645690918,65.0,-23.15640640258789,-11883.6796875,176.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.629150390625,308.0641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17943.67578125,18000.0,0.0,0.0,0.2630970478057861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5105237364768982,0.5105293989181519,-5.642092219204642e-06,0.0,0.0002670100657269,0.0,0.0,30.94295883178711,0.0,0.0,0.0,0.3730087876319885,4.0,0.0,1.0
573960,293.1556396484375,297.1499938964844,293.1499938964844,0.0797708630561828,-1915.6993408203125,304.1492919921875,0.670850396156311,0.1332515180110931,0.1216367110610008,294.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.4702476561069488,0.050000000745058,0.049326978623867,293.2998352050781,297.1499938964844,293.1499938964844,0.057881411164999,-1185.8682861328125,304.1634521484375,0.6222134828567505,0.1046245992183685,0.0752146244049072,293.166015625,297.1499938964844,293.1499938964844,0.3579477369785309,-6669.892578125,304.1216125488281,0.9990000128746032,0.5257591009140015,0.4244087338447571,293.3288269042969,297.1499938964844,293.1499938964844,0.00653822068125,-2321.468017578125,299.337646484375,0.4702476561069488,0.050000000745058,0.2339859455823898,291.117431640625,291.1499938964844,259.60858154296875,258.0848693847656,280.177978515625,294.5280456542969,291.1158447265625,1.0,0.2619397342205047,0.6950056552886963,0.6950056552886963,1.0,1.0,-1.085587501525879,0.4463776350021362,0.6392098069190979,0.1697407364845276,0.0,0.0,0.5402089953422546,57.74536895751953,68.0,-21.62749481201172,-11926.9833984375,179.27047729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5789794921875,308.04278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.8828125,18000.0,0.0,0.0,0.2626897394657135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150931477546692,0.5150988101959229,-5.666948709404096e-06,0.0,0.0002665966749191,0.0,0.0,31.42365837097168,0.0,0.0,0.0,0.3745442628860473,4.0,0.0,1.0
574020,293.15496826171875,297.1499938964844,293.1499938964844,0.0799298584461212,-1918.80859375,304.1492614746094,0.6658869981765747,0.133243590593338,0.1217133030295372,294.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4654156863689422,0.050000000745058,0.0494119152426719,293.29766845703125,297.1499938964844,293.1499938964844,0.0552280209958553,-1150.9864501953125,304.16339111328125,0.6114728450775146,0.1012695059180259,0.0729300677776336,293.18096923828125,297.1499938964844,293.1499938964844,0.3680169582366943,-6820.4130859375,304.11431884765625,0.9990000128746032,0.522322952747345,0.4337958693504333,293.3293762207031,297.1499938964844,293.1499938964844,0.0064906869083642,-2309.712646484375,299.2690734863281,0.4654156863689422,0.050000000745058,0.234388843178749,291.1044006347656,291.1499938964844,259.589111328125,258.0712890625,280.176025390625,294.5436096191406,291.1031188964844,1.0,0.265838474035263,0.694719135761261,0.694719135761261,1.0,1.0,-1.094789743423462,0.450263500213623,0.6445263028144836,0.1717366874217987,0.0,0.0,0.5471923351287842,60.02549743652344,71.0,-18.15300369262696,-12021.650390625,186.2840270996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444580078125,307.9848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17902.166015625,18000.0,0.0,0.0,0.2625780403614044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5265272855758667,0.5265330076217651,-5.732720637752209e-06,0.0,0.0002664833154994,0.0,0.0,32.662925720214844,0.0,0.0,0.0,0.3784507215023041,4.0,0.0,1.0
574080,293.15496826171875,297.1499938964844,293.1499938964844,0.0799298584461212,-1918.80859375,304.1492614746094,0.6658869981765747,0.133243590593338,0.1217133030295372,294.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4654156863689422,0.050000000745058,0.0494119152426719,293.29766845703125,297.1499938964844,293.1499938964844,0.0552280209958553,-1150.9864501953125,304.16339111328125,0.6114728450775146,0.1012695059180259,0.0729300677776336,293.18096923828125,297.1499938964844,293.1499938964844,0.3680169582366943,-6820.4130859375,304.11431884765625,0.9990000128746032,0.522322952747345,0.4337958693504333,293.3293762207031,297.1499938964844,293.1499938964844,0.0064906869083642,-2309.712646484375,299.2690734863281,0.4654156863689422,0.050000000745058,0.234388843178749,291.1044006347656,291.1499938964844,259.589111328125,258.0712890625,280.176025390625,294.5436096191406,291.1031188964844,1.0,0.265838474035263,0.694719135761261,0.694719135761261,1.0,1.0,-1.094789743423462,0.450263500213623,0.6445263028144836,0.1717366874217987,0.0,0.0,0.5471923351287842,60.02549743652344,71.0,-18.15300369262696,-12021.650390625,186.2840270996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444580078125,307.9848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17902.166015625,18000.0,0.0,0.0,0.2625780403614044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5265272855758667,0.5265330076217651,-5.732720637752209e-06,0.0,0.0002664833154994,0.0,0.0,32.662925720214844,0.0,0.0,0.0,0.3784507215023041,4.0,0.0,1.0
574140,293.1544494628906,297.1499938964844,293.1499938964844,0.0800665616989135,-1921.4664306640625,304.1492919921875,0.6608279347419739,0.1332239508628845,0.1217853724956512,294.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.4599002003669739,0.050000000745058,0.0495038926601409,293.295654296875,297.1499938964844,293.1499938964844,0.0525497645139694,-1116.1148681640625,304.16339111328125,0.5995935201644897,0.097936175763607,0.0706646367907524,293.197509765625,297.1499938964844,293.1499938964844,0.3787481784820556,-6979.07080078125,304.1083679199219,0.9990000128746032,0.5181874632835388,0.4437373578548431,293.33013916015625,297.1499938964844,293.1499938964844,0.0064426818862557,-2297.5166015625,299.2005920410156,0.4599002003669739,0.050000000745058,0.2348251491785049,291.0939636230469,291.1499938964844,259.5694580078125,258.0576171875,280.1764221191406,294.5643310546875,291.093017578125,1.0,0.2699942290782928,0.6944326162338257,0.6944326162338257,1.0,1.0,-1.1047236919403076,0.4544691145420074,0.6502545475959778,0.1739006340503692,0.0,0.0,0.5553882718086243,62.49540710449219,59.0,-14.443840980529783,-12124.76953125,193.9868011474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2753601074219,307.9115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17879.0234375,18000.0,0.0,0.0,0.2634241580963135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405813455581665,0.5405871868133545,-5.818158115289407e-06,0.0,0.0002673420240171,0.0,0.0,34.247928619384766,0.0,0.0,0.0,0.3833460211753845,4.0,0.0,1.0
574200,293.1544494628906,297.1499938964844,293.1499938964844,0.0800665616989135,-1921.4664306640625,304.1492919921875,0.6608279347419739,0.1332239508628845,0.1217853724956512,294.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.4599002003669739,0.050000000745058,0.0495038926601409,293.295654296875,297.1499938964844,293.1499938964844,0.0525497645139694,-1116.1148681640625,304.16339111328125,0.5995935201644897,0.097936175763607,0.0706646367907524,293.197509765625,297.1499938964844,293.1499938964844,0.3787481784820556,-6979.07080078125,304.1083679199219,0.9990000128746032,0.5181874632835388,0.4437373578548431,293.33013916015625,297.1499938964844,293.1499938964844,0.0064426818862557,-2297.5166015625,299.2005920410156,0.4599002003669739,0.050000000745058,0.2348251491785049,291.0939636230469,291.1499938964844,259.5694580078125,258.0576171875,280.1764221191406,294.5643310546875,291.093017578125,1.0,0.2699942290782928,0.6944326162338257,0.6944326162338257,1.0,1.0,-1.1047236919403076,0.4544691145420074,0.6502545475959778,0.1739006340503692,0.0,0.0,0.5553882718086243,62.49540710449219,59.0,-14.443840980529783,-12124.76953125,193.9868011474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2753601074219,307.9115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17879.0234375,18000.0,0.0,0.0,0.2634241580963135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405813455581665,0.5405871868133545,-5.818158115289407e-06,0.0,0.0002673420240171,0.0,0.0,34.247928619384766,0.0,0.0,0.0,0.3833460211753845,4.0,0.0,1.0
574260,293.1537475585937,297.1499938964844,293.1499938964844,0.0800156667828559,-1920.3895263671875,304.1496276855469,0.6616995334625244,0.1332524418830871,0.1217782795429229,294.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4608520567417145,0.050000000745058,0.049487791955471,293.2933044433594,297.1499938964844,293.1499938964844,0.0497117899358272,-1079.3411865234375,304.1636657714844,0.5930542349815369,0.094721183180809,0.0683710202574729,293.2084655761719,297.1499938964844,293.1499938964844,0.3777825236320495,-6957.14306640625,304.1244812011719,0.9990000128746032,0.5147327184677124,0.442013531923294,293.330810546875,297.1499938964844,293.1499938964844,0.0063745505176484,-2277.677001953125,299.1380310058594,0.4608520567417145,0.050000000745058,0.2347487807273864,291.0991516113281,291.1499938964844,259.5496520996094,258.0438232421875,280.1790771484375,294.5722045898437,291.1020812988281,1.0,0.2683832347393036,0.6940898299217224,0.6940898299217224,1.0,1.0,-1.0997905731201172,0.45221146941185,0.6475791335105896,0.1728601604700088,0.0,0.0,0.5622652769088745,62.02171325683594,47.0,14.26090145111084,-12137.845703125,191.553939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982971191406,307.8690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17883.873046875,18000.0,0.0,0.0,0.2650544047355652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551542639732361,0.5551601648330688,-5.916015652474016e-06,0.0,0.0002689965185709,0.0,0.0,35.98564910888672,0.0,0.0,0.0,0.3885168135166168,4.0,0.0,1.0
574320,293.1537475585937,297.1499938964844,293.1499938964844,0.0800156667828559,-1920.3895263671875,304.1496276855469,0.6616995334625244,0.1332524418830871,0.1217782795429229,294.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4608520567417145,0.050000000745058,0.049487791955471,293.2933044433594,297.1499938964844,293.1499938964844,0.0497117899358272,-1079.3411865234375,304.1636657714844,0.5930542349815369,0.094721183180809,0.0683710202574729,293.2084655761719,297.1499938964844,293.1499938964844,0.3777825236320495,-6957.14306640625,304.1244812011719,0.9990000128746032,0.5147327184677124,0.442013531923294,293.330810546875,297.1499938964844,293.1499938964844,0.0063745505176484,-2277.677001953125,299.1380310058594,0.4608520567417145,0.050000000745058,0.2347487807273864,291.0991516113281,291.1499938964844,259.5496520996094,258.0438232421875,280.1790771484375,294.5722045898437,291.1020812988281,1.0,0.2683832347393036,0.6940898299217224,0.6940898299217224,1.0,1.0,-1.0997905731201172,0.45221146941185,0.6475791335105896,0.1728601604700088,0.0,0.0,0.5622652769088745,62.02171325683594,47.0,14.26090145111084,-12137.845703125,191.553939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0982971191406,307.8690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17883.873046875,18000.0,0.0,0.0,0.2650544047355652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5551542639732361,0.5551601648330688,-5.916015652474016e-06,0.0,0.0002689965185709,0.0,0.0,35.98564910888672,0.0,0.0,0.0,0.3885168135166168,4.0,0.0,1.0
574380,293.1527099609375,297.1499938964844,293.1499938964844,0.0797570049762725,-1915.088623046875,304.1501770019531,0.6679823994636536,0.1333671063184738,0.121755726635456,294.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.4673945903778076,0.050000000745058,0.0493778437376022,293.290771484375,297.1499938964844,293.1499938964844,0.0467294938862323,-1040.798583984375,304.1640930175781,0.5916163921356201,0.0916056707501411,0.0661002844572067,293.2041015625,297.1499938964844,293.1499938964844,0.3655860126018524,-6766.28466796875,304.1534729003906,0.9990000128746032,0.5141061544418335,0.4300526976585388,293.3309936523437,297.1499938964844,293.1499938964844,0.0062851244583725,-2249.0146484375,299.08770751953125,0.4673945903778076,0.050000000745058,0.2342272251844406,291.1326904296875,291.1499938964844,259.5296325683594,258.0299377441406,280.1659851074219,294.5384216308594,291.1369323730469,1.0,0.2624468207359314,0.6937470436096191,0.6937470436096191,1.0,1.0,-1.08192777633667,0.4443769752979278,0.6375508904457092,0.1689964979887008,0.0,0.0,0.5624563694000244,58.99174118041992,50.0,41.689334869384766,-12024.6748046875,180.47146606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,307.8362731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.427734375,18000.0,0.0,0.0,0.2668194472789764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559967041015625,0.5599730014801025,-5.968146979284938e-06,0.0,0.0002707878302317,0.0,0.0,36.6713981628418,0.0,0.0,0.0,0.3904458582401275,4.0,0.0,1.0
574440,293.1527099609375,297.1499938964844,293.1499938964844,0.0797570049762725,-1915.088623046875,304.1501770019531,0.6679823994636536,0.1333671063184738,0.121755726635456,294.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.4673945903778076,0.050000000745058,0.0493778437376022,293.290771484375,297.1499938964844,293.1499938964844,0.0467294938862323,-1040.798583984375,304.1640930175781,0.5916163921356201,0.0916056707501411,0.0661002844572067,293.2041015625,297.1499938964844,293.1499938964844,0.3655860126018524,-6766.28466796875,304.1534729003906,0.9990000128746032,0.5141061544418335,0.4300526976585388,293.3309936523437,297.1499938964844,293.1499938964844,0.0062851244583725,-2249.0146484375,299.08770751953125,0.4673945903778076,0.050000000745058,0.2342272251844406,291.1326904296875,291.1499938964844,259.5296325683594,258.0299377441406,280.1659851074219,294.5384216308594,291.1369323730469,1.0,0.2624468207359314,0.6937470436096191,0.6937470436096191,1.0,1.0,-1.08192777633667,0.4443769752979278,0.6375508904457092,0.1689964979887008,0.0,0.0,0.5624563694000244,58.99174118041992,50.0,41.689334869384766,-12024.6748046875,180.47146606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,307.8362731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.427734375,18000.0,0.0,0.0,0.2668194472789764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.559967041015625,0.5599730014801025,-5.968146979284938e-06,0.0,0.0002707878302317,0.0,0.0,36.6713981628418,0.0,0.0,0.0,0.3904458582401275,4.0,0.0,1.0
574500,293.1521301269531,297.1499938964844,293.1499938964844,0.0796537324786186,-1912.92236328125,304.1503295898437,0.6705544590950012,0.1334483623504638,0.1217852085828781,294.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.4697266817092895,0.050000000745058,0.0493364557623863,293.289306640625,297.1499938964844,293.1499938964844,0.0452854074537754,-1022.2431640625,304.1641540527344,0.590281069278717,0.0901110172271728,0.0650115385651588,293.19775390625,297.1499938964844,293.1499938964844,0.3605409562587738,-6688.9267578125,304.1618957519531,0.9990000128746032,0.5146679282188416,0.4254613518714905,293.3308410644531,297.1499938964844,293.1499938964844,0.0062425560317933,-2235.197509765625,299.0638122558594,0.4697266817092895,0.050000000745058,0.2340309023857116,291.1510009765625,291.1499938964844,259.5195617675781,258.0229187011719,280.15167236328125,294.5098876953125,291.1544189453125,1.0,0.2605057954788208,0.6935756206512451,0.6935756206512451,1.0,1.0,-1.0748555660247805,0.4412792325019836,0.6335763335227966,0.1674435138702392,0.0,0.0,0.5605382323265076,57.84658050537109,50.0,42.69274520874024,-11963.71484375,176.2678680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93768310546875,307.8153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.41796875,18000.0,0.0,0.0,0.2675427496433258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5582124590873718,0.5582184195518494,-5.9666444940376095e-06,0.0,0.0002715218870434,0.0,0.0,36.50910568237305,0.0,0.0,0.0,0.3899356424808502,4.0,0.0,1.0
574560,293.1515197753906,297.1499938964844,293.1499938964844,0.0796283558011055,-1912.3265380859373,304.1502990722656,0.6723563075065613,0.1335411965847015,0.1218368411064148,294.6280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.4712278544902801,0.050000000745058,0.0493091456592083,293.2877197265625,297.1499938964844,293.1499938964844,0.0439292006194591,-1004.9470825195312,304.1640319824219,0.588203489780426,0.0886529609560966,0.0639590248465538,293.1917724609375,297.1499938964844,293.1499938964844,0.3571731448173523,-6637.943359375,304.16583251953125,0.9990000128746032,0.5152381062507629,0.4224046170711517,293.3305969238281,297.1499938964844,293.1499938964844,0.0062048155814409,-2223.473388671875,299.0373229980469,0.4712278544902801,0.050000000745058,0.2339013665914535,291.1615295410156,291.1499938964844,259.50946044921875,258.015869140625,280.13677978515625,294.48370361328125,291.1628112792969,1.0,0.2590595781803131,0.6935248970985413,0.6935248970985413,1.0,1.0,-1.0697959661483765,0.4390668272972107,0.6307291388511658,0.1663918197154998,0.0,0.0,0.5586654543876648,57.08699798583984,53.0,31.14480781555176,-11910.75390625,173.39694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227600097656,307.7934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18044.19921875,18000.0,0.0,0.0,0.2681342959403991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549361705780029,0.5549421310424805,-5.950805189058883e-06,0.0,0.0002721222408581,0.0,0.0,36.141632080078125,0.0,0.0,0.0,0.3888687789440155,4.0,0.0,1.0
574620,293.15020751953125,297.1499938964844,293.1499938964844,0.0797373726963996,-1914.312255859375,304.1500244140625,0.6744591593742371,0.1337689757347107,0.1220022216439247,294.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.4727399051189422,0.050000000745058,0.0492811612784862,293.28436279296875,297.1499938964844,293.1499938964844,0.0414124689996242,-973.0805053710938,304.1635437011719,0.5826084017753601,0.0858471170067787,0.0619516186416149,293.1825866699219,297.1499938964844,293.1499938964844,0.353666752576828,-6586.51025390625,304.16619873046875,0.9990000128746032,0.5160506367683411,0.4192482829093933,293.3298034667969,297.1499938964844,293.1499938964844,0.0061402874998748,-2204.41064453125,298.9787292480469,0.4727399051189422,0.050000000745058,0.2337686121463775,291.166015625,291.1499938964844,259.48907470703125,258.0016784667969,280.1103820800781,294.44207763671875,291.166015625,1.0,0.2574927806854248,0.6934234499931335,0.6934234499931335,1.0,1.0,-1.063601851463318,0.4363367855548858,0.6272650361061096,0.1651491373777389,0.0,0.0,0.5561128854751587,56.29656219482422,56.0,10.331692695617676,-11849.033203125,170.16522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322814941406,307.7796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.8984375,18000.0,0.0,0.0,0.2689422369003296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549538254737854,0.5495441555976868,-5.914363555348245e-06,0.0,0.0002729421830736,0.0,0.0,35.48952865600586,0.0,0.0,0.0,0.3869615793228149,4.0,0.0,1.0
574680,293.15020751953125,297.1499938964844,293.1499938964844,0.0797373726963996,-1914.312255859375,304.1500244140625,0.6744591593742371,0.1337689757347107,0.1220022216439247,294.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.4727399051189422,0.050000000745058,0.0492811612784862,293.28436279296875,297.1499938964844,293.1499938964844,0.0414124689996242,-973.0805053710938,304.1635437011719,0.5826084017753601,0.0858471170067787,0.0619516186416149,293.1825866699219,297.1499938964844,293.1499938964844,0.353666752576828,-6586.51025390625,304.16619873046875,0.9990000128746032,0.5160506367683411,0.4192482829093933,293.3298034667969,297.1499938964844,293.1499938964844,0.0061402874998748,-2204.41064453125,298.9787292480469,0.4727399051189422,0.050000000745058,0.2337686121463775,291.166015625,291.1499938964844,259.48907470703125,258.0016784667969,280.1103820800781,294.44207763671875,291.166015625,1.0,0.2574927806854248,0.6934234499931335,0.6934234499931335,1.0,1.0,-1.063601851463318,0.4363367855548858,0.6272650361061096,0.1651491373777389,0.0,0.0,0.5561128854751587,56.29656219482422,56.0,10.331692695617676,-11849.033203125,170.16522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322814941406,307.7796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.8984375,18000.0,0.0,0.0,0.2689422369003296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.549538254737854,0.5495441555976868,-5.914363555348245e-06,0.0,0.0002729421830736,0.0,0.0,35.48952865600586,0.0,0.0,0.0,0.3869615793228149,4.0,0.0,1.0
574740,293.1488342285156,297.1499938964844,293.1499938964844,0.0799541398882865,-1918.3846435546875,304.149658203125,0.6748679280281067,0.1340406388044357,0.1222381293773651,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.472696989774704,0.050000000745058,0.0492819808423519,293.28076171875,297.1499938964844,293.1499938964844,0.039072148501873,-943.5339965820312,304.1629333496094,0.5753899216651917,0.0831712856888771,0.0600601099431514,293.177978515625,297.1499938964844,293.1499938964844,0.3535157144069671,-6586.7001953125,304.16094970703125,0.9990000128746032,0.5161685347557068,0.4193390607833862,293.3288269042969,297.1499938964844,293.1499938964844,0.0060833189636468,-2188.052490234375,298.9180908203125,0.472696989774704,0.050000000745058,0.2337724864482879,291.1634521484375,291.1499938964844,259.468505859375,257.9872741699219,280.0888061523437,294.4139099121094,291.1628112792969,1.0,0.257381409406662,0.6933220028877258,0.6933220028877258,1.0,1.0,-1.06172776222229,0.4354713559150696,0.6262564063072205,0.1648254990577697,0.0,0.0,0.5544254779815674,56.29410552978516,59.0,-2.0169126987457275,-11832.345703125,169.62118530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,307.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.599609375,18000.0,0.0,0.0,0.2693712711334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457563400268555,0.5457622408866882,-5.886481631023344e-06,0.0,0.000273377605481,0.0,0.0,35.025238037109375,0.0,0.0,0.0,0.3855829238891601,4.0,0.0,1.0
574800,293.1488342285156,297.1499938964844,293.1499938964844,0.0799541398882865,-1918.3846435546875,304.149658203125,0.6748679280281067,0.1340406388044357,0.1222381293773651,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.472696989774704,0.050000000745058,0.0492819808423519,293.28076171875,297.1499938964844,293.1499938964844,0.039072148501873,-943.5339965820312,304.1629333496094,0.5753899216651917,0.0831712856888771,0.0600601099431514,293.177978515625,297.1499938964844,293.1499938964844,0.3535157144069671,-6586.7001953125,304.16094970703125,0.9990000128746032,0.5161685347557068,0.4193390607833862,293.3288269042969,297.1499938964844,293.1499938964844,0.0060833189636468,-2188.052490234375,298.9180908203125,0.472696989774704,0.050000000745058,0.2337724864482879,291.1634521484375,291.1499938964844,259.468505859375,257.9872741699219,280.0888061523437,294.4139099121094,291.1628112792969,1.0,0.257381409406662,0.6933220028877258,0.6933220028877258,1.0,1.0,-1.06172776222229,0.4354713559150696,0.6262564063072205,0.1648254990577697,0.0,0.0,0.5544254779815674,56.29410552978516,59.0,-2.0169126987457275,-11832.345703125,169.62118530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,307.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.599609375,18000.0,0.0,0.0,0.2693712711334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457563400268555,0.5457622408866882,-5.886481631023344e-06,0.0,0.000273377605481,0.0,0.0,35.025238037109375,0.0,0.0,0.0,0.3855829238891601,4.0,0.0,1.0
574860,293.14752197265625,297.1499938964844,293.1499938964844,0.0802464112639427,-1923.9151611328125,304.1492919921875,0.6739127039909363,0.1343380361795425,0.1225227937102317,294.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4714214503765106,0.050000000745058,0.0493056364357471,293.277099609375,297.1499938964844,293.1499938964844,0.0368799529969692,-915.8200073242188,304.1622619628906,0.5668702721595764,0.080604501068592,0.0582651086151599,293.1779479980469,297.1499938964844,293.1499938964844,0.3561077117919922,-6628.330078125,304.1529235839844,0.9990000128746032,0.5154736042022705,0.4220051169395447,293.3279113769531,297.1499938964844,293.1499938964844,0.0060315397568047,-2173.5439453125,298.855712890625,0.4714214503765106,0.050000000745058,0.2338847070932388,291.1561279296875,291.1499938964844,259.4477233886719,257.97265625,280.07135009765625,294.39678955078125,291.1551208496094,1.0,0.2584241330623626,0.6931829452514648,0.6931829452514648,1.0,1.0,-1.063277006149292,0.4360781908035278,0.6271988153457642,0.1652054339647293,0.0,0.0,0.5540688037872314,56.91592025756836,62.0,-9.365982055664062,-11851.7421875,171.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01239013671875,307.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.380859375,18000.0,0.0,0.0,0.2695767283439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441393852233887,0.5441452264785767,-5.871459961781511e-06,0.0,0.0002735861053224,0.0,0.0,34.81253433227539,0.0,0.0,0.0,0.3849607706069946,4.0,0.0,1.0
574920,293.14752197265625,297.1499938964844,293.1499938964844,0.0802464112639427,-1923.9151611328125,304.1492919921875,0.6739127039909363,0.1343380361795425,0.1225227937102317,294.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.4714214503765106,0.050000000745058,0.0493056364357471,293.277099609375,297.1499938964844,293.1499938964844,0.0368799529969692,-915.8200073242188,304.1622619628906,0.5668702721595764,0.080604501068592,0.0582651086151599,293.1779479980469,297.1499938964844,293.1499938964844,0.3561077117919922,-6628.330078125,304.1529235839844,0.9990000128746032,0.5154736042022705,0.4220051169395447,293.3279113769531,297.1499938964844,293.1499938964844,0.0060315397568047,-2173.5439453125,298.855712890625,0.4714214503765106,0.050000000745058,0.2338847070932388,291.1561279296875,291.1499938964844,259.4477233886719,257.97265625,280.07135009765625,294.39678955078125,291.1551208496094,1.0,0.2584241330623626,0.6931829452514648,0.6931829452514648,1.0,1.0,-1.063277006149292,0.4360781908035278,0.6271988153457642,0.1652054339647293,0.0,0.0,0.5540688037872314,56.91592025756836,62.0,-9.365982055664062,-11851.7421875,171.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01239013671875,307.8072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.380859375,18000.0,0.0,0.0,0.2695767283439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441393852233887,0.5441452264785767,-5.871459961781511e-06,0.0,0.0002735861053224,0.0,0.0,34.81253433227539,0.0,0.0,0.0,0.3849607706069946,4.0,0.0,1.0
574980,293.14630126953125,297.1499938964844,293.1499938964844,0.0805804654955864,-1930.2418212890625,304.1489562988281,0.6719014644622803,0.1346473842859268,0.1228383481502533,294.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.4691091179847717,0.050000000745058,0.0493476204574108,293.2734069824219,297.1499938964844,293.1499938964844,0.0348108261823654,-889.4986572265625,304.16162109375,0.5573839545249939,0.078132152557373,0.0565517880022525,293.1820373535156,297.1499938964844,293.1499938964844,0.3608870804309845,-6702.3291015625,304.1439819335937,0.9990000128746032,0.5139453411102295,0.4266965091228485,293.3271484375,297.1499938964844,293.1499938964844,0.0059830406680703,-2160.11083984375,298.79229736328125,0.4691091179847717,0.050000000745058,0.2340838611125946,291.14666748046875,291.1499938964844,259.4266967773437,257.9578552246094,280.05694580078125,294.3885192871094,291.1455383300781,1.0,0.2603760957717895,0.6930438280105591,0.6930438280105591,1.0,1.0,-1.0675188302993774,0.4378523528575897,0.6296665072441101,0.1661398112773895,0.0,0.0,0.5551360845565796,58.03788757324219,65.0,-12.858952522277832,-11900.6513671875,174.46084594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044677734375,307.8268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.466796875,18000.0,0.0,0.0,0.2697343528270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451020002365112,0.5451078414916992,-5.872855126654031e-06,0.0,0.0002737460890784,0.0,0.0,34.90177917480469,0.0,0.0,0.0,0.3852471709251404,4.0,0.0,1.0
575040,293.14630126953125,297.1499938964844,293.1499938964844,0.0805804654955864,-1930.2418212890625,304.1489562988281,0.6719014644622803,0.1346473842859268,0.1228383481502533,294.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.4691091179847717,0.050000000745058,0.0493476204574108,293.2734069824219,297.1499938964844,293.1499938964844,0.0348108261823654,-889.4986572265625,304.16162109375,0.5573839545249939,0.078132152557373,0.0565517880022525,293.1820373535156,297.1499938964844,293.1499938964844,0.3608870804309845,-6702.3291015625,304.1439819335937,0.9990000128746032,0.5139453411102295,0.4266965091228485,293.3271484375,297.1499938964844,293.1499938964844,0.0059830406680703,-2160.11083984375,298.79229736328125,0.4691091179847717,0.050000000745058,0.2340838611125946,291.14666748046875,291.1499938964844,259.4266967773437,257.9578552246094,280.05694580078125,294.3885192871094,291.1455383300781,1.0,0.2603760957717895,0.6930438280105591,0.6930438280105591,1.0,1.0,-1.0675188302993774,0.4378523528575897,0.6296665072441101,0.1661398112773895,0.0,0.0,0.5551360845565796,58.03788757324219,65.0,-12.858952522277832,-11900.6513671875,174.46084594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044677734375,307.8268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.466796875,18000.0,0.0,0.0,0.2697343528270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5451020002365112,0.5451078414916992,-5.872855126654031e-06,0.0,0.0002737460890784,0.0,0.0,34.90177917480469,0.0,0.0,0.0,0.3852471709251404,4.0,0.0,1.0
575100,293.145751953125,297.1499938964844,293.1499938964844,0.0807567238807678,-1933.57861328125,304.1488342285156,0.6705862879753113,0.1348037421703338,0.1230037882924079,294.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.4675981104373932,0.050000000745058,0.0493743792176246,293.2715759277344,297.1499938964844,293.1499938964844,0.0338186509907245,-876.7808227539062,304.16131591796875,0.5523865222930908,0.0769287645816803,0.0557227581739425,293.1854248046875,297.1499938964844,293.1499938964844,0.3639566600322723,-6749.19921875,304.1394958496094,0.9990000128746032,0.5128743648529053,0.4296603202819824,293.32684326171875,297.1499938964844,293.1499938964844,0.0059596155770123,-2153.642333984375,298.7602844238281,0.4675981104373932,0.050000000745058,0.234210804104805,291.1416015625,291.1499938964844,259.4161071777344,257.9503479003906,280.0506896972656,294.3871765136719,291.14044189453125,1.0,0.26163050532341,0.692974328994751,0.692974328994751,1.0,1.0,-1.0704638957977295,0.4390974342823028,0.6313664317131042,0.1667768657207489,0.0,0.0,0.5562031865119934,58.756107330322266,65.0,-13.684904098510742,-11934.0947265625,176.63278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534362792969,307.83477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.220703125,18000.0,0.0,0.0,0.2698478698730469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5465684533119202,0.5465743541717529,-5.880010121472878e-06,0.0,0.0002738612820394,0.0,0.0,35.06290817260742,0.0,0.0,0.0,0.3857410252094269,4.0,0.0,1.0
575160,293.1452331542969,297.1499938964844,293.1499938964844,0.0809365585446357,-1936.9810791015625,304.1487121582031,0.6691062450408936,0.1349603682756424,0.1231728792190551,294.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4658583998680115,0.050000000745058,0.0494044944643974,293.2697448730469,297.1499938964844,293.1499938964844,0.0328536815941333,-864.329833984375,304.1610107421875,0.5472787618637085,0.0757467299699783,0.054911158978939,293.1896057128906,297.1499938964844,293.1499938964844,0.3674143552780151,-6801.6044921875,304.1351318359375,0.9990000128746032,0.5116041302680969,0.4329716265201568,293.3265991210937,297.1499938964844,293.1499938964844,0.0059366510249674,-2147.2978515625,298.7281799316406,0.4658583998680115,0.050000000745058,0.2343536466360092,291.1365051269531,291.1499938964844,259.4054870605469,257.9427795410156,280.0453491210937,294.3874816894531,291.1353759765625,1.0,0.2630421221256256,0.6928541660308838,0.6928541660308838,1.0,1.0,-1.0738744735717771,0.4405335783958435,0.6333408951759338,0.1674990057945251,0.0,0.0,0.5576151013374329,59.5656852722168,68.0,-14.010315895080566,-11972.4716796875,179.1204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05615234375,307.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.9765625,18000.0,0.0,0.0,0.2700105309486389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5486888289451599,0.5486946702003479,-5.891540240554605e-06,0.0,0.0002740263589657,0.0,0.0,35.30256271362305,0.0,0.0,0.0,0.3864693939685821,4.0,0.0,1.0
