time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575220,293.144287109375,297.1499938964844,293.1499938964844,0.0813012793660163,-1943.8724365234373,304.1485290527344,0.6657640933990479,0.13527312874794,0.1235193237662315,294.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.4617137908935547,0.050000000745058,0.049473512917757,293.2661437988281,297.1499938964844,293.1499938964844,0.0310050398111343,-840.1846923828125,304.1604309082031,0.5369136929512024,0.0734469518065452,0.0533393137156963,293.2000427246094,297.1499938964844,293.1499938964844,0.3753185868263244,-6920.23388671875,304.126953125,0.9990000128746032,0.5084884166717529,0.4404664933681488,293.32623291015625,297.1499938964844,293.1499938964844,0.005891584791243,-2134.78857421875,298.6636962890625,0.4617137908935547,0.050000000745058,0.2346810400485992,291.1266784667969,291.1499938964844,259.3840026855469,257.9274597167969,280.03643798828125,294.3926696777344,291.1256103515625,1.0,0.2662625610828399,0.6926138401031494,0.6926138401031494,1.0,1.0,-1.0818748474121094,0.4439178109169006,0.6379570960998535,0.1691888719797134,0.0,0.0,0.5613934993743896,61.42379760742188,56.0,-13.700037002563477,-12061.7314453125,184.93426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04168701171875,307.8447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17945.33984375,18000.0,0.0,0.0,0.2705520093441009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547972917556763,0.554803192615509,-5.927513029746478e-06,0.0,0.0002745758974924,0.0,0.0,36.01234436035156,0.0,0.0,0.0,0.3886045813560486,4.0,0.0,1.0
575280,293.144287109375,297.1499938964844,293.1499938964844,0.0813012793660163,-1943.8724365234373,304.1485290527344,0.6657640933990479,0.13527312874794,0.1235193237662315,294.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.4617137908935547,0.050000000745058,0.049473512917757,293.2661437988281,297.1499938964844,293.1499938964844,0.0310050398111343,-840.1846923828125,304.1604309082031,0.5369136929512024,0.0734469518065452,0.0533393137156963,293.2000427246094,297.1499938964844,293.1499938964844,0.3753185868263244,-6920.23388671875,304.126953125,0.9990000128746032,0.5084884166717529,0.4404664933681488,293.32623291015625,297.1499938964844,293.1499938964844,0.005891584791243,-2134.78857421875,298.6636962890625,0.4617137908935547,0.050000000745058,0.2346810400485992,291.1266784667969,291.1499938964844,259.3840026855469,257.9274597167969,280.03643798828125,294.3926696777344,291.1256103515625,1.0,0.2662625610828399,0.6926138401031494,0.6926138401031494,1.0,1.0,-1.0818748474121094,0.4439178109169006,0.6379570960998535,0.1691888719797134,0.0,0.0,0.5613934993743896,61.42379760742188,56.0,-13.700037002563477,-12061.7314453125,184.93426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04168701171875,307.8447570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17945.33984375,18000.0,0.0,0.0,0.2705520093441009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547972917556763,0.554803192615509,-5.927513029746478e-06,0.0,0.0002745758974924,0.0,0.0,36.01234436035156,0.0,0.0,0.0,0.3886045813560486,4.0,0.0,1.0
575340,293.1431884765625,297.1499938964844,293.1499938964844,0.0815031453967094,-1947.5064697265625,304.1487121582031,0.6682295799255371,0.1356392800807953,0.1237977445125579,294.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4637708067893982,0.050000000745058,0.0494396165013313,293.2621765136719,297.1499938964844,293.1499938964844,0.0291543286293745,-815.3925170898438,304.1600341796875,0.532263994216919,0.0713069885969162,0.0517840012907981,293.2059326171875,297.1499938964844,293.1499938964844,0.3721328675746918,-6867.39111328125,304.1405639648437,0.9990000128746032,0.5060021877288818,0.436802476644516,293.3258361816406,297.1499938964844,293.1499938964844,0.0058305254206061,-2115.908203125,298.6051330566406,0.4637708067893982,0.050000000745058,0.2345202416181564,291.1301574707031,291.1499938964844,259.3623046875,257.911865234375,280.0296936035156,294.3837585449219,291.1329040527344,1.0,0.2639430165290832,0.692373514175415,0.692373514175415,1.0,1.0,-1.0757187604904177,0.441126137971878,0.6345926523208618,0.1680365651845932,0.0,0.0,0.5642277598381042,60.48673629760742,44.0,12.421087265014648,-12065.83984375,181.35467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01385498046875,307.8783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17948.466796875,18000.0,0.0,0.0,0.2713225483894348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617272257804871,0.5617331862449646,-5.975161457172362e-06,0.0,0.000275357888313,0.0,0.0,36.862674713134766,0.0,0.0,0.0,0.3910594582557678,4.0,0.0,1.0
575400,293.1431884765625,297.1499938964844,293.1499938964844,0.0815031453967094,-1947.5064697265625,304.1487121582031,0.6682295799255371,0.1356392800807953,0.1237977445125579,294.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.4637708067893982,0.050000000745058,0.0494396165013313,293.2621765136719,297.1499938964844,293.1499938964844,0.0291543286293745,-815.3925170898438,304.1600341796875,0.532263994216919,0.0713069885969162,0.0517840012907981,293.2059326171875,297.1499938964844,293.1499938964844,0.3721328675746918,-6867.39111328125,304.1405639648437,0.9990000128746032,0.5060021877288818,0.436802476644516,293.3258361816406,297.1499938964844,293.1499938964844,0.0058305254206061,-2115.908203125,298.6051330566406,0.4637708067893982,0.050000000745058,0.2345202416181564,291.1301574707031,291.1499938964844,259.3623046875,257.911865234375,280.0296936035156,294.3837585449219,291.1329040527344,1.0,0.2639430165290832,0.692373514175415,0.692373514175415,1.0,1.0,-1.0757187604904177,0.441126137971878,0.6345926523208618,0.1680365651845932,0.0,0.0,0.5642277598381042,60.48673629760742,44.0,12.421087265014648,-12065.83984375,181.35467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01385498046875,307.8783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17948.466796875,18000.0,0.0,0.0,0.2713225483894348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5617272257804871,0.5617331862449646,-5.975161457172362e-06,0.0,0.000275357888313,0.0,0.0,36.862674713134766,0.0,0.0,0.0,0.3910594582557678,4.0,0.0,1.0
575460,293.14178466796875,297.1499938964844,293.1499938964844,0.0815004110336303,-1946.954833984375,304.1491394042969,0.676205575466156,0.1360925883054733,0.1240668594837188,294.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.4708237648010254,0.050000000745058,0.0493166148662567,293.2578125,297.1499938964844,293.1499938964844,0.0272792614996433,-789.7681884765625,304.1596984863281,0.5327455401420593,0.06934554874897,0.0502870194613933,293.19708251953125,297.1499938964844,293.1499938964844,0.3581460118293762,-6651.25537109375,304.1672058105469,0.9990000128746032,0.5063459873199463,0.4232358038425445,293.32501220703125,297.1499938964844,293.1499938964844,0.0057514137588441,-2089.08935546875,298.5599975585937,0.4708237648010254,0.050000000745058,0.2339367866516113,291.1618347167969,291.1499938964844,259.3403625488281,257.8959655761719,280.0080871582031,294.3315734863281,291.1659545898437,1.0,0.2574566006660461,0.6921299695968628,0.6921299695968628,1.0,1.0,-1.0571173429489136,0.4329191744327545,0.6241981983184814,0.1643982827663421,0.0,0.0,0.5606551170349121,57.12879180908203,47.0,39.264434814453125,-11946.2080078125,169.79840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0189819335937,307.9141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.642578125,18000.0,0.0,0.0,0.2718232274055481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593323111534119,0.5593382716178894,-5.977906312182313e-06,0.0,0.0002758660120889,0.0,0.0,36.66487503051758,0.0,0.0,0.0,0.3903772234916687,4.0,0.0,1.0
575520,293.14178466796875,297.1499938964844,293.1499938964844,0.0815004110336303,-1946.954833984375,304.1491394042969,0.676205575466156,0.1360925883054733,0.1240668594837188,294.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.4708237648010254,0.050000000745058,0.0493166148662567,293.2578125,297.1499938964844,293.1499938964844,0.0272792614996433,-789.7681884765625,304.1596984863281,0.5327455401420593,0.06934554874897,0.0502870194613933,293.19708251953125,297.1499938964844,293.1499938964844,0.3581460118293762,-6651.25537109375,304.1672058105469,0.9990000128746032,0.5063459873199463,0.4232358038425445,293.32501220703125,297.1499938964844,293.1499938964844,0.0057514137588441,-2089.08935546875,298.5599975585937,0.4708237648010254,0.050000000745058,0.2339367866516113,291.1618347167969,291.1499938964844,259.3403625488281,257.8959655761719,280.0080871582031,294.3315734863281,291.1659545898437,1.0,0.2574566006660461,0.6921299695968628,0.6921299695968628,1.0,1.0,-1.0571173429489136,0.4329191744327545,0.6241981983184814,0.1643982827663421,0.0,0.0,0.5606551170349121,57.12879180908203,47.0,39.264434814453125,-11946.2080078125,169.79840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0189819335937,307.9141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.642578125,18000.0,0.0,0.0,0.2718232274055481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593323111534119,0.5593382716178894,-5.977906312182313e-06,0.0,0.0002758660120889,0.0,0.0,36.66487503051758,0.0,0.0,0.0,0.3903772234916687,4.0,0.0,1.0
575580,293.1402893066406,297.1499938964844,293.1499938964844,0.0816362798213958,-1949.118408203125,304.149169921875,0.6821116209030151,0.1366064250469207,0.1244423165917396,294.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.4750699996948242,0.050000000745058,0.0492372289299964,293.2530212402344,297.1499938964844,293.1499938964844,0.0257514305412769,-767.3488159179688,304.1590270996094,0.5316292643547058,0.067585602402687,0.0489656329154968,293.1805419921875,297.1499938964844,293.1499938964844,0.3482893407344818,-6502.33056640625,304.1773681640625,0.9990000128746032,0.5085089802742004,0.4142411351203918,293.3236694335937,297.1499938964844,293.1499938964844,0.0056809475645422,-2065.46728515625,298.5145263671875,0.4750699996948242,0.050000000745058,0.2335602045059204,291.1881103515625,291.1499938964844,259.31817626953125,257.8797607421875,279.97198486328125,294.2607116699219,291.1889343261719,1.0,0.2536444365978241,0.6918864846229553,0.6918864846229553,1.0,1.0,-1.0446330308914185,0.4273837804794311,0.6172493100166321,0.1620101928710937,0.0,0.0,0.5534776449203491,54.9582405090332,50.0,26.7897891998291,-11824.6474609375,162.3807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815734863281,307.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18100.078125,18000.0,0.0,0.0,0.2716116607189178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476411581039429,0.5476470589637756,-5.914680059504462e-06,0.0,0.0002756513131316,0.0,0.0,35.327178955078125,0.0,0.0,0.0,0.3864079415798187,4.0,0.0,1.0
575640,293.1402893066406,297.1499938964844,293.1499938964844,0.0816362798213958,-1949.118408203125,304.149169921875,0.6821116209030151,0.1366064250469207,0.1244423165917396,294.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.4750699996948242,0.050000000745058,0.0492372289299964,293.2530212402344,297.1499938964844,293.1499938964844,0.0257514305412769,-767.3488159179688,304.1590270996094,0.5316292643547058,0.067585602402687,0.0489656329154968,293.1805419921875,297.1499938964844,293.1499938964844,0.3482893407344818,-6502.33056640625,304.1773681640625,0.9990000128746032,0.5085089802742004,0.4142411351203918,293.3236694335937,297.1499938964844,293.1499938964844,0.0056809475645422,-2065.46728515625,298.5145263671875,0.4750699996948242,0.050000000745058,0.2335602045059204,291.1881103515625,291.1499938964844,259.31817626953125,257.8797607421875,279.97198486328125,294.2607116699219,291.1889343261719,1.0,0.2536444365978241,0.6918864846229553,0.6918864846229553,1.0,1.0,-1.0446330308914185,0.4273837804794311,0.6172493100166321,0.1620101928710937,0.0,0.0,0.5534776449203491,54.9582405090332,50.0,26.7897891998291,-11824.6474609375,162.3807373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815734863281,307.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18100.078125,18000.0,0.0,0.0,0.2716116607189178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476411581039429,0.5476470589637756,-5.914680059504462e-06,0.0,0.0002756513131316,0.0,0.0,35.327178955078125,0.0,0.0,0.0,0.3864079415798187,4.0,0.0,1.0
575700,293.1394958496094,297.1499938964844,293.1499938964844,0.0818160474300384,-1952.4521484375,304.1490173339844,0.6840778589248657,0.136884793639183,0.1246637627482414,294.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.4762537181377411,0.050000000745058,0.0492145493626594,293.25048828125,297.1499938964844,293.1499938964844,0.0251170434057712,-758.05224609375,304.1585388183594,0.5303333401679993,0.0667765736579895,0.0483662821352481,293.1734619140625,297.1499938964844,293.1499938964844,0.3454838395118713,-6461.08642578125,304.1774597167969,0.9990000128746032,0.5095158219337463,0.4116357266902923,293.3228454589844,297.1499938964844,293.1499938964844,0.0056518954224884,-2056.4423828125,298.4872741699219,0.4762537181377411,0.050000000745058,0.233452633023262,291.1893310546875,291.1499938964844,259.3069763183594,257.8715515136719,279.95526123046875,294.2309875488281,291.1890869140625,1.0,0.2524902820587158,0.6917647123336792,0.6917647123336792,1.0,1.0,-1.0408949851989746,0.4256993234157562,0.6151956915855408,0.1613368242979049,0.0,0.0,0.5507039427757263,54.33753204345703,50.0,13.260261535644531,-11783.1591796875,160.24009704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,307.9315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.255859375,18000.0,0.0,0.0,0.271248996257782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5418365001678467,0.5418424010276794,-5.8757359511218965e-06,0.0,0.0002752832660917,0.0,0.0,34.63698196411133,0.0,0.0,0.0,0.3843652606010437,4.0,0.0,1.0
575760,293.138671875,297.1499938964844,293.1499938964844,0.082035556435585,-1956.568115234375,304.1487731933594,0.6855332255363464,0.137177363038063,0.1249063462018966,294.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.4769958257675171,0.050000000745058,0.049200240522623,293.2478942871094,297.1499938964844,293.1499938964844,0.0245247595012187,-749.3731689453125,304.1580505371094,0.5286967754364014,0.06601382791996,0.0478057488799095,293.16754150390625,297.1499938964844,293.1499938964844,0.3436839580535888,-6435.4052734375,304.1757202148437,0.9990000128746032,0.5103811025619507,0.4099831879138946,293.3219299316406,297.1499938964844,293.1499938964844,0.0056254114024341,-2048.430908203125,298.4589538574219,0.4769958257675171,0.050000000745058,0.233384758234024,291.1872863769531,291.1499938964844,259.29571533203125,257.8632507324219,279.9390563964844,294.205322265625,291.1864929199219,1.0,0.251763641834259,0.6917544603347778,0.6917544603347778,1.0,1.0,-1.0384303331375122,0.4245940744876861,0.6138362884521484,0.1609385460615158,0.0,0.0,0.5484141111373901,53.9453239440918,53.0,2.669464349746704,-11756.8125,158.86585998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758117675781,307.9451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.21484375,18000.0,0.0,0.0,0.2707576751708984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5369987487792969,0.5370045900344849,-5.841425718244864e-06,0.0,0.0002747846301645,0.0,0.0,34.05890274047852,0.0,0.0,0.0,0.3826274573802948,4.0,0.0,1.0
575820,293.13702392578125,297.1499938964844,293.1499938964844,0.0825653746724128,-1966.5738525390625,304.1483154296875,0.6870772838592529,0.1377999931573867,0.1254473775625229,294.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.4773599207401275,0.050000000745058,0.0491932034492492,293.24224853515625,297.1499938964844,293.1499938964844,0.023519592359662,-734.4298095703125,304.15704345703125,0.5247020721435547,0.0646787285804748,0.0468179881572723,293.1595764160156,297.1499938964844,293.1499938964844,0.3427119851112366,-6424.30810546875,304.1686706542969,0.9990000128746032,0.5115603804588318,0.4091673195362091,293.32000732421875,297.1499938964844,293.1499938964844,0.0055777463130652,-2034.4732666015625,298.4003295898437,0.4773599207401275,0.050000000745058,0.2333513796329498,291.1771240234375,291.1499938964844,259.27301025390625,257.84637451171875,279.9086608886719,294.163330078125,291.17547607421875,1.0,0.2514303922653198,0.6917338967323303,0.6917338967323303,1.0,1.0,-1.036864995956421,0.4238541424274444,0.613010823726654,0.1607898473739624,0.0,0.0,0.5453954339027405,53.7504768371582,56.0,-12.495675086975098,-11740.58203125,158.09169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26934814453125,307.97674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.130859375,18000.0,0.0,0.0,0.2695266306400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300264358520508,0.530032217502594,-5.78964272790472e-06,0.0,0.0002735352609306,0.0,0.0,33.22465515136719,0.0,0.0,0.0,0.3800979554653168,4.0,0.0,1.0
575880,293.13702392578125,297.1499938964844,293.1499938964844,0.0825653746724128,-1966.5738525390625,304.1483154296875,0.6870772838592529,0.1377999931573867,0.1254473775625229,294.5616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.4773599207401275,0.050000000745058,0.0491932034492492,293.24224853515625,297.1499938964844,293.1499938964844,0.023519592359662,-734.4298095703125,304.15704345703125,0.5247020721435547,0.0646787285804748,0.0468179881572723,293.1595764160156,297.1499938964844,293.1499938964844,0.3427119851112366,-6424.30810546875,304.1686706542969,0.9990000128746032,0.5115603804588318,0.4091673195362091,293.32000732421875,297.1499938964844,293.1499938964844,0.0055777463130652,-2034.4732666015625,298.4003295898437,0.4773599207401275,0.050000000745058,0.2333513796329498,291.1771240234375,291.1499938964844,259.27301025390625,257.84637451171875,279.9086608886719,294.163330078125,291.17547607421875,1.0,0.2514303922653198,0.6917338967323303,0.6917338967323303,1.0,1.0,-1.036864995956421,0.4238541424274444,0.613010823726654,0.1607898473739624,0.0,0.0,0.5453954339027405,53.7504768371582,56.0,-12.495675086975098,-11740.58203125,158.09169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26934814453125,307.97674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.130859375,18000.0,0.0,0.0,0.2695266306400299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300264358520508,0.530032217502594,-5.78964272790472e-06,0.0,0.0002735352609306,0.0,0.0,33.22465515136719,0.0,0.0,0.0,0.3800979554653168,4.0,0.0,1.0
575940,293.1353759765625,297.1499938964844,293.1499938964844,0.0831900462508201,-1978.425537109375,304.1478271484375,0.6871082782745361,0.1384629756212234,0.12605020403862,294.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.4765033423900604,0.050000000745058,0.0492097549140453,293.236083984375,297.1499938964844,293.1499938964844,0.0227588061243295,-722.9497680664062,304.1559753417969,0.5202358365058899,0.0635884180665016,0.0460324026644229,293.1566772460937,297.1499938964844,293.1499938964844,0.3446794748306274,-6457.6796875,304.1591491699219,0.9990000128746032,0.5119175910949707,0.4110814929008484,293.3180847167969,297.1499938964844,293.1499938964844,0.0055354358628392,-2022.5689697265625,298.3396301269531,0.4765033423900604,0.050000000745058,0.2334298938512802,291.1611328125,291.1499938964844,259.25,257.8291015625,279.8802185058594,294.1309814453125,291.1590576171875,1.0,0.2523328065872192,0.6917133927345276,0.6917133927345276,1.0,1.0,-1.0390560626983645,0.4247565269470215,0.6142995357513428,0.1613471955060959,0.0,0.0,0.5449472069740295,54.20087814331055,59.0,-21.25324821472168,-11768.7587890625,159.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.338134765625,308.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.58984375,18000.0,0.0,0.0,0.2682125568389892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5274364948272705,0.527442216873169,-5.764609795733122e-06,0.0,0.0002722016361076,0.0,0.0,32.89014434814453,0.0,0.0,0.0,0.3790929317474365,4.0,0.0,1.0
576000,293.1353759765625,297.1499938964844,293.1499938964844,0.0831900462508201,-1978.425537109375,304.1478271484375,0.6871082782745361,0.1384629756212234,0.12605020403862,294.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.4765033423900604,0.050000000745058,0.0492097549140453,293.236083984375,297.1499938964844,293.1499938964844,0.0227588061243295,-722.9497680664062,304.1559753417969,0.5202358365058899,0.0635884180665016,0.0460324026644229,293.1566772460937,297.1499938964844,293.1499938964844,0.3446794748306274,-6457.6796875,304.1591491699219,0.9990000128746032,0.5119175910949707,0.4110814929008484,293.3180847167969,297.1499938964844,293.1499938964844,0.0055354358628392,-2022.5689697265625,298.3396301269531,0.4765033423900604,0.050000000745058,0.2334298938512802,291.1611328125,291.1499938964844,259.25,257.8291015625,279.8802185058594,294.1309814453125,291.1590576171875,1.0,0.2523328065872192,0.6917133927345276,0.6917133927345276,1.0,1.0,-1.0390560626983645,0.4247565269470215,0.6142995357513428,0.1613471955060959,0.0,0.0,0.5449472069740295,54.20087814331055,59.0,-21.25324821472168,-11768.7587890625,159.4903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.338134765625,308.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.58984375,18000.0,0.0,0.0,0.2682125568389892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5274364948272705,0.527442216873169,-5.764609795733122e-06,0.0,0.0002722016361076,0.0,0.0,32.89014434814453,0.0,0.0,0.0,0.3790929317474365,4.0,0.0,1.0
576060,293.1338195800781,297.1499938964844,293.1499938964844,0.0838629305362701,-1991.1953125,304.1474304199219,0.6859309673309326,0.1391473859548568,0.126694768667221,294.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4746403992176056,0.050000000745058,0.0492454282939434,293.23004150390625,297.1499938964844,293.1499938964844,0.0221378225833177,-713.4405517578125,304.155029296875,0.5153155326843262,0.06263168156147,0.0453683137893676,293.1583251953125,297.1499938964844,293.1499938964844,0.3489852547645569,-6525.775390625,304.14892578125,0.9990000128746032,0.511421263217926,0.4151768982410431,293.3163146972656,297.1499938964844,293.1499938964844,0.0054962360300123,-2011.7088623046875,298.2783508300781,0.4746403992176056,0.050000000745058,0.2335991114377975,291.1434326171875,291.1499938964844,259.2225036621094,257.8077392578125,279.8545837402344,294.1092529296875,291.1413879394531,1.0,0.2542168796062469,0.6915563344955444,0.6915563344955444,1.0,1.0,-1.0441932678222656,0.4269146919250488,0.6172785758972168,0.1624331921339035,0.0,0.0,0.5470013618469238,55.173248291015625,62.0,-24.18743324279785,-11833.375,162.6406707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3664245605469,308.0245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.291015625,18000.0,0.0,0.0,0.2671071588993072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5294622778892517,0.5294680595397949,-5.768880328105297e-06,0.0,0.0002710797998588,0.0,0.0,33.07815170288086,0.0,0.0,0.0,0.3796982765197754,4.0,0.0,1.0
576120,293.1338195800781,297.1499938964844,293.1499938964844,0.0838629305362701,-1991.1953125,304.1474304199219,0.6859309673309326,0.1391473859548568,0.126694768667221,294.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4746403992176056,0.050000000745058,0.0492454282939434,293.23004150390625,297.1499938964844,293.1499938964844,0.0221378225833177,-713.4405517578125,304.155029296875,0.5153155326843262,0.06263168156147,0.0453683137893676,293.1583251953125,297.1499938964844,293.1499938964844,0.3489852547645569,-6525.775390625,304.14892578125,0.9990000128746032,0.511421263217926,0.4151768982410431,293.3163146972656,297.1499938964844,293.1499938964844,0.0054962360300123,-2011.7088623046875,298.2783508300781,0.4746403992176056,0.050000000745058,0.2335991114377975,291.1434326171875,291.1499938964844,259.2225036621094,257.8077392578125,279.8545837402344,294.1092529296875,291.1413879394531,1.0,0.2542168796062469,0.6915563344955444,0.6915563344955444,1.0,1.0,-1.0441932678222656,0.4269146919250488,0.6172785758972168,0.1624331921339035,0.0,0.0,0.5470013618469238,55.173248291015625,62.0,-24.18743324279785,-11833.375,162.6406707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3664245605469,308.0245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.291015625,18000.0,0.0,0.0,0.2671071588993072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5294622778892517,0.5294680595397949,-5.768880328105297e-06,0.0,0.0002710797998588,0.0,0.0,33.07815170288086,0.0,0.0,0.0,0.3796982765197754,4.0,0.0,1.0
576180,293.1324462890625,297.1499938964844,293.1499938964844,0.0845581516623497,-2004.3814697265625,304.1471252441406,0.6838163137435913,0.1398396641016006,0.1273638010025024,294.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4719041287899017,0.050000000745058,0.0492967814207077,293.2242126464844,297.1499938964844,293.1499938964844,0.0216168239712715,-705.3515014648438,304.1542053222656,0.5101251006126404,0.0617863051593303,0.0447958521544933,293.1639404296875,297.1499938964844,293.1499938964844,0.3551758825778961,-6621.28662109375,304.13897705078125,0.9990000128746032,0.5100780725479126,0.4210030436515808,293.31475830078125,297.1499938964844,293.1499938964844,0.0054590380750596,-2001.4317626953125,298.2169189453125,0.4719041287899017,0.050000000745058,0.2338427156209945,291.12579345703125,291.1499938964844,259.18670654296875,257.77880859375,279.8289794921875,294.0968017578125,291.1238098144531,1.0,0.25688037276268,0.691399335861206,0.691399335861206,1.0,1.0,-1.0516552925109863,0.4300856292247772,0.6215696930885315,0.1639752238988876,0.0,0.0,0.5514126420021057,56.573387145996094,65.0,-24.579513549804688,-11927.119140625,167.24168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3464050292969,308.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17942.38671875,18000.0,0.0,0.0,0.2664671838283539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358463525772095,0.5358521938323975,-5.801646238978719e-06,0.0,0.0002704303187783,0.0,0.0,33.768531799316406,0.0,0.0,0.0,0.381848007440567,4.0,0.0,1.0
576240,293.1324462890625,297.1499938964844,293.1499938964844,0.0845581516623497,-2004.3814697265625,304.1471252441406,0.6838163137435913,0.1398396641016006,0.1273638010025024,294.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.4719041287899017,0.050000000745058,0.0492967814207077,293.2242126464844,297.1499938964844,293.1499938964844,0.0216168239712715,-705.3515014648438,304.1542053222656,0.5101251006126404,0.0617863051593303,0.0447958521544933,293.1639404296875,297.1499938964844,293.1499938964844,0.3551758825778961,-6621.28662109375,304.13897705078125,0.9990000128746032,0.5100780725479126,0.4210030436515808,293.31475830078125,297.1499938964844,293.1499938964844,0.0054590380750596,-2001.4317626953125,298.2169189453125,0.4719041287899017,0.050000000745058,0.2338427156209945,291.12579345703125,291.1499938964844,259.18670654296875,257.77880859375,279.8289794921875,294.0968017578125,291.1238098144531,1.0,0.25688037276268,0.691399335861206,0.691399335861206,1.0,1.0,-1.0516552925109863,0.4300856292247772,0.6215696930885315,0.1639752238988876,0.0,0.0,0.5514126420021057,56.573387145996094,65.0,-24.579513549804688,-11927.119140625,167.24168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3464050292969,308.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17942.38671875,18000.0,0.0,0.0,0.2664671838283539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5358463525772095,0.5358521938323975,-5.801646238978719e-06,0.0,0.0002704303187783,0.0,0.0,33.768531799316406,0.0,0.0,0.0,0.381848007440567,4.0,0.0,1.0
576300,293.1318054199219,297.1499938964844,293.1499938964844,0.0849098041653633,-2011.0472412109373,304.1470031738281,0.682487428188324,0.1401867121458053,0.1277042478322982,294.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.4702320992946625,0.050000000745058,0.0493274293839931,293.22137451171875,297.1499938964844,293.1499938964844,0.021389402449131,-701.78759765625,304.15386962890625,0.5074988603591919,0.0614032074809074,0.0445413254201412,293.16802978515625,297.1499938964844,293.1499938964844,0.3588565587997436,-6677.3798828125,304.1343078613281,0.9990000128746032,0.5090990662574768,0.4244417548179626,293.3140869140625,297.1499938964844,293.1499938964844,0.0054409392178058,-1996.417724609375,298.1861877441406,0.4702320992946625,0.050000000745058,0.2339880764484405,291.1171875,291.1499938964844,259.16583251953125,257.7616577148437,279.81610107421875,294.09356689453125,291.1152648925781,1.0,0.2584499716758728,0.6913208365440369,0.6913208365440369,1.0,1.0,-1.0560967922210691,0.4319812953472137,0.6241154670715332,0.1648884266614914,0.0,0.0,0.5544664859771729,57.40886688232422,65.0,-24.16628074645996,-11983.3193359375,170.0103302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,308.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.001953125,18000.0,0.0,0.0,0.2663886249065399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406445860862732,0.5406504273414612,-5.828743724123342e-06,0.0,0.0002703505742829,0.0,0.0,34.305152893066406,0.0,0.0,0.0,0.3834992945194244,4.0,0.0,1.0
576360,293.1311950683594,297.1499938964844,293.1499938964844,0.0852618962526321,-2017.7171630859373,304.1469116210937,0.6810177564620972,0.1405339539051056,0.1280476748943328,294.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.4683628976345062,0.050000000745058,0.0493609420955181,293.2185974121094,297.1499938964844,293.1499938964844,0.0211820881813764,-698.52001953125,304.1535339355469,0.5048831701278687,0.0610459558665752,0.0443069897592067,293.1728515625,297.1499938964844,293.1499938964844,0.3628638386726379,-6738.02734375,304.1298828125,0.9990000128746032,0.5079244375228882,0.4281706809997558,293.3134460449219,297.1499938964844,293.1499938964844,0.0054230708628892,-1991.440185546875,298.1555480957031,0.4683628976345062,0.050000000745058,0.2341470569372177,291.1089172363281,291.1499938964844,259.14312744140625,257.7428283691406,279.803466796875,294.0921325683594,291.1070861816406,1.0,0.2601517736911773,0.6911922693252563,0.6911922693252563,1.0,1.0,-1.0609341859817505,0.4340387284755707,0.6268954873085022,0.1658710688352584,0.0,0.0,0.5580360889434814,58.32246398925781,68.0,-23.368003845214844,-12044.716796875,173.05484008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771911621094,308.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17905.90234375,18000.0,0.0,0.0,0.2664981782436371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464641451835632,0.5464699864387512,-5.862964826519601e-06,0.0,0.0002704617509152,0.0,0.0,34.96951675415039,0.0,0.0,0.0,0.3855245411396026,4.0,0.0,1.0
576420,293.130126953125,297.1499938964844,293.1499938964844,0.0859634280204773,-2030.989990234375,304.14678955078125,0.6777530908584595,0.1412289887666702,0.1287422031164169,294.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.4640165865421295,0.050000000745058,0.0494355708360672,293.2131652832031,297.1499938964844,293.1499938964844,0.0208254512399435,-692.8552856445312,304.1529541015625,0.4997509717941284,0.0604101382195949,0.0438987761735916,293.18438720703125,297.1499938964844,293.1499938964844,0.3717107772827148,-6870.6533203125,304.12188720703125,0.9990000128746032,0.5050090551376343,0.4363595843315124,293.3124084472656,297.1499938964844,293.1499938964844,0.0053877546451985,-1981.482177734375,298.0946044921875,0.4640165865421295,0.050000000745058,0.2345010638236999,291.09375,291.1499938964844,259.0923156738281,257.70025634765625,279.7782592773437,294.09429931640625,291.0921630859375,1.0,0.2638910114765167,0.6909351944923401,0.6909351944923401,1.0,1.0,-1.0716209411621094,0.4385949075222015,0.6330259442329407,0.1680454164743423,0.0,0.0,0.5665721297264099,60.35654067993164,56.0,-21.084922790527344,-12181.126953125,179.8927764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632995605469,307.9710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17871.216796875,18000.0,0.0,0.0,0.2673457264900207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609893798828125,0.56099534034729,-5.952665105724009e-06,0.0,0.0002713219437282,0.0,0.0,36.68297576904297,0.0,0.0,0.0,0.3906607627868652,4.0,0.0,1.0
576480,293.130126953125,297.1499938964844,293.1499938964844,0.0859634280204773,-2030.989990234375,304.14678955078125,0.6777530908584595,0.1412289887666702,0.1287422031164169,294.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953063964844,0.4640165865421295,0.050000000745058,0.0494355708360672,293.2131652832031,297.1499938964844,293.1499938964844,0.0208254512399435,-692.8552856445312,304.1529541015625,0.4997509717941284,0.0604101382195949,0.0438987761735916,293.18438720703125,297.1499938964844,293.1499938964844,0.3717107772827148,-6870.6533203125,304.12188720703125,0.9990000128746032,0.5050090551376343,0.4363595843315124,293.3124084472656,297.1499938964844,293.1499938964844,0.0053877546451985,-1981.482177734375,298.0946044921875,0.4640165865421295,0.050000000745058,0.2345010638236999,291.09375,291.1499938964844,259.0923156738281,257.70025634765625,279.7782592773437,294.09429931640625,291.0921630859375,1.0,0.2638910114765167,0.6909351944923401,0.6909351944923401,1.0,1.0,-1.0716209411621094,0.4385949075222015,0.6330259442329407,0.1680454164743423,0.0,0.0,0.5665721297264099,60.35654067993164,56.0,-21.084922790527344,-12181.126953125,179.8927764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632995605469,307.9710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17871.216796875,18000.0,0.0,0.0,0.2673457264900207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609893798828125,0.56099534034729,-5.952665105724009e-06,0.0,0.0002713219437282,0.0,0.0,36.68297576904297,0.0,0.0,0.0,0.3906607627868652,4.0,0.0,1.0
576540,293.12890625,297.1499938964844,293.1499938964844,0.0864874273538589,-2040.6873779296875,304.1470031738281,0.6806793808937073,0.1419785469770431,0.1293691992759704,294.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.4657390713691711,0.050000000745058,0.0494065359234809,293.20758056640625,297.1499938964844,293.1499938964844,0.0204542689025402,-686.6741333007812,304.152587890625,0.4994744956493377,0.0599396675825119,0.0435131825506687,293.1909484863281,297.1499938964844,293.1499938964844,0.3692261576652527,-6827.7314453125,304.1360168457031,0.9990000128746032,0.5027773976325989,0.4331949055194855,293.3113098144531,297.1499938964844,293.1499938964844,0.0053381007164716,-1965.4765625,298.0409545898437,0.4657390713691711,0.050000000745058,0.2343633323907852,291.0934143066406,291.1499938964844,259.0348205566406,257.651611328125,279.7546691894531,294.0813293457031,291.0959167480469,1.0,0.2620129585266113,0.690678060054779,0.690678060054779,1.0,1.0,-1.067920207977295,0.4368078410625458,0.6311123371124268,0.1675783991813659,0.0,0.0,0.5745859742164612,59.58036422729492,44.0,7.553329467773437,-12230.482421875,177.3800506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.026611328125,307.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.96875,18000.0,0.0,0.0,0.2689346373081207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5775190591812134,0.5775251388549805,-6.065049547032686e-06,0.0,0.0002729344705585,0.0,0.0,38.74699783325195,0.0,0.0,0.0,0.3966161608695984,4.0,0.0,1.0
576600,293.12890625,297.1499938964844,293.1499938964844,0.0864874273538589,-2040.6873779296875,304.1470031738281,0.6806793808937073,0.1419785469770431,0.1293691992759704,294.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.4657390713691711,0.050000000745058,0.0494065359234809,293.20758056640625,297.1499938964844,293.1499938964844,0.0204542689025402,-686.6741333007812,304.152587890625,0.4994744956493377,0.0599396675825119,0.0435131825506687,293.1909484863281,297.1499938964844,293.1499938964844,0.3692261576652527,-6827.7314453125,304.1360168457031,0.9990000128746032,0.5027773976325989,0.4331949055194855,293.3113098144531,297.1499938964844,293.1499938964844,0.0053381007164716,-1965.4765625,298.0409545898437,0.4657390713691711,0.050000000745058,0.2343633323907852,291.0934143066406,291.1499938964844,259.0348205566406,257.651611328125,279.7546691894531,294.0813293457031,291.0959167480469,1.0,0.2620129585266113,0.690678060054779,0.690678060054779,1.0,1.0,-1.067920207977295,0.4368078410625458,0.6311123371124268,0.1675783991813659,0.0,0.0,0.5745859742164612,59.58036422729492,44.0,7.553329467773437,-12230.482421875,177.3800506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.026611328125,307.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.96875,18000.0,0.0,0.0,0.2689346373081207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5775190591812134,0.5775251388549805,-6.065049547032686e-06,0.0,0.0002729344705585,0.0,0.0,38.74699783325195,0.0,0.0,0.0,0.3966161608695984,4.0,0.0,1.0
576660,293.1274108886719,297.1499938964844,293.1499938964844,0.0867776572704315,-2045.5814208984373,304.14752197265625,0.6894177198410034,0.1428159773349762,0.1299865841865539,294.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4724087417125702,0.050000000745058,0.0492873713374137,293.2016296386719,297.1499938964844,293.1499938964844,0.020091151818633,-680.1947631835938,304.15234375,0.503825306892395,0.0596858114004135,0.043207224458456,293.18218994140625,297.1499938964844,293.1499938964844,0.35565847158432,-6617.0244140625,304.1634826660156,0.9990000128746032,0.5034875273704529,0.4199465215206146,293.309814453125,297.1499938964844,293.1499938964844,0.0052716480568051,-1941.6817626953125,298.0033569335937,0.4724087417125702,0.050000000745058,0.2337980717420578,291.1239624023437,291.1499938964844,258.97125244140625,257.5973815917969,279.7160949707031,294.0237731933594,291.1281433105469,1.0,0.2559008598327636,0.6904204487800598,0.6904204487800598,1.0,1.0,-1.051574945449829,0.429448664188385,0.6221263408660889,0.1648138761520385,0.0,0.0,0.5761709809303284,56.359859466552734,47.0,37.800880432128906,-12154.1220703125,166.83509826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92340087890625,307.9565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17946.177734375,18000.0,0.0,0.0,0.2706864774227142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5850932598114014,0.5850993990898132,-6.137340733403107e-06,0.0,0.0002747123653534,0.0,0.0,39.82573318481445,0.0,0.0,0.0,0.3995731472969055,4.0,0.0,1.0
576720,293.1274108886719,297.1499938964844,293.1499938964844,0.0867776572704315,-2045.5814208984373,304.14752197265625,0.6894177198410034,0.1428159773349762,0.1299865841865539,294.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4724087417125702,0.050000000745058,0.0492873713374137,293.2016296386719,297.1499938964844,293.1499938964844,0.020091151818633,-680.1947631835938,304.15234375,0.503825306892395,0.0596858114004135,0.043207224458456,293.18218994140625,297.1499938964844,293.1499938964844,0.35565847158432,-6617.0244140625,304.1634826660156,0.9990000128746032,0.5034875273704529,0.4199465215206146,293.309814453125,297.1499938964844,293.1499938964844,0.0052716480568051,-1941.6817626953125,298.0033569335937,0.4724087417125702,0.050000000745058,0.2337980717420578,291.1239624023437,291.1499938964844,258.97125244140625,257.5973815917969,279.7160949707031,294.0237731933594,291.1281433105469,1.0,0.2559008598327636,0.6904204487800598,0.6904204487800598,1.0,1.0,-1.051574945449829,0.429448664188385,0.6221263408660889,0.1648138761520385,0.0,0.0,0.5761709809303284,56.359859466552734,47.0,37.800880432128906,-12154.1220703125,166.83509826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92340087890625,307.9565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17946.177734375,18000.0,0.0,0.0,0.2706864774227142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5850932598114014,0.5850993990898132,-6.137340733403107e-06,0.0,0.0002747123653534,0.0,0.0,39.82573318481445,0.0,0.0,0.0,0.3995731472969055,4.0,0.0,1.0
576780,293.12579345703125,297.1499938964844,293.1499938964844,0.087187647819519,-2052.827392578125,304.14764404296875,0.6960012912750244,0.143715962767601,0.1307103186845779,294.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.4764669835567474,0.050000000745058,0.0492104142904281,293.1954650878906,297.1499938964844,293.1499938964844,0.0199071280658245,-676.7661743164062,304.15185546875,0.5071956515312195,0.0596291981637477,0.0430781953036785,293.1650085449219,297.1499938964844,293.1499938964844,0.3460258841514587,-6470.76318359375,304.1745300292969,0.9990000128746032,0.5061568021774292,0.4111620485782623,293.3078308105469,297.1499938964844,293.1499938964844,0.0052119283936917,-1920.412109375,297.96649169921875,0.4764669835567474,0.050000000745058,0.2334330230951309,291.151611328125,291.1499938964844,258.902099609375,257.5380859375,279.66168212890625,293.9493713378906,291.1527404785156,1.0,0.2524148225784302,0.6901628375053406,0.6901628375053406,1.0,1.0,-1.041209101676941,0.424716055393219,0.6164929866790771,0.1631971150636673,0.0,0.0,0.5737860202789307,54.28679275512695,50.0,28.542705535888672,-12078.5966796875,160.23712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8852233886719,307.93096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.759765625,18000.0,0.0,0.0,0.2720696032047272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582661509513855,0.5826676487922668,-6.137415766716003e-06,0.0,0.0002761160722002,0.0,0.0,39.60050201416016,0.0,0.0,0.0,0.3989100456237793,4.0,0.0,1.0
576840,293.12579345703125,297.1499938964844,293.1499938964844,0.087187647819519,-2052.827392578125,304.14764404296875,0.6960012912750244,0.143715962767601,0.1307103186845779,294.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.4764669835567474,0.050000000745058,0.0492104142904281,293.1954650878906,297.1499938964844,293.1499938964844,0.0199071280658245,-676.7661743164062,304.15185546875,0.5071956515312195,0.0596291981637477,0.0430781953036785,293.1650085449219,297.1499938964844,293.1499938964844,0.3460258841514587,-6470.76318359375,304.1745300292969,0.9990000128746032,0.5061568021774292,0.4111620485782623,293.3078308105469,297.1499938964844,293.1499938964844,0.0052119283936917,-1920.412109375,297.96649169921875,0.4764669835567474,0.050000000745058,0.2334330230951309,291.151611328125,291.1499938964844,258.902099609375,257.5380859375,279.66168212890625,293.9493713378906,291.1527404785156,1.0,0.2524148225784302,0.6901628375053406,0.6901628375053406,1.0,1.0,-1.041209101676941,0.424716055393219,0.6164929866790771,0.1631971150636673,0.0,0.0,0.5737860202789307,54.28679275512695,50.0,28.542705535888672,-12078.5966796875,160.23712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8852233886719,307.93096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.759765625,18000.0,0.0,0.0,0.2720696032047272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.582661509513855,0.5826676487922668,-6.137415766716003e-06,0.0,0.0002761160722002,0.0,0.0,39.60050201416016,0.0,0.0,0.0,0.3989100456237793,4.0,0.0,1.0
576900,293.1249389648437,297.1499938964844,293.1499938964844,0.0875044390559196,-2058.7158203125,304.1474914550781,0.6982782483100891,0.1441885828971862,0.1311064809560775,294.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.4775971174240112,0.050000000745058,0.0491885654628276,293.1923217773437,297.1499938964844,293.1499938964844,0.0198979526758193,-676.5947875976562,304.15155029296875,0.5083437561988831,0.059671938419342,0.043074831366539,293.157470703125,297.1499938964844,293.1499938964844,0.3432849049568176,-6430.21337890625,304.1750183105469,0.9990000128746032,0.5074456334114075,0.4086337983608246,293.3066711425781,297.1499938964844,293.1499938964844,0.0051874397322535,-1912.3118896484373,297.9434509277344,0.4775971174240112,0.050000000745058,0.2333293706178665,291.15411376953125,291.1499938964844,258.8656005859375,257.50665283203125,279.6349792480469,293.91851806640625,291.1541442871094,1.0,0.2514103353023529,0.690034031867981,0.690034031867981,1.0,1.0,-1.038494348526001,0.4234261214733124,0.615068256855011,0.1628692150115966,0.0,0.0,0.5732390880584717,53.703609466552734,50.0,15.936127662658691,-12060.4521484375,158.4563751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843994140625,307.9241027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.564453125,18000.0,0.0,0.0,0.2726095020771026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810781121253967,0.5810842514038086,-6.126634616521187e-06,0.0,0.0002766639809124,0.0,0.0,39.39720153808594,0.0,0.0,0.0,0.398362934589386,4.0,0.0,1.0
576960,293.12408447265625,297.1499938964844,293.1499938964844,0.087861955165863,-2065.412109375,304.1473083496094,0.7000338435173035,0.1446762531995773,0.131524384021759,294.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.478300929069519,0.050000000745058,0.049174889922142,293.18914794921875,297.1499938964844,293.1499938964844,0.0199312716722488,-677.1846923828125,304.15118408203125,0.5092390179634094,0.0597603432834148,0.0431100726127624,293.1510925292969,297.1499938964844,293.1499938964844,0.3415314257144928,-6404.9990234375,304.17364501953125,0.9990000128746032,0.5086047053337097,0.4070439338684082,293.3054504394531,297.1499938964844,293.1499938964844,0.0051652761176228,-1905.1728515625,297.9192199707031,0.478300929069519,0.050000000745058,0.2332645058631897,291.1533203125,291.1499938964844,258.82794189453125,257.4741516113281,279.6083984375,293.8920593261719,291.15283203125,1.0,0.2508264780044555,0.6900171041488647,0.6900171041488647,1.0,1.0,-1.0370348691940308,0.4227118790149688,0.6143230199813843,0.1627984642982483,0.0,0.0,0.5730867385864258,53.343482971191406,53.0,5.858194351196289,-12057.7255859375,157.4201202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904724121094,307.92431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.140625,18000.0,0.0,0.0,0.2730745673179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802622437477112,0.580268383026123,-6.118975761637557e-06,0.0,0.0002771359577309,0.0,0.0,39.28163146972656,0.0,0.0,0.0,0.3980502486228943,4.0,0.0,1.0
