time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577020,293.122314453125,297.1499938964844,293.1499938964844,0.0886681303381919,-2080.59521484375,304.1468505859375,0.7021495699882507,0.1456883400678634,0.1324164420366287,294.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.478617250919342,0.050000000745058,0.049168724566698,293.1827697753906,297.1499938964844,293.1499938964844,0.0201103836297988,-680.3406982421875,304.1505126953125,0.5103610157966614,0.0600621104240417,0.0432873778045177,293.1421813964844,297.1499938964844,293.1499938964844,0.3406104445457458,-6394.32080078125,304.1672058105469,0.9990000128746032,0.5103937983512878,0.4063257277011871,293.3028869628906,297.1499938964844,293.1499938964844,0.0051256967708468,-1892.827392578125,297.8688659667969,0.478617250919342,0.050000000745058,0.2332352697849273,291.1459045410156,291.1499938964844,258.74932861328125,257.4061279296875,279.55718994140625,293.8514099121094,291.1446533203125,1.0,0.250760942697525,0.6899831891059875,0.6899831891059875,1.0,1.0,-1.0374125242233276,0.4227359294891357,0.6146765947341919,0.1632556170225143,0.0,0.0,0.5740523934364319,53.20112609863281,56.0,-8.489119529724121,-12089.5615234375,157.27247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,307.9356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.333984375,18000.0,0.0,0.0,0.2738766670227051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808403491973877,0.5808464288711548,-6.117441444075666e-06,0.0,0.0002779499918688,0.0,0.0,39.326847076416016,0.0,0.0,0.0,0.3982093930244446,4.0,0.0,1.0
577080,293.122314453125,297.1499938964844,293.1499938964844,0.0886681303381919,-2080.59521484375,304.1468505859375,0.7021495699882507,0.1456883400678634,0.1324164420366287,294.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.478617250919342,0.050000000745058,0.049168724566698,293.1827697753906,297.1499938964844,293.1499938964844,0.0201103836297988,-680.3406982421875,304.1505126953125,0.5103610157966614,0.0600621104240417,0.0432873778045177,293.1421813964844,297.1499938964844,293.1499938964844,0.3406104445457458,-6394.32080078125,304.1672058105469,0.9990000128746032,0.5103937983512878,0.4063257277011871,293.3028869628906,297.1499938964844,293.1499938964844,0.0051256967708468,-1892.827392578125,297.8688659667969,0.478617250919342,0.050000000745058,0.2332352697849273,291.1459045410156,291.1499938964844,258.74932861328125,257.4061279296875,279.55718994140625,293.8514099121094,291.1446533203125,1.0,0.250760942697525,0.6899831891059875,0.6899831891059875,1.0,1.0,-1.0374125242233276,0.4227359294891357,0.6146765947341919,0.1632556170225143,0.0,0.0,0.5740523934364319,53.20112609863281,56.0,-8.489119529724121,-12089.5615234375,157.27247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,307.9356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.333984375,18000.0,0.0,0.0,0.2738766670227051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808403491973877,0.5808464288711548,-6.117441444075666e-06,0.0,0.0002779499918688,0.0,0.0,39.326847076416016,0.0,0.0,0.0,0.3982093930244446,4.0,0.0,1.0
577140,293.1206359863281,297.1499938964844,293.1499938964844,0.0895609781146049,-2097.470947265625,304.1464233398437,0.7027018070220947,0.1467326283454895,0.1333639621734619,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.4777345955371856,0.050000000745058,0.0491858758032321,293.1764831542969,297.1499938964844,293.1499938964844,0.0204164981842041,-685.6688232421875,304.1498107910156,0.5107385516166687,0.0605049990117549,0.0435858331620693,293.1383972167969,297.1499938964844,293.1499938964844,0.3425862789154053,-6427.58544921875,304.1581420898437,0.9990000128746032,0.5113711357116699,0.4083239138126373,293.3003845214844,297.1499938964844,293.1499938964844,0.0050907395780086,-1882.318603515625,297.8166809082031,0.4777345955371856,0.050000000745058,0.2333166152238845,291.1333312988281,291.1499938964844,258.6668395996094,257.3345031738281,279.50848388671875,293.8246765136719,291.1317138671875,1.0,0.2519099414348602,0.6899492740631104,0.6899492740631104,1.0,1.0,-1.0414235591888428,0.4243623316287994,0.6170612573623657,0.1643563657999038,0.0,0.0,0.5770827531814575,53.6948127746582,59.0,-16.559202194213867,-12165.107421875,159.2482147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9225769042969,307.9529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.166015625,18000.0,0.0,0.0,0.2746821939945221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58510822057724,0.5851143598556519,-6.1401583479892e-06,0.0,0.0002787675184663,0.0,0.0,39.84206771850586,0.0,0.0,0.0,0.3997079730033874,4.0,0.0,1.0
577200,293.1206359863281,297.1499938964844,293.1499938964844,0.0895609781146049,-2097.470947265625,304.1464233398437,0.7027018070220947,0.1467326283454895,0.1333639621734619,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.4777345955371856,0.050000000745058,0.0491858758032321,293.1764831542969,297.1499938964844,293.1499938964844,0.0204164981842041,-685.6688232421875,304.1498107910156,0.5107385516166687,0.0605049990117549,0.0435858331620693,293.1383972167969,297.1499938964844,293.1499938964844,0.3425862789154053,-6427.58544921875,304.1581420898437,0.9990000128746032,0.5113711357116699,0.4083239138126373,293.3003845214844,297.1499938964844,293.1499938964844,0.0050907395780086,-1882.318603515625,297.8166809082031,0.4777345955371856,0.050000000745058,0.2333166152238845,291.1333312988281,291.1499938964844,258.6668395996094,257.3345031738281,279.50848388671875,293.8246765136719,291.1317138671875,1.0,0.2519099414348602,0.6899492740631104,0.6899492740631104,1.0,1.0,-1.0414235591888428,0.4243623316287994,0.6170612573623657,0.1643563657999038,0.0,0.0,0.5770827531814575,53.6948127746582,59.0,-16.559202194213867,-12165.107421875,159.2482147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9225769042969,307.9529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17958.166015625,18000.0,0.0,0.0,0.2746821939945221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.58510822057724,0.5851143598556519,-6.1401583479892e-06,0.0,0.0002787675184663,0.0,0.0,39.84206771850586,0.0,0.0,0.0,0.3997079730033874,4.0,0.0,1.0
577260,293.1190795898437,297.1499938964844,293.1499938964844,0.0904996246099472,-2115.22216796875,304.14605712890625,0.7020092606544495,0.1477923244237899,0.1343467086553573,294.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.4758709371089935,0.050000000745058,0.0492218434810638,293.17041015625,297.1499938964844,293.1499938964844,0.0208248905837535,-692.6527099609375,304.1492004394531,0.5105341076850891,0.0610627233982086,0.0439828522503376,293.1392517089844,297.1499938964844,293.1499938964844,0.3468780815601349,-6495.345703125,304.1482849121094,0.9990000128746032,0.5114967823028564,0.4124818742275238,293.298095703125,297.1499938964844,293.1499938964844,0.0050586108118295,-1872.833984375,297.7637634277344,0.4758709371089935,0.050000000745058,0.2334872186183929,291.118896484375,291.1499938964844,258.5809631347656,257.2597351074219,279.462646484375,293.80926513671875,291.1172180175781,1.0,0.254023939371109,0.6897763013839722,0.6897763013839722,1.0,1.0,-1.0483174324035645,0.4272328317165375,0.6210846304893494,0.1659281700849533,0.0,0.0,0.5821904540061951,54.7014045715332,62.0,-19.692108154296875,-12276.318359375,162.95492553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130554199219,307.9678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17921.923828125,18000.0,0.0,0.0,0.2756985425949096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934309363365173,0.593437135219574,-6.191524789755931e-06,0.0,0.0002797989873215,0.0,0.0,40.89655303955078,0.0,0.0,0.0,0.4027096331119537,4.0,0.0,1.0
577320,293.1190795898437,297.1499938964844,293.1499938964844,0.0904996246099472,-2115.22216796875,304.14605712890625,0.7020092606544495,0.1477923244237899,0.1343467086553573,294.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.4758709371089935,0.050000000745058,0.0492218434810638,293.17041015625,297.1499938964844,293.1499938964844,0.0208248905837535,-692.6527099609375,304.1492004394531,0.5105341076850891,0.0610627233982086,0.0439828522503376,293.1392517089844,297.1499938964844,293.1499938964844,0.3468780815601349,-6495.345703125,304.1482849121094,0.9990000128746032,0.5114967823028564,0.4124818742275238,293.298095703125,297.1499938964844,293.1499938964844,0.0050586108118295,-1872.833984375,297.7637634277344,0.4758709371089935,0.050000000745058,0.2334872186183929,291.118896484375,291.1499938964844,258.5809631347656,257.2597351074219,279.462646484375,293.80926513671875,291.1172180175781,1.0,0.254023939371109,0.6897763013839722,0.6897763013839722,1.0,1.0,-1.0483174324035645,0.4272328317165375,0.6210846304893494,0.1659281700849533,0.0,0.0,0.5821904540061951,54.7014045715332,62.0,-19.692108154296875,-12276.318359375,162.95492553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130554199219,307.9678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17921.923828125,18000.0,0.0,0.0,0.2756985425949096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934309363365173,0.593437135219574,-6.191524789755931e-06,0.0,0.0002797989873215,0.0,0.0,40.89655303955078,0.0,0.0,0.0,0.4027096331119537,4.0,0.0,1.0
577380,293.1177062988281,297.1499938964844,293.1499938964844,0.0914587453007698,-2133.347900390625,304.1457824707031,0.7003498077392578,0.1488553583621978,0.1353494971990585,294.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.4731642007827759,0.050000000745058,0.0492732152342796,293.1646423339844,297.1499938964844,293.1499938964844,0.0213188212364912,-700.9321899414062,304.1486511230469,0.5098985433578491,0.0617150738835334,0.0444607697427272,293.1441955566406,297.1499938964844,293.1499938964844,0.3530290722846985,-6590.21875,304.1386108398437,0.9990000128746032,0.5107729434967041,0.4183488190174103,293.29608154296875,297.1499938964844,293.1499938964844,0.0050282245501875,-1863.9024658203125,297.7106628417969,0.4731642007827759,0.050000000745058,0.2337309122085571,291.1043395996094,291.1499938964844,258.4923095703125,257.182373046875,279.4183654785156,293.8031616210937,291.1026916503906,1.0,0.2569022476673126,0.6896032691001892,0.6896032691001892,1.0,1.0,-1.0574901103973389,0.4311164319515228,0.6263737082481384,0.1678947657346725,0.0,0.0,0.5892531871795654,56.12749099731445,65.0,-20.24405860900879,-12415.73046875,168.1059112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.462890625,18000.0,0.0,0.0,0.2771099805831909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6057326793670654,0.6057389378547668,-6.272859536693432e-06,0.0,0.0002812313905451,0.0,0.0,42.51552200317383,0.0,0.0,0.0,0.4072298407554626,4.0,0.0,1.0
577440,293.1177062988281,297.1499938964844,293.1499938964844,0.0914587453007698,-2133.347900390625,304.1457824707031,0.7003498077392578,0.1488553583621978,0.1353494971990585,294.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.4731642007827759,0.050000000745058,0.0492732152342796,293.1646423339844,297.1499938964844,293.1499938964844,0.0213188212364912,-700.9321899414062,304.1486511230469,0.5098985433578491,0.0617150738835334,0.0444607697427272,293.1441955566406,297.1499938964844,293.1499938964844,0.3530290722846985,-6590.21875,304.1386108398437,0.9990000128746032,0.5107729434967041,0.4183488190174103,293.29608154296875,297.1499938964844,293.1499938964844,0.0050282245501875,-1863.9024658203125,297.7106628417969,0.4731642007827759,0.050000000745058,0.2337309122085571,291.1043395996094,291.1499938964844,258.4923095703125,257.182373046875,279.4183654785156,293.8031616210937,291.1026916503906,1.0,0.2569022476673126,0.6896032691001892,0.6896032691001892,1.0,1.0,-1.0574901103973389,0.4311164319515228,0.6263737082481384,0.1678947657346725,0.0,0.0,0.5892531871795654,56.12749099731445,65.0,-20.24405860900879,-12415.73046875,168.1059112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8736877441406,307.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.462890625,18000.0,0.0,0.0,0.2771099805831909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6057326793670654,0.6057389378547668,-6.272859536693432e-06,0.0,0.0002812313905451,0.0,0.0,42.51552200317383,0.0,0.0,0.0,0.4072298407554626,4.0,0.0,1.0
577500,293.1170959472656,297.1499938964844,293.1499938964844,0.0919415801763534,-2142.465576171875,304.1456604003906,0.6992337107658386,0.1493856310844421,0.135855033993721,294.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.47151780128479,0.050000000745058,0.0493038184940815,293.1618957519531,297.1499938964844,293.1499938964844,0.0215944349765777,-705.48095703125,304.1484069824219,0.5094621777534485,0.0620719529688358,0.0447257980704307,293.14801025390625,297.1499938964844,293.1499938964844,0.3566861748695373,-6645.96435546875,304.134033203125,0.9990000128746032,0.5100991725921631,0.421805202960968,293.2951965332031,297.1499938964844,293.1499938964844,0.0050134691409766,-1859.5592041015625,297.6841125488281,0.47151780128479,0.050000000745058,0.2338760942220688,291.09722900390625,291.1499938964844,258.4471130371094,257.14288330078125,279.39678955078125,293.8031616210937,291.0956420898437,1.0,0.2585757672786712,0.6895167827606201,0.6895167827606201,1.0,1.0,-1.0627741813659668,0.433370292186737,0.6294038891792297,0.1689994037151336,0.0,0.0,0.5934875011444092,56.97431182861328,65.0,-19.975994110107425,-12494.1728515625,171.15293884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419189453125,307.9716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17867.048828125,18000.0,0.0,0.0,0.2780114412307739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6133571267127991,0.6133634448051453,-6.325138201646041e-06,0.0,0.0002821462694555,0.0,0.0,43.54843521118164,0.0,0.0,0.0,0.4100662767887115,4.0,0.0,1.0
577560,293.11651611328125,297.1499938964844,293.1499938964844,0.0924243777990341,-2151.5751953125,304.14556884765625,0.6979652047157288,0.1499142199754715,0.1363620162010193,294.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.4696817696094513,0.050000000745058,0.0493372753262519,293.1592102050781,297.1499938964844,293.1499938964844,0.0218874085694551,-710.2637939453125,304.1481628417969,0.5089686512947083,0.0624470971524715,0.0450062118470668,293.152587890625,297.1499938964844,293.1499938964844,0.3606705069541931,-6706.28857421875,304.12969970703125,0.9990000128746032,0.5092248320579529,0.4255514740943908,293.2943725585937,297.1499938964844,293.1499938964844,0.00499893957749,-1855.2662353515625,297.6576232910156,0.4696817696094513,0.050000000745058,0.2340347915887832,291.0903625488281,291.1499938964844,258.40142822265625,257.1029052734375,279.3758850097656,293.80499267578125,291.0888671875,1.0,0.2603796422481537,0.6893783807754517,0.6893783807754517,1.0,1.0,-1.0684462785720823,0.4357865154743194,0.6326597332954407,0.1701598167419433,0.0,0.0,0.598154604434967,57.89861297607422,68.0,-19.371700286865234,-12577.388671875,174.4796905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80230712890625,307.9669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17848.693359375,18000.0,0.0,0.0,0.2790628969669342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6219335794448853,0.6219399571418762,-6.38532173979911e-06,0.0,0.0002832133613992,0.0,0.0,44.73601150512695,0.0,0.0,0.0,0.4132842123508453,4.0,0.0,1.0
577620,293.1155090332031,297.1499938964844,293.1499938964844,0.0933845266699791,-2169.666015625,304.1454467773437,0.6950640082359314,0.1509649008512497,0.1373777240514755,294.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.4654267728328705,0.050000000745058,0.0494117625057697,293.15411376953125,297.1499938964844,293.1499938964844,0.0225218087434768,-720.4456176757812,304.147705078125,0.5078637003898621,0.0632475838065147,0.0456090494990348,293.1637878417969,297.1499938964844,293.1499938964844,0.3694751262664795,-6838.36279296875,304.121826171875,0.9990000128746032,0.5068911910057068,0.4337755441665649,293.2929992675781,297.1499938964844,293.1499938964844,0.0049702441319823,-1846.701171875,297.6048889160156,0.4654267728328705,0.050000000745058,0.2343881279230117,291.0777282714844,291.1499938964844,258.3088684082031,257.0218200683594,279.33551025390625,293.8138427734375,291.0764465332031,1.0,0.2643176019191742,0.68910151720047,0.68910151720047,1.0,1.0,-1.0807732343673706,0.441060870885849,0.6397123336791992,0.1726514250040054,0.0,0.0,0.6086573004722595,59.95270156860352,56.0,-17.529146194458008,-12756.1240234375,181.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,307.9486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17813.171875,18000.0,0.0,0.0,0.2816604077816009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641791045665741,0.6417975425720215,-6.529673555633053e-06,0.0,0.0002858495281543,0.0,0.0,47.589202880859375,0.0,0.0,0.0,0.4208377003669739,4.0,0.0,1.0
577680,293.1155090332031,297.1499938964844,293.1499938964844,0.0933845266699791,-2169.666015625,304.1454467773437,0.6950640082359314,0.1509649008512497,0.1373777240514755,294.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.4654267728328705,0.050000000745058,0.0494117625057697,293.15411376953125,297.1499938964844,293.1499938964844,0.0225218087434768,-720.4456176757812,304.147705078125,0.5078637003898621,0.0632475838065147,0.0456090494990348,293.1637878417969,297.1499938964844,293.1499938964844,0.3694751262664795,-6838.36279296875,304.121826171875,0.9990000128746032,0.5068911910057068,0.4337755441665649,293.2929992675781,297.1499938964844,293.1499938964844,0.0049702441319823,-1846.701171875,297.6048889160156,0.4654267728328705,0.050000000745058,0.2343881279230117,291.0777282714844,291.1499938964844,258.3088684082031,257.0218200683594,279.33551025390625,293.8138427734375,291.0764465332031,1.0,0.2643176019191742,0.68910151720047,0.68910151720047,1.0,1.0,-1.0807732343673706,0.441060870885849,0.6397123336791992,0.1726514250040054,0.0,0.0,0.6086573004722595,59.95270156860352,56.0,-17.529146194458008,-12756.1240234375,181.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7013244628906,307.9486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17813.171875,18000.0,0.0,0.0,0.2816604077816009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641791045665741,0.6417975425720215,-6.529673555633053e-06,0.0,0.0002858495281543,0.0,0.0,47.589202880859375,0.0,0.0,0.0,0.4208377003669739,4.0,0.0,1.0
577740,293.11444091796875,297.1499938964844,293.1499938964844,0.0941496193408966,-2183.818115234375,304.1457214355469,0.6985751986503601,0.1520570516586303,0.1383154243230819,294.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07818603515625,0.4671167433261871,0.050000000745058,0.0493826679885387,293.1490478515625,297.1499938964844,293.1499938964844,0.0231164209544658,-729.6285400390625,304.1474914550781,0.5117595195770264,0.0641735419631004,0.0462059825658798,293.1700134277344,297.1499938964844,293.1499938964844,0.3668766021728515,-6793.6396484375,304.1361694335937,0.9990000128746032,0.5052509903907776,0.4305864572525024,293.2916564941406,297.1499938964844,293.1499938964844,0.0049288058653473,-1832.5692138671875,297.5599975585937,0.4671167433261871,0.050000000745058,0.2342501133680343,291.080078125,291.1499938964844,258.21514892578125,256.9396057128906,279.3026123046875,293.8072509765625,291.0829772949219,1.0,0.2626245319843292,0.6888247132301331,0.6888247132301331,1.0,1.0,-1.0785951614379885,0.4398383200168609,0.6387568712234497,0.1727590411901474,0.0,0.0,0.6182817816734314,59.201568603515625,59.0,11.712124824523926,-12837.3115234375,179.86077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5917663574219,307.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.0,18000.0,0.0,0.0,0.2847764790058136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633009910583496,0.6633076667785645,-6.698973720631329e-06,0.0,0.0002890119212679,0.0,0.0,50.8785285949707,0.0,0.0,0.0,0.429154098033905,4.0,0.0,1.0
577800,293.11444091796875,297.1499938964844,293.1499938964844,0.0941496193408966,-2183.818115234375,304.1457214355469,0.6985751986503601,0.1520570516586303,0.1383154243230819,294.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07818603515625,0.4671167433261871,0.050000000745058,0.0493826679885387,293.1490478515625,297.1499938964844,293.1499938964844,0.0231164209544658,-729.6285400390625,304.1474914550781,0.5117595195770264,0.0641735419631004,0.0462059825658798,293.1700134277344,297.1499938964844,293.1499938964844,0.3668766021728515,-6793.6396484375,304.1361694335937,0.9990000128746032,0.5052509903907776,0.4305864572525024,293.2916564941406,297.1499938964844,293.1499938964844,0.0049288058653473,-1832.5692138671875,297.5599975585937,0.4671167433261871,0.050000000745058,0.2342501133680343,291.080078125,291.1499938964844,258.21514892578125,256.9396057128906,279.3026123046875,293.8072509765625,291.0829772949219,1.0,0.2626245319843292,0.6888247132301331,0.6888247132301331,1.0,1.0,-1.0785951614379885,0.4398383200168609,0.6387568712234497,0.1727590411901474,0.0,0.0,0.6182817816734314,59.201568603515625,59.0,11.712124824523926,-12837.3115234375,179.86077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5917663574219,307.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17808.0,18000.0,0.0,0.0,0.2847764790058136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6633009910583496,0.6633076667785645,-6.698973720631329e-06,0.0,0.0002890119212679,0.0,0.0,50.8785285949707,0.0,0.0,0.0,0.429154098033905,4.0,0.0,1.0
577860,293.1134033203125,297.1499938964844,293.1499938964844,0.0948090329766273,-2195.7314453125,304.1460266113281,0.7009537220001221,0.1531704068183899,0.139304906129837,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016845703125,0.4676660299301147,0.050000000745058,0.049373060464859,293.1441650390625,297.1499938964844,293.1499938964844,0.0237620342522859,-739.228759765625,304.1472473144531,0.5151405334472656,0.0651875585317611,0.0468950495123863,293.1676330566406,297.1499938964844,293.1499938964844,0.3653775155544281,-6768.63623046875,304.1429138183594,0.9990000128746032,0.5052270293235779,0.4295277595520019,293.29022216796875,297.1499938964844,293.1499938964844,0.0048840586096048,-1816.089599609375,297.5263366699219,0.4676660299301147,0.050000000745058,0.2342045456171035,291.10321044921875,291.1499938964844,258.1208801269531,256.8567810058594,279.25555419921875,293.780029296875,291.1042175292969,1.0,0.2626869976520538,0.6885404586791992,0.6885404586791992,1.0,1.0,-1.079268455505371,0.4399127960205078,0.6393556594848633,0.1732698380947113,0.0,0.0,0.6227519512176514,58.977787017822266,62.0,19.075109481811523,-12900.310546875,179.65188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51336669921875,307.9497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17888.2421875,18000.0,0.0,0.0,0.2879605591297149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6757707595825195,0.6757775545120239,-6.818518613727065e-06,0.0,0.0002922433486673,0.0,0.0,52.97721481323242,0.0,0.0,0.0,0.4342474341392517,4.0,0.0,1.0
577920,293.1134033203125,297.1499938964844,293.1499938964844,0.0948090329766273,-2195.7314453125,304.1460266113281,0.7009537220001221,0.1531704068183899,0.139304906129837,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016845703125,0.4676660299301147,0.050000000745058,0.049373060464859,293.1441650390625,297.1499938964844,293.1499938964844,0.0237620342522859,-739.228759765625,304.1472473144531,0.5151405334472656,0.0651875585317611,0.0468950495123863,293.1676330566406,297.1499938964844,293.1499938964844,0.3653775155544281,-6768.63623046875,304.1429138183594,0.9990000128746032,0.5052270293235779,0.4295277595520019,293.29022216796875,297.1499938964844,293.1499938964844,0.0048840586096048,-1816.089599609375,297.5263366699219,0.4676660299301147,0.050000000745058,0.2342045456171035,291.10321044921875,291.1499938964844,258.1208801269531,256.8567810058594,279.25555419921875,293.780029296875,291.1042175292969,1.0,0.2626869976520538,0.6885404586791992,0.6885404586791992,1.0,1.0,-1.079268455505371,0.4399127960205078,0.6393556594848633,0.1732698380947113,0.0,0.0,0.6227519512176514,58.977787017822266,62.0,19.075109481811523,-12900.310546875,179.65188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51336669921875,307.9497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17888.2421875,18000.0,0.0,0.0,0.2879605591297149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6757707595825195,0.6757775545120239,-6.818518613727065e-06,0.0,0.0002922433486673,0.0,0.0,52.97721481323242,0.0,0.0,0.0,0.4342474341392517,4.0,0.0,1.0
577980,293.1123962402344,297.1499938964844,293.1499938964844,0.095661461353302,-2211.574951171875,304.1459350585937,0.7016148567199707,0.1543006598949432,0.1403318345546722,294.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4666152894496918,0.050000000745058,0.0493913404643535,293.1392517089844,297.1499938964844,293.1499938964844,0.0245833005756139,-751.5106811523438,304.14678955078125,0.517530620098114,0.0663300156593322,0.0476828925311565,293.167236328125,297.1499938964844,293.1499938964844,0.3674111366271972,-6798.75390625,304.1417541503906,0.9990000128746032,0.5048657655715942,0.4315430223941803,293.2886962890625,297.1499938964844,293.1499938964844,0.004847661126405,-1803.77099609375,297.4831237792969,0.4666152894496918,0.050000000745058,0.2342912554740905,291.1056823730469,291.1499938964844,258.02655029296875,256.7738647460937,279.2078552246094,293.7611389160156,291.1055603027344,1.0,0.263927012681961,0.6882562637329102,0.6882562637329102,1.0,1.0,-1.0839905738830566,0.441789448261261,0.6422011256217957,0.1744852811098098,0.0,0.0,0.6283897757530212,59.512657165527344,50.0,5.578025341033936,-12992.716796875,182.05303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4615478515625,307.94000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.78515625,18000.0,0.0,0.0,0.2911356091499328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869320869445801,0.686939001083374,-6.911001037224196e-06,0.0,0.000295465637464,0.0,0.0,54.8076171875,0.0,0.0,0.0,0.4387314021587372,4.0,0.0,1.0
578040,293.1123962402344,297.1499938964844,293.1499938964844,0.095661461353302,-2211.574951171875,304.1459350585937,0.7016148567199707,0.1543006598949432,0.1403318345546722,294.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4666152894496918,0.050000000745058,0.0493913404643535,293.1392517089844,297.1499938964844,293.1499938964844,0.0245833005756139,-751.5106811523438,304.14678955078125,0.517530620098114,0.0663300156593322,0.0476828925311565,293.167236328125,297.1499938964844,293.1499938964844,0.3674111366271972,-6798.75390625,304.1417541503906,0.9990000128746032,0.5048657655715942,0.4315430223941803,293.2886962890625,297.1499938964844,293.1499938964844,0.004847661126405,-1803.77099609375,297.4831237792969,0.4666152894496918,0.050000000745058,0.2342912554740905,291.1056823730469,291.1499938964844,258.02655029296875,256.7738647460937,279.2078552246094,293.7611389160156,291.1055603027344,1.0,0.263927012681961,0.6882562637329102,0.6882562637329102,1.0,1.0,-1.0839905738830566,0.441789448261261,0.6422011256217957,0.1744852811098098,0.0,0.0,0.6283897757530212,59.512657165527344,50.0,5.578025341033936,-12992.716796875,182.05303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4615478515625,307.94000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.78515625,18000.0,0.0,0.0,0.2911356091499328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6869320869445801,0.686939001083374,-6.911001037224196e-06,0.0,0.000295465637464,0.0,0.0,54.8076171875,0.0,0.0,0.0,0.4387314021587372,4.0,0.0,1.0
578100,293.11181640625,297.1499938964844,293.1499938964844,0.0960731655359268,-2219.214599609375,304.1459045410156,0.7040140628814697,0.1548881977796554,0.140826016664505,294.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.4679900109767914,0.050000000745058,0.0493673272430896,293.1366882324219,297.1499938964844,293.1499938964844,0.0250206124037504,-757.950439453125,304.1465759277344,0.5205249786376953,0.0669683143496513,0.04809545353055,293.166748046875,297.1499938964844,293.1499938964844,0.364950567483902,-6759.9814453125,304.1478576660156,0.9990000128746032,0.504744291305542,0.4288981258869171,293.287841796875,297.1499938964844,293.1499938964844,0.004827041644603,-1796.7464599609375,297.4615173339844,0.4679900109767914,0.050000000745058,0.2341773509979248,291.10614013671875,291.1499938964844,257.9795837402344,256.7325439453125,279.1888122558594,293.7504577636719,291.10711669921875,1.0,0.26254603266716,0.6881141662597656,0.6881141662597656,1.0,1.0,-1.0817444324493408,0.4406443834304809,0.6410999894142151,0.1743887662887573,0.0,0.0,0.6312927007675171,58.88370513916016,50.0,8.546651840209961,-13011.1806640625,180.2186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4437561035156,307.95556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17883.09765625,18000.0,0.0,0.0,0.2927097976207733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6931425333023071,0.6931495070457458,-6.9617617555195466e-06,0.0,0.0002970632340293,0.0,0.0,55.83787536621094,0.0,0.0,0.0,0.4411971569061279,4.0,0.0,1.0
578160,293.1111755371094,297.1499938964844,293.1499938964844,0.0964002683758735,-2225.11083984375,304.14605712890625,0.7080759406089783,0.1554977893829345,0.1413166671991348,294.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.4707376360893249,0.050000000745058,0.0493180081248283,293.1341552734375,297.1499938964844,293.1499938964844,0.0254352428019046,-763.8817749023438,304.1464538574219,0.5249835848808289,0.0676368623971939,0.0485128387808799,293.16278076171875,297.1499938964844,293.1499938964844,0.3593530654907226,-6673.3935546875,304.158447265625,0.9990000128746032,0.505302906036377,0.423410415649414,293.2868957519531,297.1499938964844,293.1499938964844,0.0048027178272604,-1787.7677001953125,297.445068359375,0.4707376360893249,0.050000000745058,0.2339433878660202,291.1158752441406,291.1499938964844,257.9327697753906,256.6913452148437,279.1696472167969,293.7305908203125,291.1193542480469,1.0,0.2601121068000793,0.6880030632019043,0.6880030632019043,1.0,1.0,-1.0759097337722778,0.4378997385501861,0.6380100250244141,0.1737073510885238,0.0,0.0,0.632648766040802,57.56819915771485,53.0,24.191320419311523,-13003.3603515625,176.0693817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.438232421875,307.9859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.15625,18000.0,0.0,0.0,0.2941854894161224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982730627059937,0.6982800364494324,-7.009421551629202e-06,0.0,0.0002985608880408,0.0,0.0,56.733917236328125,0.0,0.0,0.0,0.4432348906993866,4.0,0.0,1.0
578220,293.1099548339844,297.1499938964844,293.1499938964844,0.0970752015709877,-2237.23095703125,304.146240234375,0.7127695083618164,0.1567301899194717,0.1423775553703308,294.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.4731281697750091,0.050000000745058,0.0492737516760826,293.12908935546875,297.1499938964844,293.1499938964844,0.0263773128390312,-777.1453247070312,304.14605712890625,0.5316221714019775,0.0690653175115585,0.0494584999978542,293.1510009765625,297.1499938964844,293.1499938964844,0.3534738421440124,-6584.3564453125,304.1650085449219,0.9990000128746032,0.5073745846748352,0.4184243381023407,293.284912109375,297.1499938964844,293.1499938964844,0.0047568245790898,-1770.44921875,297.4173583984375,0.4731281697750091,0.050000000745058,0.2337334603071212,291.1435241699219,291.1499938964844,257.840087890625,256.6097412109375,279.1195373535156,293.6856384277344,291.1449279785156,1.0,0.2585082650184631,0.6877809166908264,0.6877809166908264,1.0,1.0,-1.0720235109329224,0.4359219968318939,0.636101484298706,0.1735600680112838,0.0,0.0,0.6314254999160767,56.41106796264648,56.0,26.207612991333008,-13012.673828125,172.81578063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4652099609375,308.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44140625,18000.0,0.0,0.0,0.2967225611209869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994060277938843,0.6994130611419678,-7.040586297080154e-06,0.0,0.0003011356748174,0.0,0.0,57.06378555297852,0.0,0.0,0.0,0.4438779056072235,4.0,0.0,1.0
578280,293.1099548339844,297.1499938964844,293.1499938964844,0.0970752015709877,-2237.23095703125,304.146240234375,0.7127695083618164,0.1567301899194717,0.1423775553703308,294.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.4731281697750091,0.050000000745058,0.0492737516760826,293.12908935546875,297.1499938964844,293.1499938964844,0.0263773128390312,-777.1453247070312,304.14605712890625,0.5316221714019775,0.0690653175115585,0.0494584999978542,293.1510009765625,297.1499938964844,293.1499938964844,0.3534738421440124,-6584.3564453125,304.1650085449219,0.9990000128746032,0.5073745846748352,0.4184243381023407,293.284912109375,297.1499938964844,293.1499938964844,0.0047568245790898,-1770.44921875,297.4173583984375,0.4731281697750091,0.050000000745058,0.2337334603071212,291.1435241699219,291.1499938964844,257.840087890625,256.6097412109375,279.1195373535156,293.6856384277344,291.1449279785156,1.0,0.2585082650184631,0.6877809166908264,0.6877809166908264,1.0,1.0,-1.0720235109329224,0.4359219968318939,0.636101484298706,0.1735600680112838,0.0,0.0,0.6314254999160767,56.41106796264648,56.0,26.207612991333008,-13012.673828125,172.81578063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4652099609375,308.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44140625,18000.0,0.0,0.0,0.2967225611209869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994060277938843,0.6994130611419678,-7.040586297080154e-06,0.0,0.0003011356748174,0.0,0.0,57.06378555297852,0.0,0.0,0.0,0.4438779056072235,4.0,0.0,1.0
578340,293.1087646484375,297.1499938964844,293.1499938964844,0.0979822352528572,-2254.038330078125,304.1459655761719,0.7152097225189209,0.157984659075737,0.14348866045475,294.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.4736375510692596,0.050000000745058,0.049264159053564,293.1241149902344,297.1499938964844,293.1499938964844,0.0274596381932497,-793.5259399414062,304.14556884765625,0.5367692112922668,0.0706002488732338,0.0505053997039794,293.1424255371094,297.1499938964844,293.1499938964844,0.3520073592662811,-6564.0751953125,304.16229248046875,0.9990000128746032,0.5090925693511963,0.417337566614151,293.28271484375,297.1499938964844,293.1499938964844,0.0047205849550664,-1757.928955078125,297.3788146972656,0.4736375510692596,0.050000000745058,0.2336879521608352,291.1477966308594,291.1499938964844,257.7490234375,256.5295715332031,279.0706481933594,293.6542053222656,291.1476135253906,1.0,0.2584419250488281,0.6875587701797485,0.6875587701797485,1.0,1.0,-1.0732417106628418,0.4362280368804931,0.6370136737823486,0.1742579489946365,0.0,0.0,0.6312901973724365,56.19662094116211,59.0,7.685136795043945,-13057.970703125,172.77999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5233154296875,308.0553283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.21875,18000.0,0.0,0.0,0.2987701296806335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6984244585037231,0.6984314918518066,-7.033786914689699e-06,0.0,0.000303213688312,0.0,0.0,56.90584182739258,0.0,0.0,0.0,0.4435496032238006,4.0,0.0,1.0
578400,293.1087646484375,297.1499938964844,293.1499938964844,0.0979822352528572,-2254.038330078125,304.1459655761719,0.7152097225189209,0.157984659075737,0.14348866045475,294.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.4736375510692596,0.050000000745058,0.049264159053564,293.1241149902344,297.1499938964844,293.1499938964844,0.0274596381932497,-793.5259399414062,304.14556884765625,0.5367692112922668,0.0706002488732338,0.0505053997039794,293.1424255371094,297.1499938964844,293.1499938964844,0.3520073592662811,-6564.0751953125,304.16229248046875,0.9990000128746032,0.5090925693511963,0.417337566614151,293.28271484375,297.1499938964844,293.1499938964844,0.0047205849550664,-1757.928955078125,297.3788146972656,0.4736375510692596,0.050000000745058,0.2336879521608352,291.1477966308594,291.1499938964844,257.7490234375,256.5295715332031,279.0706481933594,293.6542053222656,291.1476135253906,1.0,0.2584419250488281,0.6875587701797485,0.6875587701797485,1.0,1.0,-1.0732417106628418,0.4362280368804931,0.6370136737823486,0.1742579489946365,0.0,0.0,0.6312901973724365,56.19662094116211,59.0,7.685136795043945,-13057.970703125,172.77999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5233154296875,308.0553283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.21875,18000.0,0.0,0.0,0.2987701296806335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6984244585037231,0.6984314918518066,-7.033786914689699e-06,0.0,0.000303213688312,0.0,0.0,56.90584182739258,0.0,0.0,0.0,0.4435496032238006,4.0,0.0,1.0
578460,293.1076354980469,297.1499938964844,293.1499938964844,0.099002331495285,-2273.059814453125,304.1456298828125,0.7161239385604858,0.159256562590599,0.1446412354707718,294.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.4728385806083679,0.050000000745058,0.0492791347205638,293.11932373046875,297.1499938964844,293.1499938964844,0.0284359920769929,-811.3619995117188,304.1454162597656,0.5407987833023071,0.07222930341959,0.051639225333929,293.13848876953125,297.1499938964844,293.1499938964844,0.353577047586441,-6590.19384765625,304.155517578125,0.9990000128746032,0.5100915431976318,0.4190379977226257,293.2805480957031,297.1499938964844,293.1499938964844,0.0046897875145077,-1747.8380126953125,297.33612060546875,0.4728385806083679,0.050000000745058,0.2337589859962463,291.142578125,291.1499938964844,257.6601257324219,256.4512939453125,279.02447509765625,293.6360778808594,291.1416015625,1.0,0.259611427783966,0.6874057054519653,0.6874057054519653,1.0,1.0,-1.0781291723251345,0.4382058084011078,0.6399233341217041,0.1755436509847641,0.0,0.0,0.6325491070747375,56.65011215209961,62.0,-5.828444480895996,-13143.5185546875,175.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58837890625,308.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.130859375,18000.0,0.0,0.0,0.3004948794841766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6998463869094849,0.6998534202575684,-7.040865511953598e-06,0.0,0.000304964109091,0.0,0.0,57.11714553833008,0.0,0.0,0.0,0.4440915882587433,4.0,0.0,1.0
578520,293.1076354980469,297.1499938964844,293.1499938964844,0.099002331495285,-2273.059814453125,304.1456298828125,0.7161239385604858,0.159256562590599,0.1446412354707718,294.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.4728385806083679,0.050000000745058,0.0492791347205638,293.11932373046875,297.1499938964844,293.1499938964844,0.0284359920769929,-811.3619995117188,304.1454162597656,0.5407987833023071,0.07222930341959,0.051639225333929,293.13848876953125,297.1499938964844,293.1499938964844,0.353577047586441,-6590.19384765625,304.155517578125,0.9990000128746032,0.5100915431976318,0.4190379977226257,293.2805480957031,297.1499938964844,293.1499938964844,0.0046897875145077,-1747.8380126953125,297.33612060546875,0.4728385806083679,0.050000000745058,0.2337589859962463,291.142578125,291.1499938964844,257.6601257324219,256.4512939453125,279.02447509765625,293.6360778808594,291.1416015625,1.0,0.259611427783966,0.6874057054519653,0.6874057054519653,1.0,1.0,-1.0781291723251345,0.4382058084011078,0.6399233341217041,0.1755436509847641,0.0,0.0,0.6325491070747375,56.65011215209961,62.0,-5.828444480895996,-13143.5185546875,175.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58837890625,308.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.130859375,18000.0,0.0,0.0,0.3004948794841766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6998463869094849,0.6998534202575684,-7.040865511953598e-06,0.0,0.000304964109091,0.0,0.0,57.11714553833008,0.0,0.0,0.0,0.4440915882587433,4.0,0.0,1.0
578580,293.1066589355469,297.1499938964844,293.1499938964844,0.1000967621803283,-2293.5048828125,304.145263671875,0.7158510088920593,0.1605315208435058,0.1458185166120529,294.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4709638357162475,0.050000000745058,0.0493138022720813,293.11474609375,297.1499938964844,293.1499938964844,0.0302848368883132,-831.1444091796875,304.14385986328125,0.5438953042030334,0.0739351734519004,0.0528443753719329,293.1391906738281,297.1499938964844,293.1499938964844,0.3576012551784515,-6653.091796875,304.1469421386719,0.9990000128746032,0.5102527737617493,0.4229461848735809,293.27850341796875,297.1499938964844,293.1499938964844,0.0046625533141195,-1739.3216552734375,297.2906188964844,0.4709638357162475,0.050000000745058,0.2339234501123428,291.1314392089844,291.1499938964844,257.5740051269531,256.37548828125,278.9813842773437,293.6291809082031,291.1299743652344,1.0,0.2617585062980652,0.6872525811195374,0.6872525811195374,1.0,1.0,-1.085917830467224,0.4414999485015869,0.6444178223609924,0.1772699505090713,0.0,0.0,0.6357237696647644,57.63886260986328,65.0,-14.537854194641112,-13262.763671875,179.17254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412353515625,308.1438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17946.4140625,18000.0,0.0,0.0,0.3021004796028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7048303484916687,0.704837441444397,-7.075300345604774e-06,0.0,0.0003065936034545,0.0,0.0,57.92316818237305,0.0,0.0,0.0,0.4460415542125702,4.0,0.0,1.0
578640,293.1066589355469,297.1499938964844,293.1499938964844,0.1000967621803283,-2293.5048828125,304.145263671875,0.7158510088920593,0.1605315208435058,0.1458185166120529,294.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4709638357162475,0.050000000745058,0.0493138022720813,293.11474609375,297.1499938964844,293.1499938964844,0.0302848368883132,-831.1444091796875,304.14385986328125,0.5438953042030334,0.0739351734519004,0.0528443753719329,293.1391906738281,297.1499938964844,293.1499938964844,0.3576012551784515,-6653.091796875,304.1469421386719,0.9990000128746032,0.5102527737617493,0.4229461848735809,293.27850341796875,297.1499938964844,293.1499938964844,0.0046625533141195,-1739.3216552734375,297.2906188964844,0.4709638357162475,0.050000000745058,0.2339234501123428,291.1314392089844,291.1499938964844,257.5740051269531,256.37548828125,278.9813842773437,293.6291809082031,291.1299743652344,1.0,0.2617585062980652,0.6872525811195374,0.6872525811195374,1.0,1.0,-1.085917830467224,0.4414999485015869,0.6444178223609924,0.1772699505090713,0.0,0.0,0.6357237696647644,57.63886260986328,65.0,-14.537854194641112,-13262.763671875,179.17254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412353515625,308.1438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17946.4140625,18000.0,0.0,0.0,0.3021004796028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7048303484916687,0.704837441444397,-7.075300345604774e-06,0.0,0.0003065936034545,0.0,0.0,57.92316818237305,0.0,0.0,0.0,0.4460415542125702,4.0,0.0,1.0
578700,293.1062316894531,297.1499938964844,293.1499938964844,0.1006594747304916,-2304.01025390625,304.14508056640625,0.7153534889221191,0.1611660718917846,0.1464113891124725,294.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.4696689248085022,0.050000000745058,0.0493373125791549,293.112548828125,297.1499938964844,293.1499938964844,0.0310385227203369,-841.313232421875,304.1435852050781,0.5451485514640808,0.0748109295964241,0.0534687004983425,293.14111328125,297.1499938964844,293.1499938964844,0.3603703081607818,-6695.6640625,304.1424560546875,0.9990000128746032,0.5100098252296448,0.4255756437778473,293.2775573730469,297.1499938964844,293.1499938964844,0.0046498542651534,-1735.444091796875,297.2672424316406,0.4696689248085022,0.050000000745058,0.2340349704027176,291.1246643066406,291.1499938964844,257.5321350097656,256.3386535644531,278.9609680175781,293.6292419433594,291.12310791015625,1.0,0.2631308734416961,0.6871760487556458,0.6871760487556458,1.0,1.0,-1.0906965732574463,0.4435504674911499,0.6471461057662964,0.1782648563385009,0.0,0.0,0.6380892395973206,58.300899505615234,65.0,-17.14666748046875,-13333.3212890625,181.83355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6586608886719,308.1632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17925.75390625,18000.0,0.0,0.0,0.3029252886772156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7089238166809082,0.7089309096336365,-7.105771146598272e-06,0.0,0.0003074306587222,0.0,0.0,58.60441207885742,0.0,0.0,0.0,0.4476596415042877,4.0,0.0,1.0
578760,293.1058349609375,297.1499938964844,293.1499938964844,0.101227194070816,-2314.598388671875,304.1449584960937,0.7146524786949158,0.1617969870567321,0.1470049768686294,294.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.4681493639945984,0.050000000745058,0.0493644103407859,293.1104431152344,297.1499938964844,293.1499938964844,0.0318241231143474,-851.77685546875,304.1433410644531,0.5462320446968079,0.0756990015506744,0.0541050434112548,293.14404296875,297.1499938964844,293.1499938964844,0.3635688424110412,-6744.43701171875,304.1380310058594,0.9990000128746032,0.5095521807670593,0.4285860955715179,293.2767028808594,297.1499938964844,293.1499938964844,0.0046375794336199,-1731.7286376953125,297.2436218261719,0.4681493639945984,0.050000000745058,0.2341635078191757,291.1175231933594,291.1499938964844,257.4911499023437,256.3026123046875,278.9417724609375,293.63140869140625,291.1159362792969,1.0,0.2646717429161072,0.6870330572128296,0.6870330572128296,1.0,1.0,-1.095972776412964,0.4458130300045013,0.6501597166061401,0.1793169677257537,0.0,0.0,0.6409677267074585,59.06022262573242,68.0,-18.736936569213867,-13409.857421875,184.84683227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6685791015625,308.1800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17904.314453125,18000.0,0.0,0.0,0.3037980198860168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7141221165657043,0.7141292691230774,-7.145843028411036e-06,0.0,0.0003083163755945,0.0,0.0,59.48543930053711,0.0,0.0,0.0,0.4497285485267639,4.0,0.0,1.0
