time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578820,293.1051940917969,297.1499938964844,293.1499938964844,0.1023652106523513,-2335.77734375,304.1447448730469,0.7127354741096497,0.1630441695451736,0.1481890529394149,294.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4644525051116943,0.050000000745058,0.0494279749691486,293.106201171875,297.1499938964844,293.1499938964844,0.0334669165313243,-873.4047241210938,304.142822265625,0.5480183362960815,0.0775597766041755,0.0554199777543544,293.1526184082031,297.1499938964844,293.1499938964844,0.3710540533065796,-6857.3876953125,304.1295471191406,0.9990000128746032,0.5079724192619324,0.4355657994747162,293.2751770019531,297.1499938964844,293.1499938964844,0.0046138460747897,-1724.56787109375,297.1961669921875,0.4644525051116943,0.050000000745058,0.234465017914772,291.1031799316406,291.1499938964844,257.41217041015625,256.23321533203125,278.90582275390625,293.64117431640625,291.10162353515625,1.0,0.2681795060634613,0.6867470741271973,0.6867470741271973,1.0,1.0,-1.1077874898910522,0.4509176611900329,0.6568698883056641,0.1816021502017974,0.0,0.0,0.6481714844703674,60.83283233642578,56.0,-19.810104370117188,-13578.1826171875,191.8178253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6636047363281,308.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.380859375,18000.0,0.0,0.0,0.30577352643013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7277538776397705,0.7277610898017883,-7.255490345414728e-06,0.0,0.0003103212511632,0.0,0.0,61.863895416259766,0.0,0.0,0.0,0.4552101790904999,4.0,0.0,1.0
578880,293.1051940917969,297.1499938964844,293.1499938964844,0.1023652106523513,-2335.77734375,304.1447448730469,0.7127354741096497,0.1630441695451736,0.1481890529394149,294.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4644525051116943,0.050000000745058,0.0494279749691486,293.106201171875,297.1499938964844,293.1499938964844,0.0334669165313243,-873.4047241210938,304.142822265625,0.5480183362960815,0.0775597766041755,0.0554199777543544,293.1526184082031,297.1499938964844,293.1499938964844,0.3710540533065796,-6857.3876953125,304.1295471191406,0.9990000128746032,0.5079724192619324,0.4355657994747162,293.2751770019531,297.1499938964844,293.1499938964844,0.0046138460747897,-1724.56787109375,297.1961669921875,0.4644525051116943,0.050000000745058,0.234465017914772,291.1031799316406,291.1499938964844,257.41217041015625,256.23321533203125,278.90582275390625,293.64117431640625,291.10162353515625,1.0,0.2681795060634613,0.6867470741271973,0.6867470741271973,1.0,1.0,-1.1077874898910522,0.4509176611900329,0.6568698883056641,0.1816021502017974,0.0,0.0,0.6481714844703674,60.83283233642578,56.0,-19.810104370117188,-13578.1826171875,191.8178253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6636047363281,308.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.380859375,18000.0,0.0,0.0,0.30577352643013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7277538776397705,0.7277610898017883,-7.255490345414728e-06,0.0,0.0003103212511632,0.0,0.0,61.863895416259766,0.0,0.0,0.0,0.4552101790904999,4.0,0.0,1.0
578940,293.1045227050781,297.1499938964844,293.1499938964844,0.1032940000295639,-2352.763916015625,304.1449584960937,0.7167618870735168,0.1643185764551162,0.1492841392755508,294.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.4667435884475708,0.050000000745058,0.0493889227509498,293.1001281738281,297.1499938964844,293.1499938964844,0.0353496111929416,-897.6946411132812,304.14208984375,0.556617259979248,0.0799052789807319,0.0569721721112728,293.1581420898437,297.1499938964844,293.1499938964844,0.3673276305198669,-6796.66162109375,304.1432189941406,0.9990000128746032,0.5067529082298279,0.4312974512577057,293.2737121582031,297.1499938964844,293.1499938964844,0.0045790653675794,-1712.455322265625,297.1567077636719,0.4667435884475708,0.050000000745058,0.2342797964811325,291.1031188964844,291.1499938964844,257.3375549316406,256.16778564453125,278.88232421875,293.63592529296875,291.105712890625,1.0,0.2661811411380768,0.6864611506462097,0.6864611506462097,1.0,1.0,-1.1055811643600464,0.4496544897556305,0.6559266448020935,0.1817639023065567,0.0,0.0,0.654893696308136,59.83041000366211,59.0,8.45909309387207,-13645.7060546875,189.24229431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64111328125,308.2549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17850.994140625,18000.0,0.0,0.0,0.3079921901226043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.743844211101532,0.7438516020774841,-7.396928594971541e-06,0.0,0.0003125729272142,0.0,0.0,64.82518768310547,0.0,0.0,0.0,0.4617340862751007,4.0,0.0,1.0
579000,293.1045227050781,297.1499938964844,293.1499938964844,0.1032940000295639,-2352.763916015625,304.1449584960937,0.7167618870735168,0.1643185764551162,0.1492841392755508,294.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.4667435884475708,0.050000000745058,0.0493889227509498,293.1001281738281,297.1499938964844,293.1499938964844,0.0353496111929416,-897.6946411132812,304.14208984375,0.556617259979248,0.0799052789807319,0.0569721721112728,293.1581420898437,297.1499938964844,293.1499938964844,0.3673276305198669,-6796.66162109375,304.1432189941406,0.9990000128746032,0.5067529082298279,0.4312974512577057,293.2737121582031,297.1499938964844,293.1499938964844,0.0045790653675794,-1712.455322265625,297.1567077636719,0.4667435884475708,0.050000000745058,0.2342797964811325,291.1031188964844,291.1499938964844,257.3375549316406,256.16778564453125,278.88232421875,293.63592529296875,291.105712890625,1.0,0.2661811411380768,0.6864611506462097,0.6864611506462097,1.0,1.0,-1.1055811643600464,0.4496544897556305,0.6559266448020935,0.1817639023065567,0.0,0.0,0.654893696308136,59.83041000366211,59.0,8.45909309387207,-13645.7060546875,189.24229431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64111328125,308.2549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17850.994140625,18000.0,0.0,0.0,0.3079921901226043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.743844211101532,0.7438516020774841,-7.396928594971541e-06,0.0,0.0003125729272142,0.0,0.0,64.82518768310547,0.0,0.0,0.0,0.4617340862751007,4.0,0.0,1.0
579060,293.1038818359375,297.1499938964844,293.1499938964844,0.1040795072913169,-2366.788330078125,304.14532470703125,0.719476580619812,0.1655957102775573,0.1504182964563369,294.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.46770179271698,0.050000000745058,0.0493722073733806,293.09698486328125,297.1499938964844,293.1499938964844,0.0369744151830673,-918.2440795898438,304.1420288085937,0.5632325410842896,0.0818080380558967,0.0583726055920124,293.1536865234375,297.1499938964844,293.1499938964844,0.3649505078792572,-6759.3154296875,304.1490478515625,0.9990000128746032,0.5074498057365417,0.4294565320014953,293.2721862792969,297.1499938964844,293.1499938964844,0.0045408699661493,-1697.9124755859375,297.1298217773437,0.46770179271698,0.050000000745058,0.2342004925012588,291.12530517578125,291.1499938964844,257.2679138183594,256.1068725585937,278.84881591796875,293.614501953125,291.12628173828125,1.0,0.2660270035266876,0.6861523985862732,0.6861523985862732,1.0,1.0,-1.1062939167022705,0.4497430920600891,0.6565508246421814,0.1822662502527237,0.0,0.0,0.6565073132514954,59.42745971679688,62.0,17.881187438964844,-13698.96484375,188.7056427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6366271972656,308.2764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.171875,18000.0,0.0,0.0,0.310086578130722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7509485483169556,0.7509560585021973,-7.481130978703732e-06,0.0,0.0003146984672639,0.0,0.0,66.30718231201172,0.0,0.0,0.0,0.4648187458515167,4.0,0.0,1.0
579120,293.1038818359375,297.1499938964844,293.1499938964844,0.1040795072913169,-2366.788330078125,304.14532470703125,0.719476580619812,0.1655957102775573,0.1504182964563369,294.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.46770179271698,0.050000000745058,0.0493722073733806,293.09698486328125,297.1499938964844,293.1499938964844,0.0369744151830673,-918.2440795898438,304.1420288085937,0.5632325410842896,0.0818080380558967,0.0583726055920124,293.1536865234375,297.1499938964844,293.1499938964844,0.3649505078792572,-6759.3154296875,304.1490478515625,0.9990000128746032,0.5074498057365417,0.4294565320014953,293.2721862792969,297.1499938964844,293.1499938964844,0.0045408699661493,-1697.9124755859375,297.1298217773437,0.46770179271698,0.050000000745058,0.2342004925012588,291.12530517578125,291.1499938964844,257.2679138183594,256.1068725585937,278.84881591796875,293.614501953125,291.12628173828125,1.0,0.2660270035266876,0.6861523985862732,0.6861523985862732,1.0,1.0,-1.1062939167022705,0.4497430920600891,0.6565508246421814,0.1822662502527237,0.0,0.0,0.6565073132514954,59.42745971679688,62.0,17.881187438964844,-13698.96484375,188.7056427001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6366271972656,308.2764892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.171875,18000.0,0.0,0.0,0.310086578130722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7509485483169556,0.7509560585021973,-7.481130978703732e-06,0.0,0.0003146984672639,0.0,0.0,66.30718231201172,0.0,0.0,0.0,0.4648187458515167,4.0,0.0,1.0
579180,293.1033935546875,297.1499938964844,293.1499938964844,0.1050566062331199,-2384.6494140625,304.1452331542969,0.720445454120636,0.1668657660484314,0.151571124792099,294.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.4669479131698608,0.050000000745058,0.0493853464722633,293.0942687988281,297.1499938964844,293.1499938964844,0.0385842025279998,-938.699462890625,304.1419982910156,0.5675943493843079,0.0837021321058273,0.0596798472106456,293.1512145996094,297.1499938964844,293.1499938964844,0.366323322057724,-6780.265625,304.14697265625,0.9990000128746032,0.507865846157074,0.430907279253006,293.2706604003906,297.1499938964844,293.1499938964844,0.0045100077986717,-1687.1644287109375,297.0927734375,0.4669479131698608,0.050000000745058,0.2342628240585327,291.1273498535156,291.1499938964844,257.20379638671875,256.05096435546875,278.8156433105469,293.6015625,291.1270751953125,1.0,0.2671093940734863,0.6858435869216919,0.6858435869216919,1.0,1.0,-1.1110774278640747,0.4516788721084595,0.6593985557556152,0.1833935230970382,0.0,0.0,0.6592680215835571,59.83278274536133,65.0,4.210727691650391,-13776.4765625,190.95700073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64276123046875,308.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17941.92578125,18000.0,0.0,0.0,0.3120675683021545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562525868415833,0.756260097026825,-7.530524726462318e-06,0.0,0.000316708930768,0.0,0.0,67.33373260498047,0.0,0.0,0.0,0.4670761227607727,4.0,0.0,1.0
579240,293.1033935546875,297.1499938964844,293.1499938964844,0.1050566062331199,-2384.6494140625,304.1452331542969,0.720445454120636,0.1668657660484314,0.151571124792099,294.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.4669479131698608,0.050000000745058,0.0493853464722633,293.0942687988281,297.1499938964844,293.1499938964844,0.0385842025279998,-938.699462890625,304.1419982910156,0.5675943493843079,0.0837021321058273,0.0596798472106456,293.1512145996094,297.1499938964844,293.1499938964844,0.366323322057724,-6780.265625,304.14697265625,0.9990000128746032,0.507865846157074,0.430907279253006,293.2706604003906,297.1499938964844,293.1499938964844,0.0045100077986717,-1687.1644287109375,297.0927734375,0.4669479131698608,0.050000000745058,0.2342628240585327,291.1273498535156,291.1499938964844,257.20379638671875,256.05096435546875,278.8156433105469,293.6015625,291.1270751953125,1.0,0.2671093940734863,0.6858435869216919,0.6858435869216919,1.0,1.0,-1.1110774278640747,0.4516788721084595,0.6593985557556152,0.1833935230970382,0.0,0.0,0.6592680215835571,59.83278274536133,65.0,4.210727691650391,-13776.4765625,190.95700073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64276123046875,308.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17941.92578125,18000.0,0.0,0.0,0.3120675683021545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562525868415833,0.756260097026825,-7.530524726462318e-06,0.0,0.000316708930768,0.0,0.0,67.33373260498047,0.0,0.0,0.0,0.4670761227607727,4.0,0.0,1.0
579300,293.1031799316406,297.1499938964844,293.1499938964844,0.1055783629417419,-2394.22509765625,304.1451721191406,0.7204807996749878,0.1674989312887191,0.15215365588665,294.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.4661100208759308,0.050000000745058,0.049399796873331,293.0924377441406,297.1499938964844,293.1499938964844,0.0394883230328559,-950.19873046875,304.1418151855469,0.569531261920929,0.0847651362419128,0.0604011677205562,293.1517028808594,297.1499938964844,293.1499938964844,0.3679589927196502,-6805.19580078125,304.14453125,0.9990000128746032,0.5077547430992126,0.4324960112571716,293.2698974609375,297.1499938964844,293.1499938964844,0.0044962465763092,-1682.554443359375,297.0726623535156,0.4661100208759308,0.050000000745058,0.2343313694000244,291.1252136230469,291.1499938964844,257.1739807128906,256.0250549316406,278.800048828125,293.5986022949219,291.12457275390625,1.0,0.2680379152297973,0.6856892108917236,0.6856892108917236,1.0,1.0,-1.114648461341858,0.453186422586441,0.6614620089530945,0.1841268837451934,0.0,0.0,0.661128580570221,60.24997329711914,65.0,-1.6333403587341309,-13827.568359375,192.8649139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6455078125,308.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17931.90234375,18000.0,0.0,0.0,0.3130518198013305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7597625255584717,0.7597700953483582,-7.560570793430088e-06,0.0,0.0003177077742293,0.0,0.0,68.00003814697266,0.0,0.0,0.0,0.4685255587100982,4.0,0.0,1.0
579360,293.1029968261719,297.1499938964844,293.1499938964844,0.1061170026659965,-2404.1240234375,304.1450500488281,0.7202695608139038,0.1681295484304428,0.1527386158704757,294.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.4649994671344757,0.050000000745058,0.0494186803698539,293.0902099609375,297.1499938964844,293.1499938964844,0.0404876098036766,-962.9142456054688,304.1414794921875,0.5714496374130249,0.0859324410557746,0.0611929595470428,293.1535339355469,297.1499938964844,293.1499938964844,0.3701328635215759,-6838.1845703125,304.1415710449219,0.9990000128746032,0.5073754787445068,0.4345629513263702,293.2691650390625,297.1499938964844,293.1499938964844,0.0044832746498286,-1678.3111572265625,297.0517883300781,0.4649994671344757,0.050000000745058,0.2344209402799606,291.1214904785156,291.1499938964844,257.1457214355469,256.0005798339844,278.7851867675781,293.59796142578125,291.1205444335937,1.0,0.2691855728626251,0.6855509281158447,0.6855509281158447,1.0,1.0,-1.118911623954773,0.4550158381462097,0.6638957858085632,0.1849624365568161,0.0,0.0,0.6633935570716858,60.78826141357422,53.0,-6.729461669921875,-13886.076171875,195.2321929931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6459045410156,308.301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.20703125,18000.0,0.0,0.0,0.3140560090541839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7639936208724976,0.7640012502670288,-7.596623618155718e-06,0.0,0.0003187269321642,0.0,0.0,68.80733489990234,0.0,0.0,0.0,0.4702732264995575,4.0,0.0,1.0
579420,293.1024475097656,297.1499938964844,293.1499938964844,0.1070148199796676,-2420.36669921875,304.1452331542969,0.7254728674888611,0.1694286912679672,0.153832271695137,294.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4686043560504913,0.050000000745058,0.0493561811745166,293.0862731933594,297.1499938964844,293.1499938964844,0.0424659699201583,-987.9382934570312,304.1410522460937,0.5811876654624939,0.0882532447576522,0.0628110021352768,293.1523132324219,297.1499938964844,293.1499938964844,0.363510400056839,-6734.982421875,304.156005859375,0.9990000128746032,0.5074988007545471,0.4276919364929199,293.267578125,297.1499938964844,293.1499938964844,0.004447953775525,-1665.6512451171875,297.016845703125,0.4686043560504913,0.050000000745058,0.2341244667768478,291.1252136230469,291.1499938964844,257.0942687988281,255.9562530517578,278.77001953125,293.58355712890625,291.12811279296875,1.0,0.2660640478134155,0.6852743625640869,0.6852743625640869,1.0,1.0,-1.1134966611862185,0.4523143172264099,0.6611824035644531,0.1845763623714447,0.0,0.0,0.6668891906738281,59.14923477172852,56.0,15.126336097717283,-13901.517578125,190.4167633056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,308.3553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17915.583984375,18000.0,0.0,0.0,0.3160065412521362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7734400033950806,0.7734476923942566,-7.68422250985168e-06,0.0,0.0003207064874004,0.0,0.0,70.68030548095703,0.0,0.0,0.0,0.4741474688053131,4.0,0.0,1.0
579480,293.1024475097656,297.1499938964844,293.1499938964844,0.1070148199796676,-2420.36669921875,304.1452331542969,0.7254728674888611,0.1694286912679672,0.153832271695137,294.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231689453125,0.4686043560504913,0.050000000745058,0.0493561811745166,293.0862731933594,297.1499938964844,293.1499938964844,0.0424659699201583,-987.9382934570312,304.1410522460937,0.5811876654624939,0.0882532447576522,0.0628110021352768,293.1523132324219,297.1499938964844,293.1499938964844,0.363510400056839,-6734.982421875,304.156005859375,0.9990000128746032,0.5074988007545471,0.4276919364929199,293.267578125,297.1499938964844,293.1499938964844,0.004447953775525,-1665.6512451171875,297.016845703125,0.4686043560504913,0.050000000745058,0.2341244667768478,291.1252136230469,291.1499938964844,257.0942687988281,255.9562530517578,278.77001953125,293.58355712890625,291.12811279296875,1.0,0.2660640478134155,0.6852743625640869,0.6852743625640869,1.0,1.0,-1.1134966611862185,0.4523143172264099,0.6611824035644531,0.1845763623714447,0.0,0.0,0.6668891906738281,59.14923477172852,56.0,15.126336097717283,-13901.517578125,190.4167633056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521301269531,308.3553161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17915.583984375,18000.0,0.0,0.0,0.3160065412521362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7734400033950806,0.7734476923942566,-7.68422250985168e-06,0.0,0.0003207064874004,0.0,0.0,70.68030548095703,0.0,0.0,0.0,0.4741474688053131,4.0,0.0,1.0
579540,293.1019897460937,297.1499938964844,293.1499938964844,0.1077750399708747,-2433.78076171875,304.1455383300781,0.729154646396637,0.1707292646169662,0.1549713164567947,294.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.4705205261707306,0.050000000745058,0.0493216924369335,293.0855712890625,297.1499938964844,293.1499938964844,0.0438965894281864,-1005.8170166015624,304.14166259765625,0.5877988338470459,0.0900058597326278,0.0640645176172256,293.14129638671875,297.1499938964844,293.1499938964844,0.3588548302650451,-6664.5625,304.1613464355469,0.9990000128746032,0.5096754431724548,0.4238512217998504,293.2659606933594,297.1499938964844,293.1499938964844,0.0044101141393184,-1650.9508056640625,296.99432373046875,0.4705205261707306,0.050000000745058,0.2339608818292617,291.1502685546875,291.1499938964844,257.04998779296875,255.9185028076172,278.7462463378906,293.5558166503906,291.1515197753906,1.0,0.2650202810764313,0.6849977374076843,0.6849977374076843,1.0,1.0,-1.1115158796310425,0.4512129127979278,0.660302996635437,0.1845955103635788,0.0,0.0,0.6649817228317261,58.25997543334961,59.0,22.25864601135254,-13911.283203125,188.11911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6889343261719,308.3896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.099609375,18000.0,0.0,0.0,0.3175639510154724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7732623219490051,0.7732700705528259,-7.704380550421774e-06,0.0,0.000322287029121,0.0,0.0,70.79764556884766,0.0,0.0,0.0,0.4742206335067749,4.0,0.0,1.0
579600,293.1019897460937,297.1499938964844,293.1499938964844,0.1077750399708747,-2433.78076171875,304.1455383300781,0.729154646396637,0.1707292646169662,0.1549713164567947,294.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.4705205261707306,0.050000000745058,0.0493216924369335,293.0855712890625,297.1499938964844,293.1499938964844,0.0438965894281864,-1005.8170166015624,304.14166259765625,0.5877988338470459,0.0900058597326278,0.0640645176172256,293.14129638671875,297.1499938964844,293.1499938964844,0.3588548302650451,-6664.5625,304.1613464355469,0.9990000128746032,0.5096754431724548,0.4238512217998504,293.2659606933594,297.1499938964844,293.1499938964844,0.0044101141393184,-1650.9508056640625,296.99432373046875,0.4705205261707306,0.050000000745058,0.2339608818292617,291.1502685546875,291.1499938964844,257.04998779296875,255.9185028076172,278.7462463378906,293.5558166503906,291.1515197753906,1.0,0.2650202810764313,0.6849977374076843,0.6849977374076843,1.0,1.0,-1.1115158796310425,0.4512129127979278,0.660302996635437,0.1845955103635788,0.0,0.0,0.6649817228317261,58.25997543334961,59.0,22.25864601135254,-13911.283203125,188.11911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6889343261719,308.3896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.099609375,18000.0,0.0,0.0,0.3175639510154724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7732623219490051,0.7732700705528259,-7.704380550421774e-06,0.0,0.000322287029121,0.0,0.0,70.79764556884766,0.0,0.0,0.0,0.4742206335067749,4.0,0.0,1.0
579660,293.1011962890625,297.1499938964844,293.1499938964844,0.1085663512349128,-2447.711181640625,304.1457214355469,0.7309944033622742,0.1721039116382599,0.1561750769615173,294.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.470612108707428,0.050000000745058,0.0493200048804283,293.0828857421875,297.1499938964844,293.1499938964844,0.0455227196216583,-1026.236572265625,304.1417236328125,0.5929373502731323,0.0921799689531326,0.0654989331960678,293.1339111328125,297.1499938964844,293.1499938964844,0.3576260507106781,-6647.08740234375,304.1595764160156,0.9990000128746032,0.5114050507545471,0.4236642718315124,293.2638244628906,297.1499938964844,293.1499938964844,0.0043792119249701,-1638.5469970703125,296.97381591796875,0.470612108707428,0.050000000745058,0.2339528799057006,291.1751708984375,291.1499938964844,257.0113830566406,255.8857879638672,278.8739013671875,293.5374755859375,291.1802062988281,1.0,0.2654105722904205,0.6670058369636536,0.6670058369636536,1.0,1.0,-1.1144448518753052,0.447477251291275,0.6669676303863525,0.1802782118320465,0.0,0.0,0.6605103611946106,58.25945281982422,62.0,44.109222412109375,-13877.806640625,189.0308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75274658203125,308.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.947265625,18000.0,0.0,0.0,0.3186534941196441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7679328322410583,0.7679405212402344,-7.66826360631967e-06,0.0,0.0003233927709516,0.0,0.0,69.82913970947266,0.0,0.0,0.0,0.4720228314399719,4.0,0.0,1.0
579720,293.1011962890625,297.1499938964844,293.1499938964844,0.1085663512349128,-2447.711181640625,304.1457214355469,0.7309944033622742,0.1721039116382599,0.1561750769615173,294.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.470612108707428,0.050000000745058,0.0493200048804283,293.0828857421875,297.1499938964844,293.1499938964844,0.0455227196216583,-1026.236572265625,304.1417236328125,0.5929373502731323,0.0921799689531326,0.0654989331960678,293.1339111328125,297.1499938964844,293.1499938964844,0.3576260507106781,-6647.08740234375,304.1595764160156,0.9990000128746032,0.5114050507545471,0.4236642718315124,293.2638244628906,297.1499938964844,293.1499938964844,0.0043792119249701,-1638.5469970703125,296.97381591796875,0.470612108707428,0.050000000745058,0.2339528799057006,291.1751708984375,291.1499938964844,257.0113830566406,255.8857879638672,278.8739013671875,293.5374755859375,291.1802062988281,1.0,0.2654105722904205,0.6670058369636536,0.6670058369636536,1.0,1.0,-1.1144448518753052,0.447477251291275,0.6669676303863525,0.1802782118320465,0.0,0.0,0.6605103611946106,58.25945281982422,62.0,44.109222412109375,-13877.806640625,189.0308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75274658203125,308.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.947265625,18000.0,0.0,0.0,0.3186534941196441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7679328322410583,0.7679405212402344,-7.66826360631967e-06,0.0,0.0003233927709516,0.0,0.0,69.82913970947266,0.0,0.0,0.0,0.4720228314399719,4.0,0.0,1.0
579780,293.1000366210937,297.1499938964844,293.1499938964844,0.1094317287206649,-2462.96630859375,304.14569091796875,0.731634795665741,0.1735734343528747,0.1574968993663787,294.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037048339844,0.4694374501705169,0.050000000745058,0.0493412464857101,293.079345703125,297.1499938964844,293.1499938964844,0.0474124960601329,-1050.1090087890625,304.1413269042969,0.59736567735672,0.0945977121591568,0.0671731829643249,293.1310729980469,297.1499938964844,293.1499938964844,0.3588346838951111,-6666.798828125,304.1542358398437,0.9990000128746032,0.5123922824859619,0.4260375499725342,293.2611389160156,297.1499938964844,293.1499938964844,0.0043485919013619,-1626.127685546875,296.9587707519531,0.4694374501705169,0.050000000745058,0.2340536415576934,291.2055969238281,291.1499938964844,256.9763488769531,255.8561553955078,278.97540283203125,293.53045654296875,291.20672607421875,1.0,0.2669559717178345,0.6550091505050659,0.6550091505050659,1.0,1.0,-1.121034860610962,0.4465363323688507,0.6744984984397888,0.1771945655345916,0.0,0.0,0.6506582498550415,58.87858200073242,65.0,30.828039169311523,-13831.4697265625,192.2707672119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473205566406,308.43896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18185.78515625,18000.0,0.0,0.0,0.3191167116165161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494975924491882,0.7495051026344299,-7.523907697759569e-06,0.0,0.0003238628851249,0.0,0.0,66.410400390625,0.0,0.0,0.0,0.4646210968494415,4.0,0.0,1.0
579840,293.1000366210937,297.1499938964844,293.1499938964844,0.1094317287206649,-2462.96630859375,304.14569091796875,0.731634795665741,0.1735734343528747,0.1574968993663787,294.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037048339844,0.4694374501705169,0.050000000745058,0.0493412464857101,293.079345703125,297.1499938964844,293.1499938964844,0.0474124960601329,-1050.1090087890625,304.1413269042969,0.59736567735672,0.0945977121591568,0.0671731829643249,293.1310729980469,297.1499938964844,293.1499938964844,0.3588346838951111,-6666.798828125,304.1542358398437,0.9990000128746032,0.5123922824859619,0.4260375499725342,293.2611389160156,297.1499938964844,293.1499938964844,0.0043485919013619,-1626.127685546875,296.9587707519531,0.4694374501705169,0.050000000745058,0.2340536415576934,291.2055969238281,291.1499938964844,256.9763488769531,255.8561553955078,278.97540283203125,293.53045654296875,291.20672607421875,1.0,0.2669559717178345,0.6550091505050659,0.6550091505050659,1.0,1.0,-1.121034860610962,0.4465363323688507,0.6744984984397888,0.1771945655345916,0.0,0.0,0.6506582498550415,58.87858200073242,65.0,30.828039169311523,-13831.4697265625,192.2707672119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473205566406,308.43896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18185.78515625,18000.0,0.0,0.0,0.3191167116165161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494975924491882,0.7495051026344299,-7.523907697759569e-06,0.0,0.0003238628851249,0.0,0.0,66.410400390625,0.0,0.0,0.0,0.4646210968494415,4.0,0.0,1.0
579900,293.09942626953125,297.1499938964844,293.1499938964844,0.1100145727396011,-2473.544921875,304.1454162597656,0.7315686941146851,0.1743284463882446,0.1581855714321136,294.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070617675781,0.4684342741966247,0.050000000745058,0.0493591427803039,293.0775146484375,297.1499938964844,293.1499938964844,0.0484768934547901,-1063.7626953125,304.1409606933594,0.5992321372032166,0.0958496555685997,0.0680522471666336,293.1313781738281,297.1499938964844,293.1499938964844,0.3606672585010528,-6695.40771484375,304.1501159667969,0.9990000128746032,0.5125784873962402,0.4280259311199188,293.2596435546875,297.1499938964844,293.1499938964844,0.0043371617794036,-1622.09765625,296.94439697265625,0.4684342741966247,0.050000000745058,0.2341385185718536,291.20709228515625,291.1499938964844,256.9600830078125,255.8424224853516,279.0106811523437,293.5310363769531,291.2066345214844,1.0,0.2680841386318207,0.6507242321968079,0.6507242321968079,1.0,1.0,-1.125425934791565,0.4470449686050415,0.6783810257911682,0.1761484742164611,0.0,0.0,0.6466662287712097,59.3838996887207,65.0,13.888691902160645,-13821.19921875,194.62319946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9023132324219,308.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18186.611328125,18000.0,0.0,0.0,0.3191170692443847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398088574409485,0.7398163080215454,-7.4364725151099265e-06,0.0,0.0003238632634747,0.0,0.0,64.5777816772461,0.0,0.0,0.0,0.460683673620224,4.0,0.0,1.0
579960,293.0987854003906,297.1499938964844,293.1499938964844,0.1106667518615722,-2485.465576171875,304.1450500488281,0.7312849164009094,0.1750936210155487,0.1588883996009826,294.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.4671759903430938,0.050000000745058,0.049381248652935,293.0757141113281,297.1499938964844,293.1499938964844,0.0495946668088436,-1078.2052001953125,304.1405639648437,0.6008845567703247,0.097122311592102,0.0689505264163017,293.1326904296875,297.1499938964844,293.1499938964844,0.3631634414196014,-6733.95556640625,304.14556884765625,0.9990000128746032,0.5125552415847778,0.430469274520874,293.2580871582031,297.1499938964844,293.1499938964844,0.0043278071098029,-1619.149169921875,296.927001953125,0.4671759903430938,0.050000000745058,0.2342433780431747,291.2024230957031,291.1499938964844,256.94464111328125,255.82937622070312,279.0381774902344,293.5340270996094,291.20086669921875,1.0,0.2694132924079895,0.6472249031066895,0.6472249031066895,1.0,1.0,-1.130432367324829,0.448077529668808,0.6823548674583435,0.1753535568714141,0.0,0.0,0.6436176896095276,60.0024299621582,68.0,-1.9372403621673584,-13825.0302734375,197.4046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95770263671875,308.4434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18164.263671875,18000.0,0.0,0.0,0.3190025985240936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7316192388534546,0.7316266298294067,-7.358242328336928e-06,0.0,0.0003237470809835,0.0,0.0,63.023834228515625,0.0,0.0,0.0,0.4573175013065338,4.0,0.0,1.0
580020,293.0975341796875,297.1499938964844,293.1499938964844,0.1121046543121337,-2511.83642578125,304.1443176269531,0.7301848530769348,0.1766456216573715,0.1603267043828964,294.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.4639396071434021,0.050000000745058,0.0494362935423851,293.0712890625,297.1499938964844,293.1499938964844,0.0520029030740261,-1109.5963134765625,304.1396789550781,0.6038208603858948,0.0998948365449905,0.0708494484424591,293.1388244628906,297.1499938964844,293.1499938964844,0.3697327375411987,-6834.14111328125,304.1361083984375,0.9990000128746032,0.5117617249488831,0.4364936649799347,293.2548828125,297.1499938964844,293.1499938964844,0.0043133273720741,-1615.3507080078125,296.8872375488281,0.4639396071434021,0.050000000745058,0.2345044910907745,291.1822509765625,291.1499938964844,256.91607666015625,255.80523681640625,279.0760498046875,293.54620361328125,291.1796264648437,1.0,0.2725830376148224,0.6418814063072205,0.6418814063072205,1.0,1.0,-1.1420475244522097,0.4514160454273224,0.6906315088272095,0.1743491888046264,0.0,0.0,0.6405569314956665,61.53168487548828,71.0,-24.44278907775879,-13874.4765625,204.11798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550231933594,308.45849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18090.5390625,18000.0,0.0,0.0,0.318595141172409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721205472946167,0.7212126851081848,-7.2496964094170835e-06,0.0,0.0003233335737604,0.0,0.0,61.02076721191406,0.0,0.0,0.0,0.4529637694358825,4.0,0.0,1.0
580080,293.0975341796875,297.1499938964844,293.1499938964844,0.1121046543121337,-2511.83642578125,304.1443176269531,0.7301848530769348,0.1766456216573715,0.1603267043828964,294.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.4639396071434021,0.050000000745058,0.0494362935423851,293.0712890625,297.1499938964844,293.1499938964844,0.0520029030740261,-1109.5963134765625,304.1396789550781,0.6038208603858948,0.0998948365449905,0.0708494484424591,293.1388244628906,297.1499938964844,293.1499938964844,0.3697327375411987,-6834.14111328125,304.1361083984375,0.9990000128746032,0.5117617249488831,0.4364936649799347,293.2548828125,297.1499938964844,293.1499938964844,0.0043133273720741,-1615.3507080078125,296.8872375488281,0.4639396071434021,0.050000000745058,0.2345044910907745,291.1822509765625,291.1499938964844,256.91607666015625,255.80523681640625,279.0760498046875,293.54620361328125,291.1796264648437,1.0,0.2725830376148224,0.6418814063072205,0.6418814063072205,1.0,1.0,-1.1420475244522097,0.4514160454273224,0.6906315088272095,0.1743491888046264,0.0,0.0,0.6405569314956665,61.53168487548828,71.0,-24.44278907775879,-13874.4765625,204.11798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550231933594,308.45849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18090.5390625,18000.0,0.0,0.0,0.318595141172409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721205472946167,0.7212126851081848,-7.2496964094170835e-06,0.0,0.0003233335737604,0.0,0.0,61.02076721191406,0.0,0.0,0.0,0.4529637694358825,4.0,0.0,1.0
580140,293.0963439941406,297.1499938964844,293.1499938964844,0.1136361509561538,-2539.8974609375,304.1436462402344,0.7285796999931335,0.1782146245241165,0.1617939323186874,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4599486887454986,0.050000000745058,0.0495026297867298,293.06378173828125,297.1499938964844,293.1499938964844,0.0549915581941604,-1148.97265625,304.1381225585937,0.6074793934822083,0.1034070625901222,0.0732225030660629,293.1507873535156,297.1499938964844,293.1499938964844,0.3778125941753387,-6955.66259765625,304.1272888183594,0.9990000128746032,0.5096321105957031,0.4436452388763428,293.2515869140625,297.1499938964844,293.1499938964844,0.0043023126199841,-1613.1141357421875,296.84521484375,0.4599486887454986,0.050000000745058,0.234819158911705,291.15582275390625,291.1499938964844,256.8903503417969,255.7835388183593,279.0990295410156,293.5662536621094,291.1529541015625,1.0,0.2763151824474334,0.638018786907196,0.638018786907196,1.0,1.0,-1.1556975841522217,0.4561776220798492,0.69951993227005,0.1740038245916366,0.0,0.0,0.6415244340896606,63.37215805053711,59.0,-34.6445198059082,-13974.564453125,212.23629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9765625,18000.0,0.0,0.0,0.3182418942451477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7194355726242065,0.7194427847862244,-7.215315235953312e-06,0.0,0.000322975043673,0.0,0.0,60.580169677734375,0.0,0.0,0.0,0.4520987868309021,4.0,0.0,1.0
580200,293.0963439941406,297.1499938964844,293.1499938964844,0.1136361509561538,-2539.8974609375,304.1436462402344,0.7285796999931335,0.1782146245241165,0.1617939323186874,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4599486887454986,0.050000000745058,0.0495026297867298,293.06378173828125,297.1499938964844,293.1499938964844,0.0549915581941604,-1148.97265625,304.1381225585937,0.6074793934822083,0.1034070625901222,0.0732225030660629,293.1507873535156,297.1499938964844,293.1499938964844,0.3778125941753387,-6955.66259765625,304.1272888183594,0.9990000128746032,0.5096321105957031,0.4436452388763428,293.2515869140625,297.1499938964844,293.1499938964844,0.0043023126199841,-1613.1141357421875,296.84521484375,0.4599486887454986,0.050000000745058,0.234819158911705,291.15582275390625,291.1499938964844,256.8903503417969,255.7835388183593,279.0990295410156,293.5662536621094,291.1529541015625,1.0,0.2763151824474334,0.638018786907196,0.638018786907196,1.0,1.0,-1.1556975841522217,0.4561776220798492,0.69951993227005,0.1740038245916366,0.0,0.0,0.6415244340896606,63.37215805053711,59.0,-34.6445198059082,-13974.564453125,212.23629760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1148986816406,308.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9765625,18000.0,0.0,0.0,0.3182418942451477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7194355726242065,0.7194427847862244,-7.215315235953312e-06,0.0,0.000322975043673,0.0,0.0,60.580169677734375,0.0,0.0,0.0,0.4520987868309021,4.0,0.0,1.0
580260,293.09503173828125,297.1499938964844,293.1499938964844,0.1149753108620643,-2564.10400390625,304.1435546875,0.7326345443725586,0.1798423081636428,0.1631992757320404,294.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.4622458219528198,0.050000000745058,0.0494641065597534,293.0560607910156,297.1499938964844,293.1499938964844,0.0581569783389568,-1190.9908447265625,304.1368408203125,0.6168962121009827,0.1071649715304374,0.0758432745933532,293.15869140625,297.1499938964844,293.1499938964844,0.3746894598007202,-6904.0576171875,304.14068603515625,0.9990000128746032,0.5079748630523682,0.4395115673542022,293.2480163574219,297.1499938964844,293.1499938964844,0.0042824512347579,-1606.7479248046875,296.81268310546875,0.4622458219528198,0.050000000745058,0.2346364259719848,291.14312744140625,291.1499938964844,256.8672180175781,255.7640686035156,279.1171569824219,293.5757141113281,291.14422607421875,1.0,0.274539977312088,0.6357216238975525,0.6357216238975525,1.0,1.0,-1.1553113460540771,0.4553154706954956,0.6999958753585815,0.1721139848232269,0.0,0.0,0.6437531113624573,62.370155334472656,47.0,-9.42530918121338,-14000.0595703125,210.13668823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13824462890625,308.51629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.646484375,18000.0,0.0,0.0,0.3180971145629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240675091743469,0.7240747809410095,-7.245439519465435e-06,0.0,0.0003228281275369,0.0,0.0,61.34379196166992,0.0,0.0,0.0,0.4538257122039795,4.0,0.0,1.0
580320,293.09503173828125,297.1499938964844,293.1499938964844,0.1149753108620643,-2564.10400390625,304.1435546875,0.7326345443725586,0.1798423081636428,0.1631992757320404,294.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.4622458219528198,0.050000000745058,0.0494641065597534,293.0560607910156,297.1499938964844,293.1499938964844,0.0581569783389568,-1190.9908447265625,304.1368408203125,0.6168962121009827,0.1071649715304374,0.0758432745933532,293.15869140625,297.1499938964844,293.1499938964844,0.3746894598007202,-6904.0576171875,304.14068603515625,0.9990000128746032,0.5079748630523682,0.4395115673542022,293.2480163574219,297.1499938964844,293.1499938964844,0.0042824512347579,-1606.7479248046875,296.81268310546875,0.4622458219528198,0.050000000745058,0.2346364259719848,291.14312744140625,291.1499938964844,256.8672180175781,255.7640686035156,279.1171569824219,293.5757141113281,291.14422607421875,1.0,0.274539977312088,0.6357216238975525,0.6357216238975525,1.0,1.0,-1.1553113460540771,0.4553154706954956,0.6999958753585815,0.1721139848232269,0.0,0.0,0.6437531113624573,62.370155334472656,47.0,-9.42530918121338,-14000.0595703125,210.13668823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13824462890625,308.51629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.646484375,18000.0,0.0,0.0,0.3180971145629883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240675091743469,0.7240747809410095,-7.245439519465435e-06,0.0,0.0003228281275369,0.0,0.0,61.34379196166992,0.0,0.0,0.0,0.4538257122039795,4.0,0.0,1.0
580380,293.093505859375,297.1499938964844,293.1499938964844,0.1159629747271537,-2581.343994140625,304.1440734863281,0.741915225982666,0.1815427541732788,0.1645883321762085,294.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4696361422538757,0.050000000745058,0.0493375621736049,293.0546875,297.1499938964844,293.1499938964844,0.0603984966874122,-1220.65478515625,304.1375732421875,0.6284559965133667,0.1098409816622734,0.0778682306408882,293.1463317871094,297.1499938964844,293.1499938964844,0.3606696128845215,-6687.80859375,304.1673583984375,0.9990000128746032,0.5102118253707886,0.4256387054920196,293.244140625,297.1499938964844,293.1499938964844,0.0042495969682931,-1593.687744140625,296.8021850585937,0.4696361422538757,0.050000000745058,0.2340361475944519,291.16558837890625,291.1499938964844,256.8464660644531,255.74661254882807,279.1257019042969,293.5467834472656,291.1689758300781,1.0,0.2686253190040588,0.6337845325469971,0.6337845325469971,1.0,1.0,-1.141889572143555,0.4489234685897827,0.692966103553772,0.1682092547416687,0.0,0.0,0.6404072046279907,58.96026611328125,50.0,26.51347541809082,-13903.1962890625,199.07183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698913574219,308.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.1328125,18000.0,0.0,0.0,0.3177744746208191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721743643283844,0.7217508554458618,-7.243012532853754e-06,0.0,0.0003225007094442,0.0,0.0,61.04293823242188,0.0,0.0,0.0,0.4529514014720917,4.0,0.0,1.0
580440,293.093505859375,297.1499938964844,293.1499938964844,0.1159629747271537,-2581.343994140625,304.1440734863281,0.741915225982666,0.1815427541732788,0.1645883321762085,294.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4696361422538757,0.050000000745058,0.0493375621736049,293.0546875,297.1499938964844,293.1499938964844,0.0603984966874122,-1220.65478515625,304.1375732421875,0.6284559965133667,0.1098409816622734,0.0778682306408882,293.1463317871094,297.1499938964844,293.1499938964844,0.3606696128845215,-6687.80859375,304.1673583984375,0.9990000128746032,0.5102118253707886,0.4256387054920196,293.244140625,297.1499938964844,293.1499938964844,0.0042495969682931,-1593.687744140625,296.8021850585937,0.4696361422538757,0.050000000745058,0.2340361475944519,291.16558837890625,291.1499938964844,256.8464660644531,255.74661254882807,279.1257019042969,293.5467834472656,291.1689758300781,1.0,0.2686253190040588,0.6337845325469971,0.6337845325469971,1.0,1.0,-1.141889572143555,0.4489234685897827,0.692966103553772,0.1682092547416687,0.0,0.0,0.6404072046279907,58.96026611328125,50.0,26.51347541809082,-13903.1962890625,199.07183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698913574219,308.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.1328125,18000.0,0.0,0.0,0.3177744746208191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.721743643283844,0.7217508554458618,-7.243012532853754e-06,0.0,0.0003225007094442,0.0,0.0,61.04293823242188,0.0,0.0,0.0,0.4529514014720917,4.0,0.0,1.0
580500,293.0927429199219,297.1499938964844,293.1499938964844,0.1164408698678016,-2589.6103515625,304.144287109375,0.7458781599998474,0.18240487575531,0.1653168201446533,294.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17828369140625,0.4722127020359039,0.050000000745058,0.0492904260754585,293.0569152832031,297.1499938964844,293.1499938964844,0.0610454976558685,-1229.1158447265625,304.1386413574219,0.6325110793113708,0.1106124967336654,0.0784979686141014,293.1333312988281,297.1499938964844,293.1499938964844,0.3548869490623474,-6600.1103515625,304.1745910644531,0.9990000128746032,0.5128105282783508,0.4203528463840484,293.2420959472656,297.1499938964844,293.1499938964844,0.0042337519116699,-1587.1240234375,296.8005065917969,0.4722127020359039,0.050000000745058,0.2338125705718994,291.1817626953125,291.1499938964844,256.8369140625,255.73858642578125,279.12579345703125,293.52392578125,291.1846618652344,1.0,0.2667405605316162,0.6325864195823669,0.6325864195823669,1.0,1.0,-1.1368454694747925,0.4464051127433777,0.69044029712677,0.1663262099027633,0.0,0.0,0.6366633772850037,57.6842041015625,50.0,32.6429328918457,-13849.05078125,194.9837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001037597656,308.5792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.65234375,18000.0,0.0,0.0,0.3174034655094147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161253690719604,0.7161325812339783,-7.206512691482203e-06,0.0,0.0003221241640858,0.0,0.0,60.12066650390625,0.0,0.0,0.0,0.450764387845993,4.0,0.0,1.0
580560,293.092041015625,297.1499938964844,293.1499938964844,0.1170067563652992,-2599.5908203125,304.144287109375,0.749008059501648,0.1832691729068756,0.1660601943731308,294.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.4739240705966949,0.050000000745058,0.0492583699524402,293.05816650390625,297.1499938964844,293.1499938964844,0.0616329610347747,-1236.887939453125,304.1396484375,0.6356138586997986,0.1115423515439033,0.0790393650531768,293.1210021972656,297.1499938964844,293.1499938964844,0.3508834540843963,-6540.22216796875,304.1773376464844,0.9990000128746032,0.5154432058334351,0.4167196154594421,293.239990234375,297.1499938964844,293.1499938964844,0.0042204060591757,-1581.90576171875,296.7954406738281,0.4739240705966949,0.050000000745058,0.233660489320755,291.19091796875,291.1499938964844,256.82781982421875,255.73097229003903,279.125732421875,293.50445556640625,291.19189453125,1.0,0.2653751075267792,0.6313678026199341,0.6313678026199341,1.0,1.0,-1.1338040828704834,0.4447454214096069,0.6890587210655212,0.1647418886423111,0.0,0.0,0.6329657435417175,56.8171272277832,53.0,24.46548080444336,-13800.6748046875,192.3457794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.237060546875,308.5839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18131.28515625,18000.0,0.0,0.0,0.3168973326683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086179852485657,0.7086251378059387,-7.1496192504127976e-06,0.0,0.0003216105105821,0.0,0.0,58.8496208190918,0.0,0.0,0.0,0.4478419423103332,4.0,0.0,1.0
