time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580620,293.0906677246094,297.1499938964844,293.1499938964844,0.1183543279767036,-2623.6982421875,304.1439514160156,0.7537029981613159,0.1850167512893676,0.1675862520933151,294.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.475881427526474,0.050000000745058,0.0492210835218429,293.05670166015625,297.1499938964844,293.1499938964844,0.0635566785931587,-1262.9559326171875,304.13983154296875,0.6419305205345154,0.1141599714756012,0.0806957110762596,293.10211181640625,297.1499938964844,293.1499938964844,0.3462585210800171,-6473.11865234375,304.1757507324219,0.9990000128746032,0.5200266242027283,0.4124541282653808,293.23553466796875,297.1499938964844,293.1499938964844,0.004201719071716,-1575.36376953125,296.7763366699219,0.475881427526474,0.050000000745058,0.2334836274385452,291.1903686523437,291.1499938964844,256.81103515625,255.71690368652344,279.126220703125,293.476806640625,291.189453125,1.0,0.2640401422977447,0.6290010213851929,0.6290010213851929,1.0,1.0,-1.1322444677352903,0.4434139430522918,0.688830554485321,0.162297174334526,0.0,0.0,0.6274270415306091,55.823036193847656,56.0,1.476595401763916,-13745.630859375,189.94049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318603515625,308.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18121.26171875,18000.0,0.0,0.0,0.3155694305896759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952008008956909,0.6952078342437744,-7.032974735921016e-06,0.0,0.0003202628577128,0.0,0.0,56.52460479736328,0.0,0.0,0.0,0.4424905478954315,4.0,0.0,1.0
580680,293.0906677246094,297.1499938964844,293.1499938964844,0.1183543279767036,-2623.6982421875,304.1439514160156,0.7537029981613159,0.1850167512893676,0.1675862520933151,294.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.475881427526474,0.050000000745058,0.0492210835218429,293.05670166015625,297.1499938964844,293.1499938964844,0.0635566785931587,-1262.9559326171875,304.13983154296875,0.6419305205345154,0.1141599714756012,0.0806957110762596,293.10211181640625,297.1499938964844,293.1499938964844,0.3462585210800171,-6473.11865234375,304.1757507324219,0.9990000128746032,0.5200266242027283,0.4124541282653808,293.23553466796875,297.1499938964844,293.1499938964844,0.004201719071716,-1575.36376953125,296.7763366699219,0.475881427526474,0.050000000745058,0.2334836274385452,291.1903686523437,291.1499938964844,256.81103515625,255.71690368652344,279.126220703125,293.476806640625,291.189453125,1.0,0.2640401422977447,0.6290010213851929,0.6290010213851929,1.0,1.0,-1.1322444677352903,0.4434139430522918,0.688830554485321,0.162297174334526,0.0,0.0,0.6274270415306091,55.823036193847656,56.0,1.476595401763916,-13745.630859375,189.94049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318603515625,308.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18121.26171875,18000.0,0.0,0.0,0.3155694305896759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952008008956909,0.6952078342437744,-7.032974735921016e-06,0.0,0.0003202628577128,0.0,0.0,56.52460479736328,0.0,0.0,0.0,0.4424905478954315,4.0,0.0,1.0
580740,293.08935546875,297.1499938964844,293.1499938964844,0.1198776215314865,-2651.087890625,304.1434326171875,0.7565116286277771,0.1867871135473251,0.1691628098487854,294.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.4762701094150543,0.050000000745058,0.0492136031389236,293.05401611328125,297.1499938964844,293.1499938964844,0.0659241899847984,-1295.4892578125,304.1392822265625,0.6474888920783997,0.1170644238591194,0.0826901942491531,293.09014892578125,297.1499938964844,293.1499938964844,0.3453358113765716,-6462.87939453125,304.1686096191406,0.9990000128746032,0.5236749053001404,0.4115940034389496,293.2309265136719,297.1499938964844,293.1499938964844,0.0041898656636476,-1571.9677734375,296.7519836425781,0.4762701094150543,0.050000000745058,0.2334481477737426,291.17706298828125,291.1499938964844,256.7958679199219,255.70420837402344,279.128173828125,293.46466064453125,291.1751708984375,1.0,0.2642434537410736,0.6269043684005737,0.6269043684005737,1.0,1.0,-1.13544499874115,0.4442090690135956,0.6912358999252319,0.1608171314001083,0.0,0.0,0.6246083974838257,55.65032577514648,59.0,-15.969398498535156,-13744.294921875,190.61285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3869323730469,308.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18073.6953125,18000.0,0.0,0.0,0.3140664100646972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6867082715034485,0.6867152452468872,-6.950951956241624e-06,0.0,0.0003187374968547,0.0,0.0,55.03076934814453,0.0,0.0,0.0,0.4390268325805664,4.0,0.0,1.0
580800,293.08935546875,297.1499938964844,293.1499938964844,0.1198776215314865,-2651.087890625,304.1434326171875,0.7565116286277771,0.1867871135473251,0.1691628098487854,294.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.4762701094150543,0.050000000745058,0.0492136031389236,293.05401611328125,297.1499938964844,293.1499938964844,0.0659241899847984,-1295.4892578125,304.1392822265625,0.6474888920783997,0.1170644238591194,0.0826901942491531,293.09014892578125,297.1499938964844,293.1499938964844,0.3453358113765716,-6462.87939453125,304.1686096191406,0.9990000128746032,0.5236749053001404,0.4115940034389496,293.2309265136719,297.1499938964844,293.1499938964844,0.0041898656636476,-1571.9677734375,296.7519836425781,0.4762701094150543,0.050000000745058,0.2334481477737426,291.17706298828125,291.1499938964844,256.7958679199219,255.70420837402344,279.128173828125,293.46466064453125,291.1751708984375,1.0,0.2642434537410736,0.6269043684005737,0.6269043684005737,1.0,1.0,-1.13544499874115,0.4442090690135956,0.6912358999252319,0.1608171314001083,0.0,0.0,0.6246083974838257,55.65032577514648,59.0,-15.969398498535156,-13744.294921875,190.61285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3869323730469,308.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18073.6953125,18000.0,0.0,0.0,0.3140664100646972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6867082715034485,0.6867152452468872,-6.950951956241624e-06,0.0,0.0003187374968547,0.0,0.0,55.03076934814453,0.0,0.0,0.0,0.4390268325805664,4.0,0.0,1.0
580860,293.08819580078125,297.1499938964844,293.1499938964844,0.1215016320347786,-2680.284423828125,304.1429138183594,0.7577137351036072,0.1885610818862915,0.170770063996315,294.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.475410908460617,0.050000000745058,0.0492300726473331,293.05145263671875,297.1499938964844,293.1499938964844,0.0684033632278442,-1329.9373779296875,304.13873291015625,0.6518259048461914,0.1200195252895355,0.0847622528672218,293.0845031738281,297.1499938964844,293.1499938964844,0.3473993241786957,-6497.751953125,304.158935546875,0.9990000128746032,0.5263488292694092,0.4134892523288727,293.22637939453125,297.1499938964844,293.1499938964844,0.0041825198568403,-1570.5343017578125,296.72528076171875,0.475410908460617,0.050000000745058,0.2335262596607208,291.1573486328125,291.1499938964844,256.7820739746094,255.6926727294922,279.1312866210937,293.4652709960937,291.1550598144531,1.0,0.2656640708446502,0.6251815557479858,0.6251815557479858,1.0,1.0,-1.142248272895813,0.4466301798820495,0.6956180334091187,0.1603183150291443,0.0,0.0,0.6249133348464966,56.13903427124024,62.0,-25.76965713500977,-13789.69921875,193.71063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208068847656,308.6062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.462890625,18000.0,0.0,0.0,0.3126989305019378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684494137763977,0.684501051902771,-6.918894086993532e-06,0.0,0.0003173496806994,0.0,0.0,54.57893753051758,0.0,0.0,0.0,0.4380352795124054,4.0,0.0,1.0
580920,293.08819580078125,297.1499938964844,293.1499938964844,0.1215016320347786,-2680.284423828125,304.1429138183594,0.7577137351036072,0.1885610818862915,0.170770063996315,294.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.475410908460617,0.050000000745058,0.0492300726473331,293.05145263671875,297.1499938964844,293.1499938964844,0.0684033632278442,-1329.9373779296875,304.13873291015625,0.6518259048461914,0.1200195252895355,0.0847622528672218,293.0845031738281,297.1499938964844,293.1499938964844,0.3473993241786957,-6497.751953125,304.158935546875,0.9990000128746032,0.5263488292694092,0.4134892523288727,293.22637939453125,297.1499938964844,293.1499938964844,0.0041825198568403,-1570.5343017578125,296.72528076171875,0.475410908460617,0.050000000745058,0.2335262596607208,291.1573486328125,291.1499938964844,256.7820739746094,255.6926727294922,279.1312866210937,293.4652709960937,291.1550598144531,1.0,0.2656640708446502,0.6251815557479858,0.6251815557479858,1.0,1.0,-1.142248272895813,0.4466301798820495,0.6956180334091187,0.1603183150291443,0.0,0.0,0.6249133348464966,56.13903427124024,62.0,-25.76965713500977,-13789.69921875,193.71063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208068847656,308.6062316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.462890625,18000.0,0.0,0.0,0.3126989305019378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.684494137763977,0.684501051902771,-6.918894086993532e-06,0.0,0.0003173496806994,0.0,0.0,54.57893753051758,0.0,0.0,0.0,0.4380352795124054,4.0,0.0,1.0
580980,293.0872497558594,297.1499938964844,293.1499938964844,0.1231629401445388,-2710.069580078125,304.1425170898437,0.7576138973236084,0.1903188526630401,0.1723852604627609,294.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4735279083251953,0.050000000745058,0.0492657870054245,293.0492248535156,297.1499938964844,293.1499938964844,0.0708987638354301,-1364.9385986328125,304.1383361816406,0.655010461807251,0.1229670196771621,0.0868505537509918,293.0843505859375,297.1499938964844,293.1499938964844,0.3518215715885162,-6567.57763671875,304.1485900878906,0.9990000128746032,0.5280472040176392,0.4175683557987213,293.2220764160156,297.1499938964844,293.1499938964844,0.0041779433377087,-1570.191162109375,296.69830322265625,0.4735279083251953,0.050000000745058,0.2336956858634948,291.1356811523437,291.1499938964844,256.7693786621094,255.68209838867188,279.1351318359375,293.4760131835937,291.1334228515625,1.0,0.2680456936359405,0.6238837838172913,0.6238837838172913,1.0,1.0,-1.1518348455429075,0.4503176212310791,0.7015171647071838,0.1608264744281768,0.0,0.0,0.6282727718353271,57.16265869140625,65.0,-29.300819396972656,-13873.685546875,198.78140258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4075012207031,308.5931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.650390625,18000.0,0.0,0.0,0.3117595613002777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888073682785034,0.6888142824172974,-6.9408847593877e-06,0.0,0.0003163963265251,0.0,0.0,55.208377838134766,0.0,0.0,0.0,0.4396356046199798,4.0,0.0,1.0
581040,293.0872497558594,297.1499938964844,293.1499938964844,0.1231629401445388,-2710.069580078125,304.1425170898437,0.7576138973236084,0.1903188526630401,0.1723852604627609,294.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4735279083251953,0.050000000745058,0.0492657870054245,293.0492248535156,297.1499938964844,293.1499938964844,0.0708987638354301,-1364.9385986328125,304.1383361816406,0.655010461807251,0.1229670196771621,0.0868505537509918,293.0843505859375,297.1499938964844,293.1499938964844,0.3518215715885162,-6567.57763671875,304.1485900878906,0.9990000128746032,0.5280472040176392,0.4175683557987213,293.2220764160156,297.1499938964844,293.1499938964844,0.0041779433377087,-1570.191162109375,296.69830322265625,0.4735279083251953,0.050000000745058,0.2336956858634948,291.1356811523437,291.1499938964844,256.7693786621094,255.68209838867188,279.1351318359375,293.4760131835937,291.1334228515625,1.0,0.2680456936359405,0.6238837838172913,0.6238837838172913,1.0,1.0,-1.1518348455429075,0.4503176212310791,0.7015171647071838,0.1608264744281768,0.0,0.0,0.6282727718353271,57.16265869140625,65.0,-29.300819396972656,-13873.685546875,198.78140258789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4075012207031,308.5931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.650390625,18000.0,0.0,0.0,0.3117595613002777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888073682785034,0.6888142824172974,-6.9408847593877e-06,0.0,0.0003163963265251,0.0,0.0,55.208377838134766,0.0,0.0,0.0,0.4396356046199798,4.0,0.0,1.0
581100,293.0868530273437,297.1499938964844,293.1499938964844,0.1239939853549003,-2724.927001953125,304.1423645019531,0.7571691870689392,0.1911868304014206,0.1731899529695511,294.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.4722509086132049,0.050000000745058,0.0492896549403667,293.0482788085937,297.1499938964844,293.1499938964844,0.0721387788653373,-1382.4395751953125,304.13818359375,0.6562237739562988,0.1244294568896293,0.0878927484154701,293.0860900878906,297.1499938964844,293.1499938964844,0.3547529280185699,-6612.9609375,304.1435241699219,0.9990000128746032,0.528539776802063,0.4202720522880554,293.2200622558594,297.1499938964844,293.1499938964844,0.0041763354092836,-1570.254638671875,296.6850891113281,0.4722509086132049,0.050000000745058,0.2338089048862457,291.1249694824219,291.1499938964844,256.7633972167969,255.6770935058593,279.13720703125,293.4844970703125,291.1227722167969,1.0,0.2695287466049194,0.6233994960784912,0.6233994960784912,1.0,1.0,-1.1574610471725464,0.4525454640388489,0.7049155831336975,0.1614508777856826,0.0,0.0,0.6310182809829712,57.8423957824707,65.0,-29.52338981628418,-13927.37890625,201.9450836181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3814697265625,308.5794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17921.7265625,18000.0,0.0,0.0,0.3115295469760895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933032870292664,0.6933102607727051,-6.9718512349936645e-06,0.0,0.000316162884701,0.0,0.0,55.91983795166016,0.0,0.0,0.0,0.441376119852066,4.0,0.0,1.0
581160,293.0865783691406,297.1499938964844,293.1499938964844,0.1248205453157424,-2739.673828125,304.1422424316406,0.7565054297447205,0.1920457482337951,0.173990324139595,294.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.4707647562026977,0.050000000745058,0.0493170171976089,293.0474548339844,297.1499938964844,293.1499938964844,0.0733693018555641,-1399.8717041015625,304.1380920410156,0.6572138071060181,0.1258815675973892,0.0889308676123619,293.0888977050781,297.1499938964844,293.1499938964844,0.3580942153930664,-6664.20263671875,304.1386413574219,0.9990000128746032,0.528800904750824,0.4233505427837372,293.2181396484375,297.1499938964844,293.1499938964844,0.0041750511154532,-1570.4151611328125,296.672119140625,0.4707647562026977,0.050000000745058,0.2339386940002441,291.1145935058594,291.1499938964844,256.757568359375,255.6722412109375,279.1392822265625,293.4947814941406,291.11248779296875,1.0,0.2711765170097351,0.6230212450027466,0.6230212450027466,1.0,1.0,-1.1635512113571167,0.4549915790557861,0.7085596323013306,0.1623043864965438,0.0,0.0,0.6344273686408997,58.6199951171875,68.0,-29.087406158447266,-13987.6220703125,205.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3425598144531,308.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.703125,18000.0,0.0,0.0,0.3114939033985138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6992810964584351,0.6992881298065186,-7.01583803675021e-06,0.0,0.0003161267086397,0.0,0.0,56.89228057861328,0.0,0.0,0.0,0.4437206089496612,4.0,0.0,1.0
581220,293.086181640625,297.1499938964844,293.1499938964844,0.1264518797397613,-2768.687744140625,304.1421203613281,0.7546471357345581,0.193733274936676,0.1755734980106353,294.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972595214844,0.4671874046325683,0.050000000745058,0.0493808425962924,293.0461120605469,297.1499938964844,293.1499938964844,0.0757945477962493,-1434.4024658203125,304.1380310058594,0.6586174964904785,0.1287490576505661,0.0909896343946456,293.0972595214844,297.1499938964844,293.1499938964844,0.3658168315887451,-6781.27197265625,304.1296081542969,0.9990000128746032,0.5286589860916138,0.430445522069931,293.214599609375,297.1499938964844,293.1499938964844,0.0041731954552233,-1570.9161376953125,296.6471252441406,0.4671874046325683,0.050000000745058,0.2342414706945419,291.0951232910156,291.1499938964844,256.74639892578125,255.66290283203125,279.1431884765625,293.52020263671875,291.09326171875,1.0,0.274882823228836,0.6225416660308838,0.6225416660308838,1.0,1.0,-1.1768784523010254,0.4604416787624359,0.7164368033409119,0.1645731776952743,0.0,0.0,0.64306640625,60.428958892822266,71.0,-27.06275749206543,-14124.546875,213.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22882080078125,308.5081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17837.455078125,18000.0,0.0,0.0,0.3120764791965484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7153782248497009,0.715385377407074,-7.141627065720968e-06,0.0,0.0003167179529555,0.0,0.0,59.6093978881836,0.0,0.0,0.0,0.4501279890537262,4.0,0.0,1.0
581280,293.086181640625,297.1499938964844,293.1499938964844,0.1264518797397613,-2768.687744140625,304.1421203613281,0.7546471357345581,0.193733274936676,0.1755734980106353,294.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972595214844,0.4671874046325683,0.050000000745058,0.0493808425962924,293.0461120605469,297.1499938964844,293.1499938964844,0.0757945477962493,-1434.4024658203125,304.1380310058594,0.6586174964904785,0.1287490576505661,0.0909896343946456,293.0972595214844,297.1499938964844,293.1499938964844,0.3658168315887451,-6781.27197265625,304.1296081542969,0.9990000128746032,0.5286589860916138,0.430445522069931,293.214599609375,297.1499938964844,293.1499938964844,0.0041731954552233,-1570.9161376953125,296.6471252441406,0.4671874046325683,0.050000000745058,0.2342414706945419,291.0951232910156,291.1499938964844,256.74639892578125,255.66290283203125,279.1431884765625,293.52020263671875,291.09326171875,1.0,0.274882823228836,0.6225416660308838,0.6225416660308838,1.0,1.0,-1.1768784523010254,0.4604416787624359,0.7164368033409119,0.1645731776952743,0.0,0.0,0.64306640625,60.428958892822266,71.0,-27.06275749206543,-14124.546875,213.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22882080078125,308.5081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17837.455078125,18000.0,0.0,0.0,0.3120764791965484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7153782248497009,0.715385377407074,-7.141627065720968e-06,0.0,0.0003167179529555,0.0,0.0,59.6093978881836,0.0,0.0,0.0,0.4501279890537262,4.0,0.0,1.0
581340,293.0860290527344,297.1499938964844,293.1499938964844,0.1280454993247985,-2796.912841796875,304.14208984375,0.7522555589675903,0.1953776329755783,0.1771282702684402,294.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.4627912044525146,0.050000000745058,0.0494549684226512,293.04461669921875,297.1499938964844,293.1499938964844,0.0781987309455871,-1468.8402099609375,304.13800048828125,0.6594655513763428,0.1316825896501541,0.0930506810545921,293.1091613769531,297.1499938964844,293.1499938964844,0.3746736049652099,-6913.8125,304.1216735839844,0.9990000128746032,0.5275900959968567,0.438540905714035,293.2113952636719,297.1499938964844,293.1499938964844,0.0041720466688275,-1571.5550537109375,296.6235046386719,0.4627912044525146,0.050000000745058,0.2345930784940719,291.07769775390625,291.1499938964844,256.7355651855469,255.6538848876953,279.1463623046875,293.55126953125,291.0760803222656,1.0,0.2790282368659973,0.622344970703125,0.622344970703125,1.0,1.0,-1.1914461851119995,0.4665205180644989,0.724925696849823,0.1673654615879058,0.0,0.0,0.65389484167099,62.52288818359375,74.0,-24.3094539642334,-14279.7412109375,222.76356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07379150390625,308.4382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8046875,18000.0,0.0,0.0,0.3136127889156341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736580491065979,0.7365878224372864,-7.31688624000526e-06,0.0,0.0003182771033607,0.0,0.0,63.36999130249024,0.0,0.0,0.0,0.4587117731571197,4.0,0.0,1.0
581400,293.0860290527344,297.1499938964844,293.1499938964844,0.1280454993247985,-2796.912841796875,304.14208984375,0.7522555589675903,0.1953776329755783,0.1771282702684402,294.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07958984375,0.4627912044525146,0.050000000745058,0.0494549684226512,293.04461669921875,297.1499938964844,293.1499938964844,0.0781987309455871,-1468.8402099609375,304.13800048828125,0.6594655513763428,0.1316825896501541,0.0930506810545921,293.1091613769531,297.1499938964844,293.1499938964844,0.3746736049652099,-6913.8125,304.1216735839844,0.9990000128746032,0.5275900959968567,0.438540905714035,293.2113952636719,297.1499938964844,293.1499938964844,0.0041720466688275,-1571.5550537109375,296.6235046386719,0.4627912044525146,0.050000000745058,0.2345930784940719,291.07769775390625,291.1499938964844,256.7355651855469,255.6538848876953,279.1463623046875,293.55126953125,291.0760803222656,1.0,0.2790282368659973,0.622344970703125,0.622344970703125,1.0,1.0,-1.1914461851119995,0.4665205180644989,0.724925696849823,0.1673654615879058,0.0,0.0,0.65389484167099,62.52288818359375,74.0,-24.3094539642334,-14279.7412109375,222.76356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07379150390625,308.4382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17785.8046875,18000.0,0.0,0.0,0.3136127889156341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736580491065979,0.7365878224372864,-7.31688624000526e-06,0.0,0.0003182771033607,0.0,0.0,63.36999130249024,0.0,0.0,0.0,0.4587117731571197,4.0,0.0,1.0
581460,293.08612060546875,297.1499938964844,293.1499938964844,0.129598394036293,-2824.310546875,304.14215087890625,0.7495864629745483,0.1969792246818542,0.1786506921052932,294.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638427734375,0.4579918980598449,0.050000000745058,0.0495360977947711,293.0385437011719,297.1499938964844,293.1499938964844,0.0811391994357109,-1511.248779296875,304.1370849609375,0.6612151861190796,0.1355728358030319,0.0956311970949173,293.1270751953125,297.1499938964844,293.1499938964844,0.3842690885066986,-7055.73095703125,304.1151733398437,0.9990000128746032,0.5250059366226196,0.4472334384918213,293.2084655761719,297.1499938964844,293.1499938964844,0.0041714725084602,-1572.2950439453125,296.601318359375,0.4579918980598449,0.050000000745058,0.2349779158830642,291.0621643066406,291.1499938964844,256.7248840332031,255.6449432373047,279.14898681640625,293.5876159667969,291.0606994628906,1.0,0.2835133671760559,0.622374951839447,0.622374951839447,1.0,1.0,-1.2073640823364258,0.4732641875743866,0.7340998649597168,0.1706456840038299,0.0,0.0,0.6666650176048279,64.81995391845703,77.0,-21.818897247314453,-14452.46875,233.0762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876953125,308.3546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17737.162109375,18000.0,0.0,0.0,0.3161453008651733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623910307884216,0.7623985409736633,-7.540826118201949e-06,0.0,0.0003208472917322,0.0,0.0,68.20965576171875,0.0,0.0,0.0,0.4693372249603271,4.0,0.0,1.0
581520,293.08612060546875,297.1499938964844,293.1499938964844,0.129598394036293,-2824.310546875,304.14215087890625,0.7495864629745483,0.1969792246818542,0.1786506921052932,294.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638427734375,0.4579918980598449,0.050000000745058,0.0495360977947711,293.0385437011719,297.1499938964844,293.1499938964844,0.0811391994357109,-1511.248779296875,304.1370849609375,0.6612151861190796,0.1355728358030319,0.0956311970949173,293.1270751953125,297.1499938964844,293.1499938964844,0.3842690885066986,-7055.73095703125,304.1151733398437,0.9990000128746032,0.5250059366226196,0.4472334384918213,293.2084655761719,297.1499938964844,293.1499938964844,0.0041714725084602,-1572.2950439453125,296.601318359375,0.4579918980598449,0.050000000745058,0.2349779158830642,291.0621643066406,291.1499938964844,256.7248840332031,255.6449432373047,279.14898681640625,293.5876159667969,291.0606994628906,1.0,0.2835133671760559,0.622374951839447,0.622374951839447,1.0,1.0,-1.2073640823364258,0.4732641875743866,0.7340998649597168,0.1706456840038299,0.0,0.0,0.6666650176048279,64.81995391845703,77.0,-21.818897247314453,-14452.46875,233.0762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876953125,308.3546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17737.162109375,18000.0,0.0,0.0,0.3161453008651733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7623910307884216,0.7623985409736633,-7.540826118201949e-06,0.0,0.0003208472917322,0.0,0.0,68.20965576171875,0.0,0.0,0.0,0.4693372249603271,4.0,0.0,1.0
581580,293.0863952636719,297.1499938964844,293.1499938964844,0.1311145722866058,-2850.965087890625,304.1422424316406,0.7467767000198364,0.1985456794500351,0.1801445037126541,294.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.4532000720500946,0.050000000745058,0.0496225915849208,293.02947998046875,297.1499938964844,293.1499938964844,0.0847222283482551,-1563.2275390625,304.1354064941406,0.6641358733177185,0.1402321755886078,0.0988283306360244,293.1497802734375,297.1499938964844,293.1499938964844,0.3943903148174286,-7203.84912109375,304.1099548339844,0.9990000128746032,0.5209841132164001,0.456319123506546,293.20562744140625,297.1499938964844,293.1499938964844,0.004171700682491,-1573.228515625,296.5807800292969,0.4532000720500946,0.050000000745058,0.2353882044553756,291.0482177734375,291.1499938964844,256.7140808105469,255.6358642578125,279.1522216796875,293.6340637207031,291.0469970703125,1.0,0.2882630527019501,0.6227526068687439,0.6227526068687439,1.0,1.0,-1.224496603012085,0.480682224035263,0.7438143491744995,0.1744402647018432,0.0,0.0,0.6811949014663696,67.2773666381836,65.0,-19.2767333984375,-14641.18359375,244.4003448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6812438964844,308.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17690.630859375,18000.0,0.0,0.0,0.3196715712547302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924663424491882,0.7924741506576538,-7.814270247763488e-06,0.0,0.0003244260151404,0.0,0.0,74.21089172363281,0.0,0.0,0.0,0.4819253981113434,4.0,0.0,1.0
581640,293.0863952636719,297.1499938964844,293.1499938964844,0.1311145722866058,-2850.965087890625,304.1422424316406,0.7467767000198364,0.1985456794500351,0.1801445037126541,294.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.4532000720500946,0.050000000745058,0.0496225915849208,293.02947998046875,297.1499938964844,293.1499938964844,0.0847222283482551,-1563.2275390625,304.1354064941406,0.6641358733177185,0.1402321755886078,0.0988283306360244,293.1497802734375,297.1499938964844,293.1499938964844,0.3943903148174286,-7203.84912109375,304.1099548339844,0.9990000128746032,0.5209841132164001,0.456319123506546,293.20562744140625,297.1499938964844,293.1499938964844,0.004171700682491,-1573.228515625,296.5807800292969,0.4532000720500946,0.050000000745058,0.2353882044553756,291.0482177734375,291.1499938964844,256.7140808105469,255.6358642578125,279.1522216796875,293.6340637207031,291.0469970703125,1.0,0.2882630527019501,0.6227526068687439,0.6227526068687439,1.0,1.0,-1.224496603012085,0.480682224035263,0.7438143491744995,0.1744402647018432,0.0,0.0,0.6811949014663696,67.2773666381836,65.0,-19.2767333984375,-14641.18359375,244.4003448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6812438964844,308.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17690.630859375,18000.0,0.0,0.0,0.3196715712547302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7924663424491882,0.7924741506576538,-7.814270247763488e-06,0.0,0.0003244260151404,0.0,0.0,74.21089172363281,0.0,0.0,0.0,0.4819253981113434,4.0,0.0,1.0
581700,293.0864562988281,297.1499938964844,293.1499938964844,0.1318034380674362,-2862.990478515625,304.14239501953125,0.7475783228874207,0.199336901307106,0.1808491796255111,294.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.4530759453773498,0.050000000745058,0.0496248751878738,293.0245056152344,297.1499938964844,293.1499938964844,0.0866245999932289,-1590.8798828125,304.1346130371094,0.6680223941802979,0.1427383720874786,0.1005531698465347,293.1606750488281,297.1499938964844,293.1499938964844,0.3952541947364807,-7213.19873046875,304.11578369140625,0.9990000128746032,0.5188471078872681,0.4565601348876953,293.2041320800781,297.1499938964844,293.1499938964844,0.0041688848286867,-1572.4466552734375,296.57257080078125,0.4530759453773498,0.050000000745058,0.2353990375995636,291.0438232421875,291.1499938964844,256.70855712890625,255.6312255859375,279.1549072265625,293.6573791503906,291.0439453125,1.0,0.2883726954460144,0.6232031583786011,0.6232031583786011,1.0,1.0,-1.2277246713638306,0.4822415709495544,0.7454830408096313,0.1754062473773956,0.0,0.0,0.688744843006134,67.38821411132812,65.0,-10.587221145629885,-14701.33984375,245.8265075683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5765991210937,308.2294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17671.669921875,18000.0,0.0,0.0,0.3217613399028778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8088225722312927,0.8088305592536926,-7.969027137733065e-06,0.0,0.0003265468694735,0.0,0.0,77.64675903320312,0.0,0.0,0.0,0.4888488352298736,4.0,0.0,1.0
581760,293.0864562988281,297.1499938964844,293.1499938964844,0.1323575973510742,-2872.449951171875,304.14276123046875,0.7500020861625671,0.2001430243253708,0.1815393418073654,294.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0480651855469,0.4545688033103943,0.050000000745058,0.0495972000062465,293.02056884765625,297.1499938964844,293.1499938964844,0.0884078294038772,-1616.6925048828125,304.1341552734375,0.6734367609024048,0.1451012045145034,0.102242887020111,293.16705322265625,297.1499938964844,293.1499938964844,0.3926205337047577,-7169.923828125,304.1268310546875,0.9990000128746032,0.517456591129303,0.4536786377429962,293.2025451660156,297.1499938964844,293.1499938964844,0.0041624284349381,-1569.718017578125,296.5709228515625,0.4545688033103943,0.050000000745058,0.2352677583694458,291.04986572265625,291.1499938964844,256.7029113769531,255.62646484375,279.1557922363281,293.67095947265625,291.0521850585937,1.0,0.2872979640960693,0.6235697269439697,0.6235697269439697,1.0,1.0,-1.226934552192688,0.4820793271064758,0.7448552846908569,0.1754455864429474,0.0,0.0,0.694871723651886,66.67594909667969,53.0,8.396580696105957,-14732.408203125,244.0455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4814453125,308.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17682.091796875,18000.0,0.0,0.0,0.32395800948143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8244661688804626,0.8244743347167969,-8.126538887154311e-06,0.0,0.0003287761937826,0.0,0.0,81.09095001220703,0.0,0.0,0.0,0.4955065250396728,4.0,0.0,1.0
581820,293.0862731933594,297.1499938964844,293.1499938964844,0.1331847459077835,-2886.059814453125,304.143798828125,0.7586801052093506,0.2017917782068252,0.1828942596912384,294.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.4613414108753204,0.050000000745058,0.0494787544012069,293.0191650390625,297.1499938964844,293.1499938964844,0.0910889133810997,-1655.0960693359375,304.1350402832031,0.6865299344062805,0.1486858576536178,0.1049559488892555,293.162841796875,297.1499938964844,293.1499938964844,0.3795891404151916,-6967.96142578125,304.1564636230469,0.9990000128746032,0.5178298950195312,0.4411255717277527,293.1991882324219,297.1499938964844,293.1499938964844,0.0041401134803891,-1559.5869140625,296.5823974609375,0.4613414108753204,0.050000000745058,0.2347058951854705,291.085205078125,291.1499938964844,256.6911315917969,255.6165008544922,279.1520690917969,293.6605224609375,291.0898742675781,1.0,0.2820879220962524,0.6236421465873718,0.6236421465873718,1.0,1.0,-1.2159379720687866,0.4774677157402038,0.7384703159332275,0.1731843650341034,0.0,0.0,0.7013989686965942,63.505279541015625,56.0,45.11250305175781,-14701.70703125,233.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34539794921875,308.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17799.23046875,18000.0,0.0,0.0,0.32829350233078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462166786193848,0.8462250232696533,-8.373693162866402e-06,0.0,0.0003331761690787,0.0,0.0,86.24311065673828,0.0,0.0,0.0,0.5049708485603333,4.0,0.0,1.0
581880,293.0862731933594,297.1499938964844,293.1499938964844,0.1331847459077835,-2886.059814453125,304.143798828125,0.7586801052093506,0.2017917782068252,0.1828942596912384,294.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.080322265625,0.4613414108753204,0.050000000745058,0.0494787544012069,293.0191650390625,297.1499938964844,293.1499938964844,0.0910889133810997,-1655.0960693359375,304.1350402832031,0.6865299344062805,0.1486858576536178,0.1049559488892555,293.162841796875,297.1499938964844,293.1499938964844,0.3795891404151916,-6967.96142578125,304.1564636230469,0.9990000128746032,0.5178298950195312,0.4411255717277527,293.1991882324219,297.1499938964844,293.1499938964844,0.0041401134803891,-1559.5869140625,296.5823974609375,0.4613414108753204,0.050000000745058,0.2347058951854705,291.085205078125,291.1499938964844,256.6911315917969,255.6165008544922,279.1520690917969,293.6605224609375,291.0898742675781,1.0,0.2820879220962524,0.6236421465873718,0.6236421465873718,1.0,1.0,-1.2159379720687866,0.4774677157402038,0.7384703159332275,0.1731843650341034,0.0,0.0,0.7013989686965942,63.505279541015625,56.0,45.11250305175781,-14701.70703125,233.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34539794921875,308.1912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17799.23046875,18000.0,0.0,0.0,0.32829350233078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462166786193848,0.8462250232696533,-8.373693162866402e-06,0.0,0.0003331761690787,0.0,0.0,86.24311065673828,0.0,0.0,0.0,0.5049708485603333,4.0,0.0,1.0
581940,293.0861511230469,297.1499938964844,293.1499938964844,0.1339799761772155,-2899.064453125,304.14453125,0.7650634050369263,0.2034298181533813,0.184303417801857,294.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4656282365322113,0.050000000745058,0.0494074672460556,293.0263061523437,297.1499938964844,293.1499938964844,0.0924351140856742,-1673.881591796875,304.1378173828125,0.6943985223770142,0.1505589932203292,0.1064681187272071,293.143310546875,297.1499938964844,293.1499938964844,0.3704665899276733,-6830.0537109375,304.1689758300781,0.9990000128746032,0.5214519500732422,0.4333932995796203,293.1959533691406,297.1499938964844,293.1499938964844,0.0041195531375706,-1549.793701171875,296.59912109375,0.4656282365322113,0.050000000745058,0.2343677580356598,291.12799072265625,291.1499938964844,256.6784973144531,255.6057586669922,279.1442565917969,293.6234130859375,291.1311340332031,1.0,0.2794291973114013,0.6226364374160767,0.6226364374160767,1.0,1.0,-1.2096657752990725,0.4743623733520508,0.7353034615516663,0.1713380515575409,0.0,0.0,0.7012799978256226,61.60094833374024,59.0,50.30688095092773,-14669.796875,227.2755279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2998352050781,308.186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.1875,18000.0,0.0,0.0,0.3320852518081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8524815440177917,0.8524900078773499,-8.472682566207368e-06,0.0,0.0003370243357494,0.0,0.0,87.9760971069336,0.0,0.0,0.0,0.5078943967819214,4.0,0.0,1.0
582000,293.0861511230469,297.1499938964844,293.1499938964844,0.1339799761772155,-2899.064453125,304.14453125,0.7650634050369263,0.2034298181533813,0.184303417801857,294.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4656282365322113,0.050000000745058,0.0494074672460556,293.0263061523437,297.1499938964844,293.1499938964844,0.0924351140856742,-1673.881591796875,304.1378173828125,0.6943985223770142,0.1505589932203292,0.1064681187272071,293.143310546875,297.1499938964844,293.1499938964844,0.3704665899276733,-6830.0537109375,304.1689758300781,0.9990000128746032,0.5214519500732422,0.4333932995796203,293.1959533691406,297.1499938964844,293.1499938964844,0.0041195531375706,-1549.793701171875,296.59912109375,0.4656282365322113,0.050000000745058,0.2343677580356598,291.12799072265625,291.1499938964844,256.6784973144531,255.6057586669922,279.1442565917969,293.6234130859375,291.1311340332031,1.0,0.2794291973114013,0.6226364374160767,0.6226364374160767,1.0,1.0,-1.2096657752990725,0.4743623733520508,0.7353034615516663,0.1713380515575409,0.0,0.0,0.7012799978256226,61.60094833374024,59.0,50.30688095092773,-14669.796875,227.2755279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2998352050781,308.186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.1875,18000.0,0.0,0.0,0.3320852518081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8524815440177917,0.8524900078773499,-8.472682566207368e-06,0.0,0.0003370243357494,0.0,0.0,87.9760971069336,0.0,0.0,0.0,0.5078943967819214,4.0,0.0,1.0
582060,293.0861511230469,297.1499938964844,293.1499938964844,0.1349894255399704,-2916.149169921875,304.1446533203125,0.7688472270965576,0.2050438672304153,0.1857285946607589,293.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4672398567199707,0.050000000745058,0.0493796803057193,293.0345764160156,297.1499938964844,293.1499938964844,0.0933699309825897,-1686.9285888671875,304.1402893066406,0.6984771490097046,0.1520125269889831,0.1074752584099769,293.1252746582031,297.1499938964844,293.1499938964844,0.366329163312912,-6769.6748046875,304.1693420410156,0.9990000128746032,0.5252869725227356,0.4303427636623382,293.1928100585937,297.1499938964844,293.1499938964844,0.0041067264974117,-1543.8380126953125,296.60614013671875,0.4672398567199707,0.050000000745058,0.2342359572649002,291.1524658203125,291.1499938964844,256.66473388671875,255.5940399169922,279.14141845703125,293.60015869140625,291.154296875,1.0,0.2785516679286957,0.6216002702713013,0.6216002702713013,1.0,1.0,-1.2087303400039673,0.4734625518321991,0.7352677583694458,0.1706670820713043,0.0,0.0,0.699173092842102,60.88324737548828,62.0,35.322994232177734,-14665.8896484375,225.46925354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3240661621094,308.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.025390625,18000.0,0.0,0.0,0.3352128565311432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8504276275634766,0.8504360914230347,-8.468367923342157e-06,0.0,0.0003401984286028,0.0,0.0,87.62281799316406,0.0,0.0,0.0,0.507138729095459,4.0,0.0,1.0
582120,293.0861511230469,297.1499938964844,293.1499938964844,0.1349894255399704,-2916.149169921875,304.1446533203125,0.7688472270965576,0.2050438672304153,0.1857285946607589,293.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4672398567199707,0.050000000745058,0.0493796803057193,293.0345764160156,297.1499938964844,293.1499938964844,0.0933699309825897,-1686.9285888671875,304.1402893066406,0.6984771490097046,0.1520125269889831,0.1074752584099769,293.1252746582031,297.1499938964844,293.1499938964844,0.366329163312912,-6769.6748046875,304.1693420410156,0.9990000128746032,0.5252869725227356,0.4303427636623382,293.1928100585937,297.1499938964844,293.1499938964844,0.0041067264974117,-1543.8380126953125,296.60614013671875,0.4672398567199707,0.050000000745058,0.2342359572649002,291.1524658203125,291.1499938964844,256.66473388671875,255.5940399169922,279.14141845703125,293.60015869140625,291.154296875,1.0,0.2785516679286957,0.6216002702713013,0.6216002702713013,1.0,1.0,-1.2087303400039673,0.4734625518321991,0.7352677583694458,0.1706670820713043,0.0,0.0,0.699173092842102,60.88324737548828,62.0,35.322994232177734,-14665.8896484375,225.46925354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3240661621094,308.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.025390625,18000.0,0.0,0.0,0.3352128565311432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8504276275634766,0.8504360914230347,-8.468367923342157e-06,0.0,0.0003401984286028,0.0,0.0,87.62281799316406,0.0,0.0,0.0,0.507138729095459,4.0,0.0,1.0
582180,293.0862731933594,297.1499938964844,293.1499938964844,0.1361479461193084,-2936.025146484375,304.1445007324219,0.7707602381706238,0.2066414505243301,0.1871655434370041,293.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.467170387506485,0.050000000745058,0.0493808723986148,293.04010009765625,297.1499938964844,293.1499938964844,0.0945630371570587,-1703.9683837890625,304.1415100097656,0.7010949850082397,0.1538111418485641,0.108649268746376,293.1134338378906,297.1499938964844,293.1499938964844,0.3656895160675049,-6762.7900390625,304.1638488769531,0.9990000128746032,0.5283276438713074,0.4304759800434112,293.1896667480469,297.1499938964844,293.1499938964844,0.0040994379669427,-1540.57080078125,296.6070861816406,0.467170387506485,0.050000000745058,0.2342416048049926,291.1647033691406,291.1499938964844,256.6496276855469,255.5811004638672,279.1416015625,293.5930480957031,291.16534423828125,1.0,0.2790862917900085,0.6207575798034668,0.6207575798034668,1.0,1.0,-1.2120308876037598,0.4744273424148559,0.7376035451889038,0.1710168272256851,0.0,0.0,0.6962668299674988,60.96610641479492,65.0,18.542543411254883,-14694.2998046875,226.8063201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39324951171875,308.2370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.80078125,18000.0,0.0,0.0,0.3376956582069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8448517918586731,0.8448602557182312,-8.418379366048612e-06,0.0,0.0003427181509323,0.0,0.0,86.3753890991211,0.0,0.0,0.0,0.5047926902770996,4.0,0.0,1.0
582240,293.0862731933594,297.1499938964844,293.1499938964844,0.1361479461193084,-2936.025146484375,304.1445007324219,0.7707602381706238,0.2066414505243301,0.1871655434370041,293.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.467170387506485,0.050000000745058,0.0493808723986148,293.04010009765625,297.1499938964844,293.1499938964844,0.0945630371570587,-1703.9683837890625,304.1415100097656,0.7010949850082397,0.1538111418485641,0.108649268746376,293.1134338378906,297.1499938964844,293.1499938964844,0.3656895160675049,-6762.7900390625,304.1638488769531,0.9990000128746032,0.5283276438713074,0.4304759800434112,293.1896667480469,297.1499938964844,293.1499938964844,0.0040994379669427,-1540.57080078125,296.6070861816406,0.467170387506485,0.050000000745058,0.2342416048049926,291.1647033691406,291.1499938964844,256.6496276855469,255.5811004638672,279.1416015625,293.5930480957031,291.16534423828125,1.0,0.2790862917900085,0.6207575798034668,0.6207575798034668,1.0,1.0,-1.2120308876037598,0.4744273424148559,0.7376035451889038,0.1710168272256851,0.0,0.0,0.6962668299674988,60.96610641479492,65.0,18.542543411254883,-14694.2998046875,226.8063201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39324951171875,308.2370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18058.80078125,18000.0,0.0,0.0,0.3376956582069397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8448517918586731,0.8448602557182312,-8.418379366048612e-06,0.0,0.0003427181509323,0.0,0.0,86.3753890991211,0.0,0.0,0.0,0.5047926902770996,4.0,0.0,1.0
582300,293.0863342285156,297.1499938964844,293.1499938964844,0.1367802023887634,-2946.9453125,304.14434814453125,0.7711442708969116,0.2074343115091323,0.1878869384527206,293.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.466636061668396,0.050000000745058,0.0493901297450065,293.04156494140625,297.1499938964844,293.1499938964844,0.0953392684459686,-1715.176513671875,304.1416320800781,0.7021632790565491,0.154915764927864,0.1093765050172805,293.1102905273437,297.1499938964844,293.1499938964844,0.3664696812629699,-6775.92333984375,304.159912109375,0.9990000128746032,0.5294119119644165,0.4314961433410644,293.1881103515625,297.1499938964844,293.1499938964844,0.004097627941519,-1539.83935546875,296.60546875,0.466636061668396,0.050000000745058,0.2342855185270309,291.1665344238281,291.1499938964844,256.6414794921875,255.5741271972656,279.1422119140625,293.5945129394531,291.1666564941406,1.0,0.2797895073890686,0.6204128861427307,0.6204128861427307,1.0,1.0,-1.215057373046875,0.4755227565765381,0.7395346164703369,0.1715315580368042,0.0,0.0,0.6949672102928162,61.248756408691406,65.0,10.551743507385254,-14720.7509765625,228.46408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43719482421875,308.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.626953125,18000.0,0.0,0.0,0.3387254476547241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.841789186000824,0.8417975902557373,-8.38765026855981e-06,0.0,0.000343763269484,0.0,0.0,85.66983795166016,0.0,0.0,0.0,0.5034862160682678,4.0,0.0,1.0
582360,293.08642578125,297.1499938964844,293.1499938964844,0.1374426186084747,-2958.417724609375,304.1441650390625,0.7712059020996094,0.2082228809595108,0.1886091828346252,293.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.4658106565475464,0.050000000745058,0.0494042970240116,293.0422058105469,297.1499938964844,293.1499938964844,0.096244491636753,-1728.29345703125,304.1415100097656,0.7031484842300415,0.1561642587184906,0.1102073565125465,293.1090087890625,297.1499938964844,293.1499938964844,0.36788409948349,-6798.4912109375,304.1555480957031,0.9990000128746032,0.5301713943481445,0.4330520629882812,293.1865539550781,297.1499938964844,293.1499938964844,0.0040969033725559,-1539.634521484375,296.60272216796875,0.4658106565475464,0.050000000745058,0.2343527227640152,291.1659240722656,291.1499938964844,256.63287353515625,255.56675720214844,279.1429443359375,293.59869384765625,291.1656188964844,1.0,0.2807411849498749,0.6201139092445374,0.6201139092445374,1.0,1.0,-1.218886375427246,0.4769766628742218,0.7419096827507019,0.1722456514835357,0.0,0.0,0.6939562559127808,61.6685905456543,68.0,3.336644172668457,-14755.3115234375,230.69998168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4835205078125,308.2813415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.78515625,18000.0,0.0,0.0,0.339639663696289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.839056670665741,0.8390650153160095,-8.358664672414307e-06,0.0,0.000344691099599,0.0,0.0,85.03128814697266,0.0,0.0,0.0,0.502312183380127,4.0,0.0,1.0
