time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582420,293.086669921875,297.1499938964844,293.1499938964844,0.1388367861509323,-2982.614013671875,304.143798828125,0.7705335021018982,0.2097851186990738,0.1900528967380523,293.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4633765518665313,0.050000000745058,0.0494450777769088,293.04132080078125,297.1499938964844,293.1499938964844,0.0984219759702682,-1759.8922119140625,304.14068603515625,0.7049902677536011,0.1590700894594192,0.112167939543724,293.111572265625,297.1499938964844,293.1499938964844,0.3723189532756805,-6867.19091796875,304.1463317871094,0.9990000128746032,0.5307006239891052,0.4374991953372955,293.1834411621094,297.1499938964844,293.1499938964844,0.0040981578640639,-1540.5101318359375,296.5946350097656,0.4633765518665313,0.050000000745058,0.2345461547374725,291.1590881347656,291.1499938964844,256.61431884765625,255.5507659912109,279.1444702148437,293.61407470703125,291.1581420898437,1.0,0.2832699716091156,0.6196364164352417,0.6196364164352417,1.0,1.0,-1.228590965270996,0.4808034598827362,0.7477875351905823,0.1741859167814254,0.0,0.0,0.6931326985359192,62.85686492919922,71.0,-8.169711112976074,-14846.9912109375,236.6781616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.573486328125,308.32763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.171875,18000.0,0.0,0.0,0.3412215411663055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8356130123138428,0.8356212973594666,-8.317626452480908e-06,0.0,0.0003462964959908,0.0,0.0,84.19639587402344,0.0,0.0,0.0,0.5008106231689453,4.0,0.0,1.0
582480,293.086669921875,297.1499938964844,293.1499938964844,0.1388367861509323,-2982.614013671875,304.143798828125,0.7705335021018982,0.2097851186990738,0.1900528967380523,293.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.4633765518665313,0.050000000745058,0.0494450777769088,293.04132080078125,297.1499938964844,293.1499938964844,0.0984219759702682,-1759.8922119140625,304.14068603515625,0.7049902677536011,0.1590700894594192,0.112167939543724,293.111572265625,297.1499938964844,293.1499938964844,0.3723189532756805,-6867.19091796875,304.1463317871094,0.9990000128746032,0.5307006239891052,0.4374991953372955,293.1834411621094,297.1499938964844,293.1499938964844,0.0040981578640639,-1540.5101318359375,296.5946350097656,0.4633765518665313,0.050000000745058,0.2345461547374725,291.1590881347656,291.1499938964844,256.61431884765625,255.5507659912109,279.1444702148437,293.61407470703125,291.1581420898437,1.0,0.2832699716091156,0.6196364164352417,0.6196364164352417,1.0,1.0,-1.228590965270996,0.4808034598827362,0.7477875351905823,0.1741859167814254,0.0,0.0,0.6931326985359192,62.85686492919922,71.0,-8.169711112976074,-14846.9912109375,236.6781616210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.573486328125,308.32763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.171875,18000.0,0.0,0.0,0.3412215411663055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8356130123138428,0.8356212973594666,-8.317626452480908e-06,0.0,0.0003462964959908,0.0,0.0,84.19639587402344,0.0,0.0,0.0,0.5008106231689453,4.0,0.0,1.0
582540,293.08697509765625,297.1499938964844,293.1499938964844,0.140292078256607,-3007.8828125,304.1434326171875,0.7690184116363525,0.2113242894411087,0.1914898455142974,293.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.4600823521614074,0.050000000745058,0.0494998097419738,293.0379638671875,297.1499938964844,293.1499938964844,0.1010609790682792,-1798.1033935546875,304.1393737792969,0.7067930102348328,0.1624970734119415,0.1145082935690879,293.12042236328125,297.1499938964844,293.1499938964844,0.3785257339477539,-6961.3876953125,304.1372375488281,0.9990000128746032,0.529893696308136,0.4433974027633667,293.180419921875,297.1499938964844,293.1499938964844,0.004102318547666,-1542.7137451171875,296.5845031738281,0.4600823521614074,0.050000000745058,0.2348057925701141,291.1471862792969,291.1499938964844,256.5936279296875,255.53292846679688,279.1460266113281,293.6381225585937,291.1458740234375,1.0,0.2864867150783539,0.6193156242370605,0.6193156242370605,1.0,1.0,-1.240581750869751,0.4856730997562408,0.7549086213111877,0.1767110824584961,0.0,0.0,0.694272518157959,64.4367904663086,74.0,-15.64128303527832,-14965.8408203125,244.4089813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.3685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.16015625,18000.0,0.0,0.0,0.3426428735256195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836039125919342,0.8360474109649658,-8.31267698231386e-06,0.0,0.0003477389691397,0.0,0.0,84.22345733642578,0.0,0.0,0.0,0.5009517669677734,4.0,0.0,1.0
582600,293.08697509765625,297.1499938964844,293.1499938964844,0.140292078256607,-3007.8828125,304.1434326171875,0.7690184116363525,0.2113242894411087,0.1914898455142974,293.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.4600823521614074,0.050000000745058,0.0494998097419738,293.0379638671875,297.1499938964844,293.1499938964844,0.1010609790682792,-1798.1033935546875,304.1393737792969,0.7067930102348328,0.1624970734119415,0.1145082935690879,293.12042236328125,297.1499938964844,293.1499938964844,0.3785257339477539,-6961.3876953125,304.1372375488281,0.9990000128746032,0.529893696308136,0.4433974027633667,293.180419921875,297.1499938964844,293.1499938964844,0.004102318547666,-1542.7137451171875,296.5845031738281,0.4600823521614074,0.050000000745058,0.2348057925701141,291.1471862792969,291.1499938964844,256.5936279296875,255.53292846679688,279.1460266113281,293.6381225585937,291.1458740234375,1.0,0.2864867150783539,0.6193156242370605,0.6193156242370605,1.0,1.0,-1.240581750869751,0.4856730997562408,0.7549086213111877,0.1767110824584961,0.0,0.0,0.694272518157959,64.4367904663086,74.0,-15.64128303527832,-14965.8408203125,244.4089813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.3685913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.16015625,18000.0,0.0,0.0,0.3426428735256195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836039125919342,0.8360474109649658,-8.31267698231386e-06,0.0,0.0003477389691397,0.0,0.0,84.22345733642578,0.0,0.0,0.0,0.5009517669677734,4.0,0.0,1.0
582660,293.08740234375,297.1499938964844,293.1499938964844,0.1417772322893142,-3033.637451171875,304.1431579589844,0.7668958902359009,0.2128390520811081,0.1929155141115188,293.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.4562933146953583,0.050000000745058,0.0495657622814178,293.0325622558594,297.1499938964844,293.1499938964844,0.1041340976953506,-1842.362548828125,304.1377868652344,0.7086881995201111,0.1664243340492248,0.1172086745500564,293.13458251953125,297.1499938964844,293.1499938964844,0.3861083984375,-7074.82421875,304.1288757324219,0.9990000128746032,0.5277777910232544,0.4504018127918243,293.17742919921875,297.1499938964844,293.1499938964844,0.0041087386198341,-1545.8792724609375,296.57373046875,0.4562933146953583,0.050000000745058,0.2351186424493789,291.132568359375,291.1499938964844,256.5705871582031,255.5130310058593,279.147705078125,293.6710205078125,291.131103515625,1.0,0.2902388870716095,0.6191695332527161,0.6191695332527161,1.0,1.0,-1.2543964385986328,0.4914073944091797,0.7629891037940979,0.1797296106815338,0.0,0.0,0.697562038898468,66.33263397216797,62.0,-19.745689392089844,-15107.50390625,253.63243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6913452148437,308.3983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.251953125,18000.0,0.0,0.0,0.3441087603569031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8410550355911255,0.841063380241394,-8.352924851351418e-06,0.0,0.0003492266405373,0.0,0.0,85.29263305664062,0.0,0.0,0.0,0.5030609965324402,4.0,0.0,1.0
582720,293.08740234375,297.1499938964844,293.1499938964844,0.1417772322893142,-3033.637451171875,304.1431579589844,0.7668958902359009,0.2128390520811081,0.1929155141115188,293.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.4562933146953583,0.050000000745058,0.0495657622814178,293.0325622558594,297.1499938964844,293.1499938964844,0.1041340976953506,-1842.362548828125,304.1377868652344,0.7086881995201111,0.1664243340492248,0.1172086745500564,293.13458251953125,297.1499938964844,293.1499938964844,0.3861083984375,-7074.82421875,304.1288757324219,0.9990000128746032,0.5277777910232544,0.4504018127918243,293.17742919921875,297.1499938964844,293.1499938964844,0.0041087386198341,-1545.8792724609375,296.57373046875,0.4562933146953583,0.050000000745058,0.2351186424493789,291.132568359375,291.1499938964844,256.5705871582031,255.5130310058593,279.147705078125,293.6710205078125,291.131103515625,1.0,0.2902388870716095,0.6191695332527161,0.6191695332527161,1.0,1.0,-1.2543964385986328,0.4914073944091797,0.7629891037940979,0.1797296106815338,0.0,0.0,0.697562038898468,66.33263397216797,62.0,-19.745689392089844,-15107.50390625,253.63243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6913452148437,308.3983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.251953125,18000.0,0.0,0.0,0.3441087603569031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8410550355911255,0.841063380241394,-8.352924851351418e-06,0.0,0.0003492266405373,0.0,0.0,85.29263305664062,0.0,0.0,0.0,0.5030609965324402,4.0,0.0,1.0
582780,293.0875549316406,297.1499938964844,293.1499938964844,0.1430206149816513,-3054.872314453125,304.1434020996094,0.7711330652236938,0.2143891453742981,0.1942526698112487,293.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4585849642753601,0.050000000745058,0.0495253801345825,293.0272521972656,297.1499938964844,293.1499938964844,0.1072684302926063,-1886.9962158203125,304.1366882324219,0.7166617512702942,0.170483186841011,0.1200521886348724,293.144287109375,297.1499938964844,293.1499938964844,0.3824801743030548,-7015.798828125,304.142578125,0.9990000128746032,0.5261651873588562,0.4461348354816437,293.1742248535156,297.1499938964844,293.1499938964844,0.0041068997234106,-1545.23779296875,296.5718994140625,0.4585849642753601,0.050000000745058,0.2349270731210708,291.1304626464844,291.1499938964844,256.5449523925781,255.49082946777344,279.1499328613281,293.6941223144531,291.1322326660156,1.0,0.2884913384914398,0.6193246245384216,0.6193246245384216,1.0,1.0,-1.2540240287780762,0.4912832677364349,0.7627407908439636,0.1798892766237259,0.0,0.0,0.7007231712341309,65.30892181396484,65.0,3.40321683883667,-15155.9912109375,251.30421447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7178039550781,308.45135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.34375,18000.0,0.0,0.0,0.3456278443336487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8491560816764832,0.8491645455360413,-8.432249160250649e-06,0.0,0.0003507683286443,0.0,0.0,87.14712524414062,0.0,0.0,0.0,0.506473183631897,4.0,0.0,1.0
582840,293.0875549316406,297.1499938964844,293.1499938964844,0.1430206149816513,-3054.872314453125,304.1434020996094,0.7711330652236938,0.2143891453742981,0.1942526698112487,293.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4585849642753601,0.050000000745058,0.0495253801345825,293.0272521972656,297.1499938964844,293.1499938964844,0.1072684302926063,-1886.9962158203125,304.1366882324219,0.7166617512702942,0.170483186841011,0.1200521886348724,293.144287109375,297.1499938964844,293.1499938964844,0.3824801743030548,-7015.798828125,304.142578125,0.9990000128746032,0.5261651873588562,0.4461348354816437,293.1742248535156,297.1499938964844,293.1499938964844,0.0041068997234106,-1545.23779296875,296.5718994140625,0.4585849642753601,0.050000000745058,0.2349270731210708,291.1304626464844,291.1499938964844,256.5449523925781,255.49082946777344,279.1499328613281,293.6941223144531,291.1322326660156,1.0,0.2884913384914398,0.6193246245384216,0.6193246245384216,1.0,1.0,-1.2540240287780762,0.4912832677364349,0.7627407908439636,0.1798892766237259,0.0,0.0,0.7007231712341309,65.30892181396484,65.0,3.40321683883667,-15155.9912109375,251.30421447753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7178039550781,308.45135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.34375,18000.0,0.0,0.0,0.3456278443336487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8491560816764832,0.8491645455360413,-8.432249160250649e-06,0.0,0.0003507683286443,0.0,0.0,87.14712524414062,0.0,0.0,0.0,0.506473183631897,4.0,0.0,1.0
582900,293.087646484375,297.1499938964844,293.1499938964844,0.1435251832008361,-3063.274169921875,304.1436767578125,0.7729145884513855,0.2151655703783035,0.1949397325515747,293.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4593890905380249,0.050000000745058,0.0495115183293819,293.026611328125,297.1499938964844,293.1499938964844,0.1085706800222396,-1905.274169921875,304.1367492675781,0.7198113799095154,0.172166109085083,0.1213119104504585,293.1435546875,297.1499938964844,293.1499938964844,0.3807724714279175,-6989.14599609375,304.1469421386719,0.9990000128746032,0.5263834595680237,0.4446595013141632,293.172607421875,297.1499938964844,293.1499938964844,0.0041040829382836,-1543.6268310546875,296.5780944824219,0.4593890905380249,0.050000000745058,0.2348613291978836,291.140869140625,291.1499938964844,256.5310974121094,255.4788055419922,279.1478271484375,293.6943054199219,291.14263916015625,1.0,0.2883737981319427,0.6190577149391174,0.6190577149391174,1.0,1.0,-1.2544898986816406,0.4913579225540161,0.7631319761276245,0.1798541247844696,0.0,0.0,0.700291633605957,64.96501922607422,65.0,13.920370101928713,-15175.4443359375,250.7477264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7356262207031,308.4716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17964.341796875,18000.0,0.0,0.0,0.3462962508201599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8505837321281433,0.8505921959877014,-8.456030627712607e-06,0.0,0.0003514466807246,0.0,0.0,87.55198669433594,0.0,0.0,0.0,0.5071058869361877,4.0,0.0,1.0
582960,293.0877380371094,297.1499938964844,293.1499938964844,0.1440958827733993,-3072.916259765625,304.1437683105469,0.7739806175231934,0.2159346938133239,0.1956296265125274,293.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.4595217406749725,0.050000000745058,0.0495092347264289,293.0268249511719,297.1499938964844,293.1499938964844,0.109764315187931,-1922.0186767578125,304.1369934082031,0.7220032215118408,0.1736888140439987,0.12242441624403,293.142333984375,297.1499938964844,293.1499938964844,0.3803991377353668,-6983.16748046875,304.14813232421875,0.9990000128746032,0.5267058610916138,0.4444170594215393,293.1710205078125,297.1499938964844,293.1499938964844,0.0041026673279702,-1542.825439453125,296.581787109375,0.4595217406749725,0.050000000745058,0.2348504960536956,291.1466064453125,291.1499938964844,256.5164794921875,255.4661407470703,279.1459655761719,293.6947021484375,291.14715576171875,1.0,0.2885816693305969,0.61871337890625,0.61871337890625,1.0,1.0,-1.2563459873199463,0.4919638633728027,0.7643820643424988,0.1801109313964843,0.0,0.0,0.699909508228302,64.93795776367188,68.0,11.879121780395508,-15196.5947265625,251.3936309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7548828125,308.4834899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.421875,18000.0,0.0,0.0,0.3469131588935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8502604365348816,0.8502689003944397,-8.459719538222998e-06,0.0,0.0003520727623254,0.0,0.0,87.53015899658203,0.0,0.0,0.0,0.5070415735244751,4.0,0.0,1.0
583020,293.0879821777344,297.1499938964844,293.1499938964844,0.145370677113533,-3094.662109375,304.14373779296875,0.774902880191803,0.2174626886844635,0.1970160156488418,293.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.4586607813835144,0.050000000745058,0.0495240129530429,293.027587890625,297.1499938964844,293.1499938964844,0.112100712954998,-1954.8056640625,304.1374206542969,0.7250075936317444,0.1766525655984878,0.1245093792676925,293.1414489746094,297.1499938964844,293.1499938964844,0.3819632530212402,-7006.74462890625,304.1460266113281,0.9990000128746032,0.5270872116088867,0.4459946453571319,293.1678771972656,297.1499938964844,293.1499938964844,0.0041047278791666,-1543.5653076171875,296.5835266113281,0.4586607813835144,0.050000000745058,0.2349206060171127,291.1470642089844,291.1499938964844,256.48492431640625,255.438705444336,279.1435852050781,293.700439453125,291.1467590332031,1.0,0.2898736596107483,0.6179362535476685,0.6179362535476685,1.0,1.0,-1.2625072002410889,0.4941633343696594,0.7683438062667847,0.1811054497957229,0.0,0.0,0.7001753449440002,65.41397857666016,71.0,1.7188624143600464,-15258.046875,254.7623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928466796875,308.503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.611328125,18000.0,0.0,0.0,0.3480358421802521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8501635789871216,0.8501720428466797,-8.458988304482773e-06,0.0,0.0003532121481839,0.0,0.0,87.50946807861328,0.0,0.0,0.0,0.5070414543151855,4.0,0.0,1.0
583080,293.0879821777344,297.1499938964844,293.1499938964844,0.145370677113533,-3094.662109375,304.14373779296875,0.774902880191803,0.2174626886844635,0.1970160156488418,293.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.4586607813835144,0.050000000745058,0.0495240129530429,293.027587890625,297.1499938964844,293.1499938964844,0.112100712954998,-1954.8056640625,304.1374206542969,0.7250075936317444,0.1766525655984878,0.1245093792676925,293.1414489746094,297.1499938964844,293.1499938964844,0.3819632530212402,-7006.74462890625,304.1460266113281,0.9990000128746032,0.5270872116088867,0.4459946453571319,293.1678771972656,297.1499938964844,293.1499938964844,0.0041047278791666,-1543.5653076171875,296.5835266113281,0.4586607813835144,0.050000000745058,0.2349206060171127,291.1470642089844,291.1499938964844,256.48492431640625,255.438705444336,279.1435852050781,293.700439453125,291.1467590332031,1.0,0.2898736596107483,0.6179362535476685,0.6179362535476685,1.0,1.0,-1.2625072002410889,0.4941633343696594,0.7683438062667847,0.1811054497957229,0.0,0.0,0.7001753449440002,65.41397857666016,71.0,1.7188624143600464,-15258.046875,254.7623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928466796875,308.503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.611328125,18000.0,0.0,0.0,0.3480358421802521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8501635789871216,0.8501720428466797,-8.458988304482773e-06,0.0,0.0003532121481839,0.0,0.0,87.50946807861328,0.0,0.0,0.0,0.5070414543151855,4.0,0.0,1.0
583140,293.0882568359375,297.1499938964844,293.1499938964844,0.1467446237802505,-3118.192138671875,304.1435241699219,0.7745729088783264,0.2189798653125763,0.1984112560749054,293.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4566562473773956,0.050000000745058,0.0495591424405574,293.02703857421875,297.1499938964844,293.1499938964844,0.1146438717842102,-1990.474853515625,304.1373596191406,0.7270824313163757,0.1798595637083053,0.1267145276069641,293.1448669433594,297.1499938964844,293.1499938964844,0.3859069943428039,-7066.1201171875,304.1407470703125,0.9990000128746032,0.5266165733337402,0.4497184455394745,293.16473388671875,297.1499938964844,293.1499938964844,0.004110740032047,-1546.125732421875,296.5821533203125,0.4566562473773956,0.050000000745058,0.2350872308015823,291.1404113769531,291.1499938964844,256.45001220703125,255.4083404541016,279.1427307128906,293.7151184082031,291.1394958496094,1.0,0.2921174168586731,0.6171573400497437,0.6171573400497437,1.0,1.0,-1.2715400457382202,0.4975750148296356,0.773965060710907,0.1827130764722824,0.0,0.0,0.7018401026725769,66.4530029296875,59.0,-7.937404155731201,-15345.6123046875,260.4865417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197326660156,308.5171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.67578125,18000.0,0.0,0.0,0.3491358458995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8524013757705688,0.852409839630127,-8.47648516355548e-06,0.0,0.0003543284838087,0.0,0.0,87.99297332763672,0.0,0.0,0.0,0.507996678352356,4.0,0.0,1.0
583200,293.0882568359375,297.1499938964844,293.1499938964844,0.1467446237802505,-3118.192138671875,304.1435241699219,0.7745729088783264,0.2189798653125763,0.1984112560749054,293.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4566562473773956,0.050000000745058,0.0495591424405574,293.02703857421875,297.1499938964844,293.1499938964844,0.1146438717842102,-1990.474853515625,304.1373596191406,0.7270824313163757,0.1798595637083053,0.1267145276069641,293.1448669433594,297.1499938964844,293.1499938964844,0.3859069943428039,-7066.1201171875,304.1407470703125,0.9990000128746032,0.5266165733337402,0.4497184455394745,293.16473388671875,297.1499938964844,293.1499938964844,0.004110740032047,-1546.125732421875,296.5821533203125,0.4566562473773956,0.050000000745058,0.2350872308015823,291.1404113769531,291.1499938964844,256.45001220703125,255.4083404541016,279.1427307128906,293.7151184082031,291.1394958496094,1.0,0.2921174168586731,0.6171573400497437,0.6171573400497437,1.0,1.0,-1.2715400457382202,0.4975750148296356,0.773965060710907,0.1827130764722824,0.0,0.0,0.7018401026725769,66.4530029296875,59.0,-7.937404155731201,-15345.6123046875,260.4865417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197326660156,308.5171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.67578125,18000.0,0.0,0.0,0.3491358458995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8524013757705688,0.852409839630127,-8.47648516355548e-06,0.0,0.0003543284838087,0.0,0.0,87.99297332763672,0.0,0.0,0.0,0.507996678352356,4.0,0.0,1.0
583260,293.0882568359375,297.1499938964844,293.1499938964844,0.1479339301586151,-3138.292724609375,304.14373779296875,0.7803705334663391,0.2205455750226974,0.1997369229793548,293.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.4603572785854339,0.050000000745058,0.0494949072599411,293.0263061523437,297.1499938964844,293.1499938964844,0.1171865016222,-2025.82763671875,304.1373596191406,0.7345495820045471,0.1831332296133041,0.1289969980716705,293.1443786621094,297.1499938964844,293.1499938964844,0.379396378993988,-6965.21484375,304.1552429199219,0.9990000128746032,0.5268164277076721,0.4428967833518982,293.161376953125,297.1499938964844,293.1499938964844,0.0041098431684076,-1545.586669921875,296.5874938964844,0.4603572785854339,0.050000000745058,0.2347825169563293,291.142333984375,291.1499938964844,256.4114074707031,255.3748016357422,279.1433410644531,293.7201232910156,291.1443176269531,1.0,0.2891821563243866,0.6165653467178345,0.6165653467178345,1.0,1.0,-1.2672491073608398,0.4954271912574768,0.7718219757080078,0.1815742999315261,0.0,0.0,0.7031126022338867,64.75894165039062,62.0,9.778956413269045,-15346.1640625,255.1690826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421936035156,308.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.166015625,18000.0,0.0,0.0,0.3501930832862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8566009402275085,0.8566094636917114,-8.51859658723697e-06,0.0,0.00035540148383,0.0,0.0,88.976806640625,0.0,0.0,0.0,0.5097470879554749,4.0,0.0,1.0
583320,293.0882568359375,297.1499938964844,293.1499938964844,0.1479339301586151,-3138.292724609375,304.14373779296875,0.7803705334663391,0.2205455750226974,0.1997369229793548,293.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.4603572785854339,0.050000000745058,0.0494949072599411,293.0263061523437,297.1499938964844,293.1499938964844,0.1171865016222,-2025.82763671875,304.1373596191406,0.7345495820045471,0.1831332296133041,0.1289969980716705,293.1443786621094,297.1499938964844,293.1499938964844,0.379396378993988,-6965.21484375,304.1552429199219,0.9990000128746032,0.5268164277076721,0.4428967833518982,293.161376953125,297.1499938964844,293.1499938964844,0.0041098431684076,-1545.586669921875,296.5874938964844,0.4603572785854339,0.050000000745058,0.2347825169563293,291.142333984375,291.1499938964844,256.4114074707031,255.3748016357422,279.1433410644531,293.7201232910156,291.1443176269531,1.0,0.2891821563243866,0.6165653467178345,0.6165653467178345,1.0,1.0,-1.2672491073608398,0.4954271912574768,0.7718219757080078,0.1815742999315261,0.0,0.0,0.7031126022338867,64.75894165039062,62.0,9.778956413269045,-15346.1640625,255.1690826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421936035156,308.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.166015625,18000.0,0.0,0.0,0.3501930832862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8566009402275085,0.8566094636917114,-8.51859658723697e-06,0.0,0.00035540148383,0.0,0.0,88.976806640625,0.0,0.0,0.0,0.5097470879554749,4.0,0.0,1.0
583380,293.0882263183594,297.1499938964844,293.1499938964844,0.1489924937486648,-3155.911376953125,304.14404296875,0.7844547033309937,0.2221138775348663,0.2011153846979141,293.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.4624225497245788,0.050000000745058,0.0494604296982288,293.0297241210937,297.1499938964844,293.1499938964844,0.119091160595417,-2051.900390625,304.1383972167969,0.7396743893623352,0.1855783611536026,0.130816712975502,293.1331481933594,297.1499938964844,293.1499938964844,0.3750722110271454,-6900.42138671875,304.1603088378906,0.9990000128746032,0.5292317271232605,0.4391902685165405,293.1580810546875,297.1499938964844,293.1499938964844,0.0041074049659073,-1543.7333984375,296.60284423828125,0.4624225497245788,0.050000000745058,0.234618991613388,291.1598205566406,291.1499938964844,256.36920166015625,255.33819580078125,279.1385803222656,293.7040100097656,291.160400390625,1.0,0.2883322536945343,0.6151686310768127,0.6151686310768127,1.0,1.0,-1.2663955688476562,0.4943661093711853,0.772029459476471,0.1806154251098632,0.0,0.0,0.7004258632659912,63.86998748779297,65.0,14.400636672973633,-15346.3466796875,252.92800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884521484375,308.5876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0546875,18000.0,0.0,0.0,0.3509203791618347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8535105586051941,0.853519082069397,-8.503213393851183e-06,0.0,0.0003561395860742,0.0,0.0,88.37293243408203,0.0,0.0,0.0,0.5085021257400513,4.0,0.0,1.0
583440,293.0882263183594,297.1499938964844,293.1499938964844,0.1489924937486648,-3155.911376953125,304.14404296875,0.7844547033309937,0.2221138775348663,0.2011153846979141,293.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.4624225497245788,0.050000000745058,0.0494604296982288,293.0297241210937,297.1499938964844,293.1499938964844,0.119091160595417,-2051.900390625,304.1383972167969,0.7396743893623352,0.1855783611536026,0.130816712975502,293.1331481933594,297.1499938964844,293.1499938964844,0.3750722110271454,-6900.42138671875,304.1603088378906,0.9990000128746032,0.5292317271232605,0.4391902685165405,293.1580810546875,297.1499938964844,293.1499938964844,0.0041074049659073,-1543.7333984375,296.60284423828125,0.4624225497245788,0.050000000745058,0.234618991613388,291.1598205566406,291.1499938964844,256.36920166015625,255.33819580078125,279.1385803222656,293.7040100097656,291.160400390625,1.0,0.2883322536945343,0.6151686310768127,0.6151686310768127,1.0,1.0,-1.2663955688476562,0.4943661093711853,0.772029459476471,0.1806154251098632,0.0,0.0,0.7004258632659912,63.86998748779297,65.0,14.400636672973633,-15346.3466796875,252.92800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884521484375,308.5876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0546875,18000.0,0.0,0.0,0.3509203791618347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8535105586051941,0.853519082069397,-8.503213393851183e-06,0.0,0.0003561395860742,0.0,0.0,88.37293243408203,0.0,0.0,0.0,0.5085021257400513,4.0,0.0,1.0
583500,293.0882568359375,297.1499938964844,293.1499938964844,0.1496210545301437,-3166.54931640625,304.1439819335937,0.7855883836746216,0.2228929847478866,0.2018115371465683,293.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4626111984252929,0.050000000745058,0.0494573190808296,293.0317687988281,297.1499938964844,293.1499938964844,0.1199807450175285,-2064.1298828125,304.1388854980469,0.7412364482879639,0.1866975426673889,0.131602793931961,293.1280822753906,297.1499938964844,293.1499938964844,0.3745935559272766,-6893.9970703125,304.1592712402344,0.9990000128746032,0.5304373502731323,0.4388549923896789,293.1564636230469,297.1499938964844,293.1499938964844,0.0041090305894613,-1544.24853515625,296.6065979003906,0.4626111984252929,0.050000000745058,0.2346042245626449,291.16119384765625,291.1499938964844,256.3468322753906,255.3188018798828,279.1371154785156,293.6988220214844,291.16119384765625,1.0,0.2884531319141388,0.6144103407859802,0.6144103407859802,1.0,1.0,-1.2677500247955322,0.4945444464683532,0.7732056379318237,0.180498793721199,0.0,0.0,0.6995267868041992,63.81297302246094,65.0,8.10966968536377,-15356.072265625,253.3232269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9088134765625,308.5975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.42578125,18000.0,0.0,0.0,0.3511838316917419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8511863946914673,0.8511948585510254,-8.480369615426753e-06,0.0,0.0003564069338608,0.0,0.0,87.8335189819336,0.0,0.0,0.0,0.5075312256813049,4.0,0.0,1.0
583560,293.0882568359375,297.1499938964844,293.1499938964844,0.1502846032381057,-3177.817138671875,304.14385986328125,0.7862854599952698,0.2236707359552383,0.2025124281644821,293.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.4623943865299225,0.050000000745058,0.0494608730077743,293.0334777832031,297.1499938964844,293.1499938964844,0.1209048554301261,-2076.863037109375,304.13922119140625,0.742434561252594,0.1878600567579269,0.1323989480733871,293.12420654296875,297.1499938964844,293.1499938964844,0.374897837638855,-6899.482421875,304.15704345703125,0.9990000128746032,0.5314802527427673,0.4392400681972503,293.15484619140625,297.1499938964844,293.1499938964844,0.0041119628585875,-1545.365966796875,296.6092224121094,0.4623943865299225,0.050000000745058,0.2346210777759552,291.16015625,291.1499938964844,256.3236389160156,255.29872131347656,279.1361999511719,293.6963195800781,291.1597595214844,1.0,0.2888880968093872,0.6136507987976074,0.6136507987976074,1.0,1.0,-1.2700331211090088,0.4951113164424896,0.7749217748641968,0.1805768609046936,0.0,0.0,0.6989468932151794,63.94003677368164,68.0,1.928352952003479,-15374.2265625,254.47244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9324035644531,308.60675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.326171875,18000.0,0.0,0.0,0.3514054119586944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8493643999099731,0.8493728637695312,-8.460175195068587e-06,0.0,0.0003566318191587,0.0,0.0,87.3944320678711,0.0,0.0,0.0,0.5067462921142578,4.0,0.0,1.0
583620,293.0883178710937,297.1499938964844,293.1499938964844,0.1516993194818496,-3201.908203125,304.1435546875,0.786607563495636,0.2252226620912552,0.2039264291524887,293.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4609759747982025,0.050000000745058,0.0494844205677509,293.03515625,297.1499938964844,293.1499938964844,0.1230028942227363,-2105.843505859375,304.1393127441406,0.7441815733909607,0.1904671490192413,0.1341629773378372,293.12078857421875,297.1499938964844,293.1499938964844,0.3774802088737488,-6940.05419921875,304.1503295898437,0.9990000128746032,0.5328419208526611,0.4417784810066223,293.151611328125,297.1499938964844,293.1499938964844,0.004120938014239,-1549.03857421875,296.61199951171875,0.4609759747982025,0.050000000745058,0.2347327768802642,291.15240478515625,291.1499938964844,256.2749938964844,255.25662231445312,279.1355895996094,293.6993408203125,291.1513671875,1.0,0.2905508279800415,0.6121708750724792,0.6121708750724792,1.0,1.0,-1.277056097984314,0.4972956776618957,0.7797603607177734,0.1812668591737747,0.0,0.0,0.6990751028060913,64.65119171142578,71.0,-9.262161254882812,-15433.8828125,258.7232971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701843261719,308.6201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.279296875,18000.0,0.0,0.0,0.3518161475658417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8479124903678894,0.8479209542274475,-8.438641089014709e-06,0.0,0.0003570486733224,0.0,0.0,87.00362396240234,0.0,0.0,0.0,0.5060992240905762,4.0,0.0,1.0
583680,293.0883178710937,297.1499938964844,293.1499938964844,0.1516993194818496,-3201.908203125,304.1435546875,0.786607563495636,0.2252226620912552,0.2039264291524887,293.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4609759747982025,0.050000000745058,0.0494844205677509,293.03515625,297.1499938964844,293.1499938964844,0.1230028942227363,-2105.843505859375,304.1393127441406,0.7441815733909607,0.1904671490192413,0.1341629773378372,293.12078857421875,297.1499938964844,293.1499938964844,0.3774802088737488,-6940.05419921875,304.1503295898437,0.9990000128746032,0.5328419208526611,0.4417784810066223,293.151611328125,297.1499938964844,293.1499938964844,0.004120938014239,-1549.03857421875,296.61199951171875,0.4609759747982025,0.050000000745058,0.2347327768802642,291.15240478515625,291.1499938964844,256.2749938964844,255.25662231445312,279.1355895996094,293.6993408203125,291.1513671875,1.0,0.2905508279800415,0.6121708750724792,0.6121708750724792,1.0,1.0,-1.277056097984314,0.4972956776618957,0.7797603607177734,0.1812668591737747,0.0,0.0,0.6990751028060913,64.65119171142578,71.0,-9.262161254882812,-15433.8828125,258.7232971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701843261719,308.6201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.279296875,18000.0,0.0,0.0,0.3518161475658417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8479124903678894,0.8479209542274475,-8.438641089014709e-06,0.0,0.0003570486733224,0.0,0.0,87.00362396240234,0.0,0.0,0.0,0.5060992240905762,4.0,0.0,1.0
583740,293.0884094238281,297.1499938964844,293.1499938964844,0.1532064080238342,-3227.607421875,304.1431884765625,0.7858049273490906,0.2267696410417556,0.2053528428077697,293.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.4585501849651336,0.050000000745058,0.0495257414877414,293.0342712402344,297.1499938964844,293.1499938964844,0.1255340427160263,-2140.809326171875,304.1386413574219,0.7454794645309448,0.1935490518808365,0.1362545639276504,293.1234741210937,297.1499938964844,293.1499938964844,0.3822272419929504,-7012.4931640625,304.1423034667969,0.9990000128746032,0.5330466628074646,0.4461965560913086,293.1483764648437,297.1499938964844,293.1499938964844,0.0041335150599479,-1554.327880859375,296.61260986328125,0.4585501849651336,0.050000000745058,0.2349288016557693,291.138916015625,291.1499938964844,256.2235717773437,255.21212768554688,279.13592529296875,293.71209716796875,291.1374816894531,1.0,0.2930784821510315,0.6107740998268127,0.6107740998268127,1.0,1.0,-1.2868661880493164,0.5006937980651855,0.7861723899841309,0.1825772225856781,0.0,0.0,0.7014120817184448,65.85929107666016,74.0,-17.45058822631836,-15524.0673828125,265.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855651855469,308.624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.17578125,18000.0,0.0,0.0,0.3523419499397278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8507340550422668,0.8507424592971802,-8.45731938170502e-06,0.0,0.0003575822920538,0.0,0.0,87.58529663085938,0.0,0.0,0.0,0.5072775483131409,4.0,0.0,1.0
583800,293.0884094238281,297.1499938964844,293.1499938964844,0.1532064080238342,-3227.607421875,304.1431884765625,0.7858049273490906,0.2267696410417556,0.2053528428077697,293.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.4585501849651336,0.050000000745058,0.0495257414877414,293.0342712402344,297.1499938964844,293.1499938964844,0.1255340427160263,-2140.809326171875,304.1386413574219,0.7454794645309448,0.1935490518808365,0.1362545639276504,293.1234741210937,297.1499938964844,293.1499938964844,0.3822272419929504,-7012.4931640625,304.1423034667969,0.9990000128746032,0.5330466628074646,0.4461965560913086,293.1483764648437,297.1499938964844,293.1499938964844,0.0041335150599479,-1554.327880859375,296.61260986328125,0.4585501849651336,0.050000000745058,0.2349288016557693,291.138916015625,291.1499938964844,256.2235717773437,255.21212768554688,279.13592529296875,293.71209716796875,291.1374816894531,1.0,0.2930784821510315,0.6107740998268127,0.6107740998268127,1.0,1.0,-1.2868661880493164,0.5006937980651855,0.7861723899841309,0.1825772225856781,0.0,0.0,0.7014120817184448,65.85929107666016,74.0,-17.45058822631836,-15524.0673828125,265.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855651855469,308.624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.17578125,18000.0,0.0,0.0,0.3523419499397278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8507340550422668,0.8507424592971802,-8.45731938170502e-06,0.0,0.0003575822920538,0.0,0.0,87.58529663085938,0.0,0.0,0.0,0.5072775483131409,4.0,0.0,1.0
583860,293.0885009765625,297.1499938964844,293.1499938964844,0.1547684073448181,-3254.21728515625,304.1428527832031,0.7841747999191284,0.2283109128475189,0.206787496805191,293.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4554208815097809,0.050000000745058,0.0495811104774475,293.03106689453125,297.1499938964844,293.1499938964844,0.1285140961408615,-2181.84521484375,304.137451171875,0.7466081380844116,0.1971264332532882,0.1387023031711578,293.1319885253906,297.1499938964844,293.1499938964844,0.3886582851409912,-7109.0732421875,304.1341857910156,0.9990000128746032,0.5320059061050415,0.4520482420921325,293.14508056640625,297.1499938964844,293.1499938964844,0.0041489554569125,-1560.8135986328125,296.6127014160156,0.4554208815097809,0.050000000745058,0.2351914495229721,291.1224060058594,291.1499938964844,256.16961669921875,255.1654815673828,279.13671875,293.7336730957031,291.1208190917969,1.0,0.2962826788425445,0.6094849705696106,0.6094849705696106,1.0,1.0,-1.2989318370819092,0.505099892616272,0.7938319444656372,0.1844055354595184,0.0,0.0,0.7061794400215149,67.4620132446289,77.0,-22.081260681152344,-15641.974609375,273.5266418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,308.6162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17908.76953125,18000.0,0.0,0.0,0.3531753718852997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8587346076965332,0.8587431311607361,-8.528067155566532e-06,0.0,0.0003584281075745,0.0,0.0,89.38633728027344,0.0,0.0,0.0,0.5106938481330872,4.0,0.0,1.0
583920,293.0885009765625,297.1499938964844,293.1499938964844,0.1547684073448181,-3254.21728515625,304.1428527832031,0.7841747999191284,0.2283109128475189,0.206787496805191,293.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4554208815097809,0.050000000745058,0.0495811104774475,293.03106689453125,297.1499938964844,293.1499938964844,0.1285140961408615,-2181.84521484375,304.137451171875,0.7466081380844116,0.1971264332532882,0.1387023031711578,293.1319885253906,297.1499938964844,293.1499938964844,0.3886582851409912,-7109.0732421875,304.1341857910156,0.9990000128746032,0.5320059061050415,0.4520482420921325,293.14508056640625,297.1499938964844,293.1499938964844,0.0041489554569125,-1560.8135986328125,296.6127014160156,0.4554208815097809,0.050000000745058,0.2351914495229721,291.1224060058594,291.1499938964844,256.16961669921875,255.1654815673828,279.13671875,293.7336730957031,291.1208190917969,1.0,0.2962826788425445,0.6094849705696106,0.6094849705696106,1.0,1.0,-1.2989318370819092,0.505099892616272,0.7938319444656372,0.1844055354595184,0.0,0.0,0.7061794400215149,67.4620132446289,77.0,-22.081260681152344,-15641.974609375,273.5266418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,308.6162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17908.76953125,18000.0,0.0,0.0,0.3531753718852997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8587346076965332,0.8587431311607361,-8.528067155566532e-06,0.0,0.0003584281075745,0.0,0.0,89.38633728027344,0.0,0.0,0.0,0.5106938481330872,4.0,0.0,1.0
583980,293.0885925292969,297.1499938964844,293.1499938964844,0.1563573777675628,-3281.22412109375,304.142578125,0.7819564342498779,0.229847177863121,0.2082278877496719,293.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4518339037895202,0.050000000745058,0.0496476925909519,293.0259704589844,297.1499938964844,293.1499938964844,0.1319158375263214,-2228.447265625,304.1359558105469,0.7477180361747742,0.2011717110872268,0.1414908170700073,293.14556884765625,297.1499938964844,293.1499938964844,0.3963870406150818,-7223.689453125,304.1265869140625,0.9990000128746032,0.529715359210968,0.4589856564998626,293.1417541503906,297.1499938964844,293.1499938964844,0.0041667730547487,-1568.20751953125,296.61358642578125,0.4518339037895202,0.050000000745058,0.2355072796344757,291.1049194335937,291.1499938964844,256.1134338378906,255.1168975830078,279.13787841796875,293.7637939453125,291.10333251953125,1.0,0.3000112175941467,0.6083284020423889,0.6083284020423889,1.0,1.0,-1.3127943277359009,0.5103398561477661,0.8024544715881348,0.186667189002037,0.0,0.0,0.713363766670227,69.3807601928711,65.0,-23.873464584350582,-15783.2119140625,283.43218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92022705078125,308.59405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.248046875,18000.0,0.0,0.0,0.3544836044311523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8721046447753906,0.8721132874488831,-8.65581114339875e-06,0.0,0.0003597557952161,0.0,0.0,92.52102661132812,0.0,0.0,0.0,0.5164652466773987,4.0,0.0,1.0
584040,293.0885925292969,297.1499938964844,293.1499938964844,0.1563573777675628,-3281.22412109375,304.142578125,0.7819564342498779,0.229847177863121,0.2082278877496719,293.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069641113281,0.4518339037895202,0.050000000745058,0.0496476925909519,293.0259704589844,297.1499938964844,293.1499938964844,0.1319158375263214,-2228.447265625,304.1359558105469,0.7477180361747742,0.2011717110872268,0.1414908170700073,293.14556884765625,297.1499938964844,293.1499938964844,0.3963870406150818,-7223.689453125,304.1265869140625,0.9990000128746032,0.529715359210968,0.4589856564998626,293.1417541503906,297.1499938964844,293.1499938964844,0.0041667730547487,-1568.20751953125,296.61358642578125,0.4518339037895202,0.050000000745058,0.2355072796344757,291.1049194335937,291.1499938964844,256.1134338378906,255.1168975830078,279.13787841796875,293.7637939453125,291.10333251953125,1.0,0.3000112175941467,0.6083284020423889,0.6083284020423889,1.0,1.0,-1.3127943277359009,0.5103398561477661,0.8024544715881348,0.186667189002037,0.0,0.0,0.713363766670227,69.3807601928711,65.0,-23.873464584350582,-15783.2119140625,283.43218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92022705078125,308.59405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.248046875,18000.0,0.0,0.0,0.3544836044311523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8721046447753906,0.8721132874488831,-8.65581114339875e-06,0.0,0.0003597557952161,0.0,0.0,92.52102661132812,0.0,0.0,0.0,0.5164652466773987,4.0,0.0,1.0
584100,293.0885314941406,297.1499938964844,293.1499938964844,0.1570933312177658,-3293.65087890625,304.1426086425781,0.7832245826721191,0.2306362241506576,0.2089164406061172,293.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993957519531,0.4521699547767639,0.050000000745058,0.0496412627398967,293.0230712890625,297.1499938964844,293.1499938964844,0.1336914151906967,-2252.61865234375,304.1352844238281,0.7505431771278381,0.2033123522996902,0.1429644674062729,293.1521911621094,297.1499938964844,293.1499938964844,0.3962613940238952,-7219.498046875,304.1311950683594,0.9990000128746032,0.5284655690193176,0.4583244323730469,293.1399230957031,297.1499938964844,293.1499938964844,0.0041732019744813,-1570.853271484375,296.6159973144531,0.4521699547767639,0.050000000745058,0.2354767769575119,291.09814453125,291.1499938964844,256.0845947265625,255.0919647216797,279.1397399902344,293.77862548828125,291.0978088378906,1.0,0.2996969223022461,0.6079573035240173,0.6079573035240173,1.0,1.0,-1.314558744430542,0.5108689665794373,0.8036898374557495,0.1868424415588379,0.0,0.0,0.7175318002700806,69.24874877929688,65.0,-16.650075912475586,-15821.2744140625,283.8627014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88531494140625,308.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17827.076171875,18000.0,0.0,0.0,0.355327308177948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8806547522544861,0.8806635141372681,-8.741122655919753e-06,0.0,0.000360612059012,0.0,0.0,94.58856964111328,0.0,0.0,0.0,0.520172655582428,4.0,0.0,1.0
584160,293.0878295898437,297.1499938964844,293.1499938964844,0.15772046148777,-3304.033935546875,304.142822265625,0.7863280177116394,0.2315530925989151,0.2096430659294128,293.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.4540679156780243,0.050000000745058,0.0496057271957397,293.0216979980469,297.1499938964844,293.1499938964844,0.1352587044239044,-2273.71142578125,304.1351318359375,0.754855215549469,0.2051936686038971,0.1443535238504409,293.1545104980469,297.1499938964844,293.1499938964844,0.3927542865276336,-7164.40380859375,304.1410522460937,0.9990000128746032,0.5279814004898071,0.4546342194080353,293.1380615234375,297.1499938964844,293.1499938964844,0.0041760555468499,-1571.59130859375,296.6248474121094,0.4540679156780243,0.050000000745058,0.2353082001209259,291.1016540527344,291.1499938964844,256.0552978515625,255.066635131836,279.1401062011719,293.7839050292969,291.1032409667969,1.0,0.2982513904571533,0.6074975728988647,0.6074975728988647,1.0,1.0,-1.3124266862869265,0.5097220540046692,0.8027045726776123,0.1860796511173248,0.0,0.0,0.7204577922821045,68.31143188476562,53.0,0.9529138803482056,-15831.64453125,280.8912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85284423828125,308.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17831.84765625,18000.0,0.0,0.0,0.3562150597572326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8888816237449646,0.8888904452323914,-8.830603292153683e-06,0.0,0.0003615129971876,0.0,0.0,96.66323852539062,0.0,0.0,0.0,0.5237307548522949,4.0,0.0,1.0
