time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584220,293.08770751953125,297.1499938964844,293.1499938964844,0.1586334705352783,-3318.620361328125,304.1437072753906,0.7965858578681946,0.2331573963165283,0.211037591099739,293.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4615799486637115,0.050000000745058,0.049474112689495,293.0229187011719,297.1499938964844,293.1499938964844,0.1374903321266174,-2303.1484375,304.13641357421875,0.7664299011230469,0.2082055956125259,0.1465436965227127,293.1424560546875,297.1499938964844,293.1499938964844,0.3783011436462402,-6943.35205078125,304.1683044433594,0.9990000128746032,0.5302620530128479,0.4406919479370117,293.13427734375,297.1499938964844,293.1499938964844,0.0041723828762769,-1568.47607421875,296.6561889648437,0.4615799486637115,0.050000000745058,0.2346838861703872,291.1305236816406,291.1499938964844,255.99549865722656,255.0149078369141,279.1371154785156,293.7619934082031,291.1342163085937,1.0,0.2924349904060364,0.6060969233512878,0.6060969233512878,1.0,1.0,-1.2990909814834597,0.5033376216888428,0.7957533597946167,0.1822866201400756,0.0,0.0,0.721368134021759,64.74909973144531,56.0,35.613136291503906,-15763.1064453125,267.59283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182983398437,308.6188659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17933.6875,18000.0,0.0,0.0,0.3578366935253143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8973049521446228,0.8973138928413391,-8.94499862624798e-06,0.0,0.0003631587605923,0.0,0.0,99.0001449584961,0.0,0.0,0.0,0.5274766683578491,4.0,0.0,1.0
584280,293.08770751953125,297.1499938964844,293.1499938964844,0.1586334705352783,-3318.620361328125,304.1437072753906,0.7965858578681946,0.2331573963165283,0.211037591099739,293.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.4615799486637115,0.050000000745058,0.049474112689495,293.0229187011719,297.1499938964844,293.1499938964844,0.1374903321266174,-2303.1484375,304.13641357421875,0.7664299011230469,0.2082055956125259,0.1465436965227127,293.1424560546875,297.1499938964844,293.1499938964844,0.3783011436462402,-6943.35205078125,304.1683044433594,0.9990000128746032,0.5302620530128479,0.4406919479370117,293.13427734375,297.1499938964844,293.1499938964844,0.0041723828762769,-1568.47607421875,296.6561889648437,0.4615799486637115,0.050000000745058,0.2346838861703872,291.1305236816406,291.1499938964844,255.99549865722656,255.0149078369141,279.1371154785156,293.7619934082031,291.1342163085937,1.0,0.2924349904060364,0.6060969233512878,0.6060969233512878,1.0,1.0,-1.2990909814834597,0.5033376216888428,0.7957533597946167,0.1822866201400756,0.0,0.0,0.721368134021759,64.74909973144531,56.0,35.613136291503906,-15763.1064453125,267.59283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182983398437,308.6188659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17933.6875,18000.0,0.0,0.0,0.3578366935253143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8973049521446228,0.8973138928413391,-8.94499862624798e-06,0.0,0.0003631587605923,0.0,0.0,99.0001449584961,0.0,0.0,0.0,0.5274766683578491,4.0,0.0,1.0
584340,293.087646484375,297.1499938964844,293.1499938964844,0.1594188213348388,-3331.045166015625,304.1444702148437,0.8038272857666016,0.2347479909658432,0.2123604565858841,293.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.4664201140403747,0.050000000745058,0.0493932515382766,293.0311889648437,297.1499938964844,293.1499938964844,0.1386317908763885,-2317.656494140625,304.1390380859375,0.7738824486732483,0.2097604572772979,0.14781554043293,293.1153259277344,297.1499938964844,293.1499938964844,0.3682018220424652,-6792.49365234375,304.1784973144531,0.9990000128746032,0.5359407067298889,0.4319004118442535,293.1307983398437,297.1499938964844,293.1499938964844,0.004170536994934,-1565.841796875,296.6908874511719,0.4664201140403747,0.050000000745058,0.2343003302812576,291.1645812988281,291.1499938964844,255.934310913086,254.96197509765625,279.1302490234375,293.7157897949219,291.16656494140625,1.0,0.2893122732639313,0.6037420630455017,0.6037420630455017,1.0,1.0,-1.291088342666626,0.4986960291862488,0.7923922538757324,0.1789810210466385,0.0,0.0,0.7169046401977539,62.559661865234375,59.0,38.02344512939453,-15696.80859375,259.6174011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,308.6376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18062.5546875,18000.0,0.0,0.0,0.3589136302471161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8925514817237854,0.8925604224205017,-8.922476808947977e-06,0.0,0.0003642517258413,0.0,0.0,98.0176239013672,0.0,0.0,0.0,0.5255483388900757,4.0,0.0,1.0
584400,293.087646484375,297.1499938964844,293.1499938964844,0.1594188213348388,-3331.045166015625,304.1444702148437,0.8038272857666016,0.2347479909658432,0.2123604565858841,293.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.4664201140403747,0.050000000745058,0.0493932515382766,293.0311889648437,297.1499938964844,293.1499938964844,0.1386317908763885,-2317.656494140625,304.1390380859375,0.7738824486732483,0.2097604572772979,0.14781554043293,293.1153259277344,297.1499938964844,293.1499938964844,0.3682018220424652,-6792.49365234375,304.1784973144531,0.9990000128746032,0.5359407067298889,0.4319004118442535,293.1307983398437,297.1499938964844,293.1499938964844,0.004170536994934,-1565.841796875,296.6908874511719,0.4664201140403747,0.050000000745058,0.2343003302812576,291.1645812988281,291.1499938964844,255.934310913086,254.96197509765625,279.1302490234375,293.7157897949219,291.16656494140625,1.0,0.2893122732639313,0.6037420630455017,0.6037420630455017,1.0,1.0,-1.291088342666626,0.4986960291862488,0.7923922538757324,0.1789810210466385,0.0,0.0,0.7169046401977539,62.559661865234375,59.0,38.02344512939453,-15696.80859375,259.6174011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84039306640625,308.6376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18062.5546875,18000.0,0.0,0.0,0.3589136302471161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8925514817237854,0.8925604224205017,-8.922476808947977e-06,0.0,0.0003642517258413,0.0,0.0,98.0176239013672,0.0,0.0,0.0,0.5255483388900757,4.0,0.0,1.0
584460,293.0874328613281,297.1499938964844,293.1499938964844,0.1605601459741592,-3349.8857421875,304.1444091796875,0.8080966472625732,0.2363687455654144,0.2137765884399414,293.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.4684177935123443,0.050000000745058,0.0493583343923091,293.04034423828125,297.1499938964844,293.1499938964844,0.1394446194171905,-2328.05712890625,304.1413269042969,0.7776346802711487,0.2109104394912719,0.1486019939184188,293.0902404785156,297.1499938964844,293.1499938964844,0.3634471595287323,-6724.21533203125,304.1767272949219,0.9990000128746032,0.5419169068336487,0.4280488193035126,293.12744140625,297.1499938964844,293.1499938964844,0.0041772788390517,-1567.4622802734375,296.714599609375,0.4684177935123443,0.050000000745058,0.2341346889734268,291.1781616210937,291.1499938964844,255.8719940185547,254.9080352783203,279.1279602050781,293.6842346191406,291.17877197265625,1.0,0.2880735099315643,0.6013896465301514,0.6013896465301514,1.0,1.0,-1.2888658046722412,0.4964495003223419,0.7924162745475769,0.1769281923770904,0.0,0.0,0.7120850086212158,61.63221740722656,62.0,20.646289825439453,-15661.4169921875,256.7187805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8984069824219,308.6585388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18103.5546875,18000.0,0.0,0.0,0.3594628274440765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826791644096375,0.8826879858970642,-8.825324584904592e-06,0.0,0.0003648090641945,0.0,0.0,95.59416198730467,0.0,0.0,0.0,0.5213074088096619,4.0,0.0,1.0
584520,293.0874328613281,297.1499938964844,293.1499938964844,0.1605601459741592,-3349.8857421875,304.1444091796875,0.8080966472625732,0.2363687455654144,0.2137765884399414,293.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.4684177935123443,0.050000000745058,0.0493583343923091,293.04034423828125,297.1499938964844,293.1499938964844,0.1394446194171905,-2328.05712890625,304.1413269042969,0.7776346802711487,0.2109104394912719,0.1486019939184188,293.0902404785156,297.1499938964844,293.1499938964844,0.3634471595287323,-6724.21533203125,304.1767272949219,0.9990000128746032,0.5419169068336487,0.4280488193035126,293.12744140625,297.1499938964844,293.1499938964844,0.0041772788390517,-1567.4622802734375,296.714599609375,0.4684177935123443,0.050000000745058,0.2341346889734268,291.1781616210937,291.1499938964844,255.8719940185547,254.9080352783203,279.1279602050781,293.6842346191406,291.17877197265625,1.0,0.2880735099315643,0.6013896465301514,0.6013896465301514,1.0,1.0,-1.2888658046722412,0.4964495003223419,0.7924162745475769,0.1769281923770904,0.0,0.0,0.7120850086212158,61.63221740722656,62.0,20.646289825439453,-15661.4169921875,256.7187805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8984069824219,308.6585388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18103.5546875,18000.0,0.0,0.0,0.3594628274440765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826791644096375,0.8826879858970642,-8.825324584904592e-06,0.0,0.0003648090641945,0.0,0.0,95.59416198730467,0.0,0.0,0.0,0.5213074088096619,4.0,0.0,1.0
584580,293.0872497558594,297.1499938964844,293.1499938964844,0.1619150191545486,-3372.529296875,304.1440124511719,0.8102023601531982,0.2379943579435348,0.2152277678251266,293.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.4686545729637146,0.050000000745058,0.0493541173636913,293.0465087890625,297.1499938964844,293.1499938964844,0.1406029164791107,-2343.407958984375,304.1422424316406,0.7796464562416077,0.2124300152063369,0.149571418762207,293.0721435546875,297.1499938964844,293.1499938964844,0.3624494969844818,-6713.0859375,304.1694030761719,0.9990000128746032,0.5471205711364746,0.427582710981369,293.1239929199219,297.1499938964844,293.1499938964844,0.0041902866214513,-1572.0728759765625,296.7322082519531,0.4686545729637146,0.050000000745058,0.2341146767139434,291.1786193847656,291.1499938964844,255.8088531494141,254.8533630371093,279.12841796875,293.66973876953125,291.1781005859375,1.0,0.2883242070674896,0.5992441177368164,0.5992441177368164,1.0,1.0,-1.291180968284607,0.4962059557437897,0.7949749827384949,0.1759500950574875,0.0,0.0,0.7081103324890137,61.558387756347656,65.0,2.795111894607544,-15662.5947265625,257.4574890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698181152344,308.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18098.771484375,18000.0,0.0,0.0,0.3596119880676269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728500604629517,0.8728587627410889,-8.719460311112925e-06,0.0,0.0003649604623205,0.0,0.0,93.14493560791016,0.0,0.0,0.0,0.5170319080352783,4.0,0.0,1.0
584640,293.0872497558594,297.1499938964844,293.1499938964844,0.1619150191545486,-3372.529296875,304.1440124511719,0.8102023601531982,0.2379943579435348,0.2152277678251266,293.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.4686545729637146,0.050000000745058,0.0493541173636913,293.0465087890625,297.1499938964844,293.1499938964844,0.1406029164791107,-2343.407958984375,304.1422424316406,0.7796464562416077,0.2124300152063369,0.149571418762207,293.0721435546875,297.1499938964844,293.1499938964844,0.3624494969844818,-6713.0859375,304.1694030761719,0.9990000128746032,0.5471205711364746,0.427582710981369,293.1239929199219,297.1499938964844,293.1499938964844,0.0041902866214513,-1572.0728759765625,296.7322082519531,0.4686545729637146,0.050000000745058,0.2341146767139434,291.1786193847656,291.1499938964844,255.8088531494141,254.8533630371093,279.12841796875,293.66973876953125,291.1781005859375,1.0,0.2883242070674896,0.5992441177368164,0.5992441177368164,1.0,1.0,-1.291180968284607,0.4962059557437897,0.7949749827384949,0.1759500950574875,0.0,0.0,0.7081103324890137,61.558387756347656,65.0,2.795111894607544,-15662.5947265625,257.4574890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698181152344,308.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18098.771484375,18000.0,0.0,0.0,0.3596119880676269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728500604629517,0.8728587627410889,-8.719460311112925e-06,0.0,0.0003649604623205,0.0,0.0,93.14493560791016,0.0,0.0,0.0,0.5170319080352783,4.0,0.0,1.0
584700,293.087158203125,297.1499938964844,293.1499938964844,0.1626613438129425,-3385.0615234375,304.14373779296875,0.810627281665802,0.2388087958097458,0.2159634828567505,293.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4682592451572418,0.050000000745058,0.0493611134588718,293.0482177734375,297.1499938964844,293.1499938964844,0.1413959860801696,-2354.046142578125,304.1422119140625,0.7802848219871521,0.2134048789739608,0.1502034068107605,293.0661315917969,297.1499938964844,293.1499938964844,0.3631126284599304,-6724.955078125,304.1646728515625,0.9990000128746032,0.5492880940437317,0.4283594191074371,293.1222229003906,297.1499938964844,293.1499938964844,0.0041988529264926,-1575.3511962890625,296.7391967773437,0.4682592451572418,0.050000000745058,0.2341478765010833,291.1746826171875,291.1499938964844,255.77706909179688,254.8258209228516,279.1290283203125,293.66729736328125,291.1737365722656,1.0,0.2889073193073272,0.5982401967048645,0.5982401967048645,1.0,1.0,-1.2938024997711182,0.4967298805713653,0.7970726490020752,0.1758094877004623,0.0,0.0,0.7068485617637634,61.77677917480469,65.0,-5.053502559661865,-15677.5439453125,258.95977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,308.6928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1328125,18000.0,0.0,0.0,0.3595961034297943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690020442008972,0.8690107464790344,-8.675221579323988e-06,0.0,0.0003649443096946,0.0,0.0,92.17424774169922,0.0,0.0,0.0,0.5153471827507019,4.0,0.0,1.0
584760,293.0870666503906,297.1499938964844,293.1499938964844,0.1634439080953598,-3398.220947265625,304.1434631347656,0.8107079267501831,0.2396234571933746,0.2167046219110489,293.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4675707817077636,0.050000000745058,0.0493732206523418,293.049072265625,297.1499938964844,293.1499938964844,0.1423355787992477,-2366.684814453125,304.14190673828125,0.7807586789131165,0.2145260125398636,0.1509415954351425,293.0621643066406,297.1499938964844,293.1499938964844,0.3644326627254486,-6746.5595703125,304.1596069335937,0.9990000128746032,0.5511342883110046,0.4296989142894745,293.12042236328125,297.1499938964844,293.1499938964844,0.0042085852473974,-1579.1646728515625,296.745361328125,0.4675707817077636,0.050000000745058,0.2342052906751632,291.1686706542969,291.1499938964844,255.7451629638672,254.7981719970703,279.1296691894531,293.6672058105469,291.1673583984375,1.0,0.2897492349147796,0.5972713232040405,0.5972713232040405,1.0,1.0,-1.297268986701965,0.4976226091384887,0.7996463179588318,0.175867423415184,0.0,0.0,0.7062026858329773,62.13885498046875,68.0,-11.72779941558838,-15701.9765625,261.1153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0337829589844,308.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.00390625,18000.0,0.0,0.0,0.3595581948757171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8662914633750916,0.866300106048584,-8.641653948870953e-06,0.0,0.0003649058635346,0.0,0.0,91.4751205444336,0.0,0.0,0.0,0.5141498446464539,4.0,0.0,1.0
584820,293.0869140625,297.1499938964844,293.1499938964844,0.1650866419076919,-3425.85107421875,304.1429138183594,0.810004472732544,0.2412490099668502,0.2181974351406097,293.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.46540367603302,0.050000000745058,0.0494105592370033,293.048583984375,297.1499938964844,293.1499938964844,0.1446208506822586,-2397.428466796875,304.1407775878906,0.7813477516174316,0.2171774357557296,0.1527209728956222,293.0599060058594,297.1499938964844,293.1499938964844,0.3687477111816406,-6814.25732421875,304.14923095703125,0.9990000128746032,0.5538312792778015,0.433804452419281,293.1168518066406,297.1499938964844,293.1499938964844,0.0042309085838496,-1588.0556640625,296.7561950683594,0.46540367603302,0.050000000745058,0.2343824207782745,291.1522827148437,291.1499938964844,255.68121337890625,254.74270629882807,279.1308288574219,293.6724548339844,291.15057373046875,1.0,0.2920942604541778,0.5954161882400513,0.5954161882400513,1.0,1.0,-1.306381344795227,0.5003523826599121,0.8060290217399597,0.1764920204877853,0.0,0.0,0.7069510817527771,63.23329162597656,71.0,-21.235408782958984,-15777.51171875,267.1441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07342529296875,308.71441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.328125,18000.0,0.0,0.0,0.3595373630523681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8650203347206116,0.8650289177894592,-8.615473234385718e-06,0.0,0.0003648847341537,0.0,0.0,91.0664520263672,0.0,0.0,0.0,0.5135430097579956,4.0,0.0,1.0
584880,293.0869140625,297.1499938964844,293.1499938964844,0.1650866419076919,-3425.85107421875,304.1429138183594,0.810004472732544,0.2412490099668502,0.2181974351406097,293.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.46540367603302,0.050000000745058,0.0494105592370033,293.048583984375,297.1499938964844,293.1499938964844,0.1446208506822586,-2397.428466796875,304.1407775878906,0.7813477516174316,0.2171774357557296,0.1527209728956222,293.0599060058594,297.1499938964844,293.1499938964844,0.3687477111816406,-6814.25732421875,304.14923095703125,0.9990000128746032,0.5538312792778015,0.433804452419281,293.1168518066406,297.1499938964844,293.1499938964844,0.0042309085838496,-1588.0556640625,296.7561950683594,0.46540367603302,0.050000000745058,0.2343824207782745,291.1522827148437,291.1499938964844,255.68121337890625,254.74270629882807,279.1308288574219,293.6724548339844,291.15057373046875,1.0,0.2920942604541778,0.5954161882400513,0.5954161882400513,1.0,1.0,-1.306381344795227,0.5003523826599121,0.8060290217399597,0.1764920204877853,0.0,0.0,0.7069510817527771,63.23329162597656,71.0,-21.235408782958984,-15777.51171875,267.1441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07342529296875,308.71441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.328125,18000.0,0.0,0.0,0.3595373630523681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8650203347206116,0.8650289177894592,-8.615473234385718e-06,0.0,0.0003648847341537,0.0,0.0,91.0664520263672,0.0,0.0,0.0,0.5135430097579956,4.0,0.0,1.0
584940,293.0868225097656,297.1499938964844,293.1499938964844,0.1667874753475189,-3454.4130859375,304.1424255371094,0.808366596698761,0.2428613454103469,0.219694435596466,293.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.462270051240921,0.050000000745058,0.0494625680148601,293.04571533203125,297.1499938964844,293.1499938964844,0.1473812609910965,-2434.44873046875,304.1392517089844,0.7816125750541687,0.2203193008899688,0.1548650115728378,293.0644836425781,297.1499938964844,293.1499938964844,0.3748893737792969,-6908.15380859375,304.1392822265625,0.9990000128746032,0.5551941394805908,0.4394581317901611,293.1133117675781,297.1499938964844,293.1499938964844,0.0042561842128634,-1598.171142578125,296.76641845703125,0.462270051240921,0.050000000745058,0.2346291244029998,291.1328125,291.1499938964844,255.6172637939453,254.68722534179688,279.13189697265625,293.6836853027344,291.1309814453125,1.0,0.2951627075672149,0.5936586260795593,0.5936586260795593,1.0,1.0,-1.3178964853286743,0.5041238069534302,0.8137726187705994,0.1776835620403289,0.0,0.0,0.7105302214622498,64.7418441772461,74.0,-26.12493133544922,-15884.4267578125,275.1451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0774230957031,308.71295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.955078125,18000.0,0.0,0.0,0.3597836196422577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8698779344558716,0.8698866367340088,-8.6520913100685e-06,0.0,0.0003651346487458,0.0,0.0,92.13289642333984,0.0,0.0,0.0,0.515594482421875,4.0,0.0,1.0
585000,293.0868225097656,297.1499938964844,293.1499938964844,0.1667874753475189,-3454.4130859375,304.1424255371094,0.808366596698761,0.2428613454103469,0.219694435596466,293.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.462270051240921,0.050000000745058,0.0494625680148601,293.04571533203125,297.1499938964844,293.1499938964844,0.1473812609910965,-2434.44873046875,304.1392517089844,0.7816125750541687,0.2203193008899688,0.1548650115728378,293.0644836425781,297.1499938964844,293.1499938964844,0.3748893737792969,-6908.15380859375,304.1392822265625,0.9990000128746032,0.5551941394805908,0.4394581317901611,293.1133117675781,297.1499938964844,293.1499938964844,0.0042561842128634,-1598.171142578125,296.76641845703125,0.462270051240921,0.050000000745058,0.2346291244029998,291.1328125,291.1499938964844,255.6172637939453,254.68722534179688,279.13189697265625,293.6836853027344,291.1309814453125,1.0,0.2951627075672149,0.5936586260795593,0.5936586260795593,1.0,1.0,-1.3178964853286743,0.5041238069534302,0.8137726187705994,0.1776835620403289,0.0,0.0,0.7105302214622498,64.7418441772461,74.0,-26.12493133544922,-15884.4267578125,275.1451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0774230957031,308.71295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.955078125,18000.0,0.0,0.0,0.3597836196422577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8698779344558716,0.8698866367340088,-8.6520913100685e-06,0.0,0.0003651346487458,0.0,0.0,92.13289642333984,0.0,0.0,0.0,0.515594482421875,4.0,0.0,1.0
585060,293.0868835449219,297.1499938964844,293.1499938964844,0.1685046404600143,-3483.166015625,304.14208984375,0.8060067296028137,0.2444527745246887,0.2211853116750717,293.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.4584931433200836,0.050000000745058,0.0495263934135437,293.0411071777344,297.1499938964844,293.1499938964844,0.1505467593669891,-2476.689208984375,304.1375427246094,0.781701922416687,0.2238930314779281,0.157328262925148,293.0749206542969,297.1499938964844,293.1499938964844,0.382443755865097,-7021.748046875,304.1303100585937,0.9990000128746032,0.5552535057067871,0.446298599243164,293.10986328125,297.1499938964844,293.1499938964844,0.0042836228385567,-1609.09619140625,296.7772521972656,0.4584931433200836,0.050000000745058,0.2349318861961364,291.1125793457031,291.1499938964844,255.55360412597656,254.63194274902344,279.1329650878906,293.7005310058594,291.1107788085937,1.0,0.2987923622131347,0.5920103192329407,0.5920103192329407,1.0,1.0,-1.331293702125549,0.5087293386459351,0.822564423084259,0.17934250831604,0.0,0.0,0.7168747782707214,66.58464050292969,77.0,-27.68198585510254,-16016.8583984375,284.80181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0406494140625,308.69464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.75390625,18000.0,0.0,0.0,0.3605033457279205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.880951464176178,0.88096022605896,-8.755078852118459e-06,0.0,0.0003658650675788,0.0,0.0,94.74861145019533,0.0,0.0,0.0,0.5203722715377808,4.0,0.0,1.0
585120,293.0868835449219,297.1499938964844,293.1499938964844,0.1685046404600143,-3483.166015625,304.14208984375,0.8060067296028137,0.2444527745246887,0.2211853116750717,293.75103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.4584931433200836,0.050000000745058,0.0495263934135437,293.0411071777344,297.1499938964844,293.1499938964844,0.1505467593669891,-2476.689208984375,304.1375427246094,0.781701922416687,0.2238930314779281,0.157328262925148,293.0749206542969,297.1499938964844,293.1499938964844,0.382443755865097,-7021.748046875,304.1303100585937,0.9990000128746032,0.5552535057067871,0.446298599243164,293.10986328125,297.1499938964844,293.1499938964844,0.0042836228385567,-1609.09619140625,296.7772521972656,0.4584931433200836,0.050000000745058,0.2349318861961364,291.1125793457031,291.1499938964844,255.55360412597656,254.63194274902344,279.1329650878906,293.7005310058594,291.1107788085937,1.0,0.2987923622131347,0.5920103192329407,0.5920103192329407,1.0,1.0,-1.331293702125549,0.5087293386459351,0.822564423084259,0.17934250831604,0.0,0.0,0.7168747782707214,66.58464050292969,77.0,-27.68198585510254,-16016.8583984375,284.80181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0406494140625,308.69464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17874.75390625,18000.0,0.0,0.0,0.3605033457279205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.880951464176178,0.88096022605896,-8.755078852118459e-06,0.0,0.0003658650675788,0.0,0.0,94.74861145019533,0.0,0.0,0.0,0.5203722715377808,4.0,0.0,1.0
585180,293.08746337890625,297.1499938964844,293.1499938964844,0.1701877564191818,-3511.262451171875,304.1419372558594,0.8030394911766052,0.2459362745285034,0.2226255685091018,293.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.454356700181961,0.050000000745058,0.0496001727879047,293.036865234375,297.1499938964844,293.1499938964844,0.1539632678031921,-2522.005615234375,304.13604736328125,0.781545102596283,0.2275228053331375,0.1599761396646499,293.0903015136719,297.1499938964844,293.1499938964844,0.3911453485488891,-7150.9248046875,304.12237548828125,0.9990000128746032,0.5540509223937988,0.4540767073631286,293.10650634765625,297.1499938964844,293.1499938964844,0.0043128072284162,-1620.6468505859375,296.7890930175781,0.454356700181961,0.050000000745058,0.2352818548679351,291.0923156738281,291.1499938964844,255.4905242919922,254.5771026611328,279.12896728515625,293.6971130371094,291.0904235839844,1.0,0.3028499782085418,0.589794933795929,0.589794933795929,1.0,1.0,-1.3460464477539062,0.5135383605957031,0.8325080871582031,0.1809485554695129,0.0,0.0,0.7259133458137512,68.70618438720703,80.0,-28.56244659423828,-16171.357421875,295.8388061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,308.6581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17810.9609375,18000.0,0.0,0.0,0.3618582785129547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8979870676994324,0.8979960083961487,-8.924680514610372e-06,0.0,0.0003672401653602,0.0,0.0,98.94996643066406,0.0,0.0,0.0,0.527808666229248,4.0,0.0,1.0
585240,293.08746337890625,297.1499938964844,293.1499938964844,0.1701877564191818,-3511.262451171875,304.1419372558594,0.8030394911766052,0.2459362745285034,0.2226255685091018,293.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.454356700181961,0.050000000745058,0.0496001727879047,293.036865234375,297.1499938964844,293.1499938964844,0.1539632678031921,-2522.005615234375,304.13604736328125,0.781545102596283,0.2275228053331375,0.1599761396646499,293.0903015136719,297.1499938964844,293.1499938964844,0.3911453485488891,-7150.9248046875,304.12237548828125,0.9990000128746032,0.5540509223937988,0.4540767073631286,293.10650634765625,297.1499938964844,293.1499938964844,0.0043128072284162,-1620.6468505859375,296.7890930175781,0.454356700181961,0.050000000745058,0.2352818548679351,291.0923156738281,291.1499938964844,255.4905242919922,254.5771026611328,279.12896728515625,293.6971130371094,291.0904235839844,1.0,0.3028499782085418,0.589794933795929,0.589794933795929,1.0,1.0,-1.3460464477539062,0.5135383605957031,0.8325080871582031,0.1809485554695129,0.0,0.0,0.7259133458137512,68.70618438720703,80.0,-28.56244659423828,-16171.357421875,295.8388061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632263183594,308.6581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17810.9609375,18000.0,0.0,0.0,0.3618582785129547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8979870676994324,0.8979960083961487,-8.924680514610372e-06,0.0,0.0003672401653602,0.0,0.0,98.94996643066406,0.0,0.0,0.0,0.527808666229248,4.0,0.0,1.0
585300,293.088134765625,297.1499938964844,293.1499938964844,0.1709704548120498,-3524.302001953125,304.1419677734375,0.8012768626213074,0.2465940564870834,0.2232750207185745,293.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.4521644711494446,0.050000000745058,0.0496410802006721,293.0368957519531,297.1499938964844,293.1499938964844,0.1554527580738067,-2541.638671875,304.1358642578125,0.7809174060821533,0.2289494276046753,0.1610957086086273,293.099609375,297.1499938964844,293.1499938964844,0.3959436118602752,-7221.61181640625,304.1186828613281,0.9990000128746032,0.5529773235321045,0.458332359790802,293.1049499511719,297.1499938964844,293.1499938964844,0.0043278574012219,-1626.5985107421875,296.7950134277344,0.4521644711494446,0.050000000745058,0.2354759126901626,291.0818786621094,291.1499938964844,255.4592742919922,254.5499420166016,279.12384033203125,293.67510986328125,291.080078125,1.0,0.3049963414669037,0.5881215929985046,0.5881215929985046,1.0,1.0,-1.3535606861114502,0.5156291723251343,0.8379315137863159,0.1814182251691818,0.0,0.0,0.731502115726471,69.87251281738281,80.0,-28.63151741027832,-16255.203125,301.7376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104309082031,308.63433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17777.546875,18000.0,0.0,0.0,0.3628113865852356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9087989926338196,0.9088080525398254,-9.035748917085584e-06,0.0,0.0003682074311655,0.0,0.0,101.70124816894533,0.0,0.0,0.0,0.5325614809989929,4.0,0.0,1.0
585360,293.08892822265625,297.1499938964844,293.1499938964844,0.1717194765806198,-3536.759521484375,304.14208984375,0.7993798851966858,0.2472225576639175,0.2238916605710983,293.7291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741271972656,0.4499232769012451,0.050000000745058,0.0496843121945858,293.0378112792969,297.1499938964844,293.1499938964844,0.1567649841308593,-2558.8642578125,304.13604736328125,0.7799338102340698,0.2302061170339584,0.1620612442493438,293.1099853515625,297.1499938964844,293.1499938964844,0.400981992483139,-7295.44287109375,304.115234375,0.9990000128746032,0.5515800714492798,0.462786853313446,293.1037902832031,297.1499938964844,293.1499938964844,0.0043424041941761,-1632.353515625,296.80035400390625,0.4499232769012451,0.050000000745058,0.2356809824705124,291.07177734375,291.1499938964844,255.42828369140625,254.52297973632807,279.1190185546875,293.6419982910156,291.070068359375,1.0,0.3072016835212707,0.586204469203949,0.586204469203949,1.0,1.0,-1.3611053228378296,0.5175236463546753,0.8435816764831543,0.1816885024309158,0.0,0.0,0.7377322316169739,71.09906768798828,83.0,-27.92338180541992,-16341.43359375,307.84552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494567871094,308.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17745.310546875,18000.0,0.0,0.0,0.3639605045318603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921072781085968,0.9210819602012634,-9.164843504549935e-06,0.0,0.0003693736507557,0.0,0.0,104.9040985107422,0.0,0.0,0.0,0.5379828810691833,4.0,0.0,1.0
585420,293.0906066894531,297.1499938964844,293.1499938964844,0.1731127649545669,-3559.8271484375,304.14239501953125,0.7953639030456543,0.2484277635812759,0.2250722050666809,293.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.4454094767570495,0.050000000745058,0.0497761145234108,293.0408020019531,297.1499938964844,293.1499938964844,0.1590555012226104,-2588.759521484375,304.13690185546875,0.7773886322975159,0.2324396669864654,0.1637444496154785,293.1335754394531,297.1499938964844,293.1499938964844,0.4114893674850464,-7448.09814453125,304.1093444824219,0.9990000128746032,0.5478166341781616,0.4721060395240783,293.102294921875,297.1499938964844,293.1499938964844,0.004370276350528,-1643.191162109375,296.8114929199219,0.4454094767570495,0.050000000745058,0.2361164540052414,291.055419921875,291.1499938964844,255.3671875,254.46978759765625,279.1150207519531,293.5856628417969,291.0542907714844,1.0,0.3117489516735077,0.5824594497680664,0.5824594497680664,1.0,1.0,-1.3763631582260132,0.5213731527328491,0.8549899458885193,0.1822623908519745,0.0,0.0,0.7515031099319458,73.69306182861328,71.0,-22.625947952270508,-16517.3203125,320.6407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70849609375,308.5478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17693.50390625,18000.0,0.0,0.0,0.3668506741523742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9491502642631532,0.9491596817970276,-9.472000783716794e-06,0.0,0.0003723068221006,0.0,0.0,112.5551986694336,0.0,0.0,0.0,0.5504793524742126,4.0,0.0,1.0
585480,293.0906066894531,297.1499938964844,293.1499938964844,0.1731127649545669,-3559.8271484375,304.14239501953125,0.7953639030456543,0.2484277635812759,0.2250722050666809,293.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05712890625,0.4454094767570495,0.050000000745058,0.0497761145234108,293.0408020019531,297.1499938964844,293.1499938964844,0.1590555012226104,-2588.759521484375,304.13690185546875,0.7773886322975159,0.2324396669864654,0.1637444496154785,293.1335754394531,297.1499938964844,293.1499938964844,0.4114893674850464,-7448.09814453125,304.1093444824219,0.9990000128746032,0.5478166341781616,0.4721060395240783,293.102294921875,297.1499938964844,293.1499938964844,0.004370276350528,-1643.191162109375,296.8114929199219,0.4454094767570495,0.050000000745058,0.2361164540052414,291.055419921875,291.1499938964844,255.3671875,254.46978759765625,279.1150207519531,293.5856628417969,291.0542907714844,1.0,0.3117489516735077,0.5824594497680664,0.5824594497680664,1.0,1.0,-1.3763631582260132,0.5213731527328491,0.8549899458885193,0.1822623908519745,0.0,0.0,0.7515031099319458,73.69306182861328,71.0,-22.625947952270508,-16517.3203125,320.6407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70849609375,308.5478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17693.50390625,18000.0,0.0,0.0,0.3668506741523742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9491502642631532,0.9491596817970276,-9.472000783716794e-06,0.0,0.0003723068221006,0.0,0.0,112.5551986694336,0.0,0.0,0.0,0.5504793524742126,4.0,0.0,1.0
585540,293.092041015625,297.1499938964844,293.1499938964844,0.1740880757570266,-3575.524169921875,304.1433410644531,0.7980349659919739,0.2496462315320968,0.2261315882205963,293.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.4465440213680267,0.050000000745058,0.0497523471713066,293.0440368652344,297.1499938964844,293.1499938964844,0.1608070433139801,-2611.20068359375,304.13836669921875,0.7810930609703064,0.2345528155565261,0.1652060896158218,293.1513977050781,297.1499938964844,293.1499938964844,0.4099485874176025,-7417.4482421875,304.1260986328125,0.9990000128746032,0.5445849299430847,0.4697170555591583,293.1011047363281,297.1499938964844,293.1499938964844,0.0043856096453964,-1648.2734375,296.8332214355469,0.4465440213680267,0.050000000745058,0.2360037267208099,291.0585327148437,291.1499938964844,255.3074951171875,254.4177703857422,279.1220703125,293.5522155761719,291.0608215332031,1.0,0.3105831742286682,0.5799521207809448,0.5799521207809448,1.0,1.0,-1.376368522644043,0.5195743441581726,0.8567942380905151,0.180497944355011,0.0,0.0,0.7639781832695007,73.09254455566406,59.0,8.74660587310791,-16580.966796875,319.2364196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5692443847656,308.5173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17695.490234375,18000.0,0.0,0.0,0.3702991902828216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9784773588180542,0.9784871339797974,-9.81573793978896e-06,0.0,0.0003758065868169,0.0,0.0,121.09117889404295,0.0,0.0,0.0,0.5636206269264221,4.0,0.0,1.0
585600,293.092041015625,297.1499938964844,293.1499938964844,0.1740880757570266,-3575.524169921875,304.1433410644531,0.7980349659919739,0.2496462315320968,0.2261315882205963,293.70831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.4465440213680267,0.050000000745058,0.0497523471713066,293.0440368652344,297.1499938964844,293.1499938964844,0.1608070433139801,-2611.20068359375,304.13836669921875,0.7810930609703064,0.2345528155565261,0.1652060896158218,293.1513977050781,297.1499938964844,293.1499938964844,0.4099485874176025,-7417.4482421875,304.1260986328125,0.9990000128746032,0.5445849299430847,0.4697170555591583,293.1011047363281,297.1499938964844,293.1499938964844,0.0043856096453964,-1648.2734375,296.8332214355469,0.4465440213680267,0.050000000745058,0.2360037267208099,291.0585327148437,291.1499938964844,255.3074951171875,254.4177703857422,279.1220703125,293.5522155761719,291.0608215332031,1.0,0.3105831742286682,0.5799521207809448,0.5799521207809448,1.0,1.0,-1.376368522644043,0.5195743441581726,0.8567942380905151,0.180497944355011,0.0,0.0,0.7639781832695007,73.09254455566406,59.0,8.74660587310791,-16580.966796875,319.2364196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5692443847656,308.5173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17695.490234375,18000.0,0.0,0.0,0.3702991902828216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9784773588180542,0.9784871339797974,-9.81573793978896e-06,0.0,0.0003758065868169,0.0,0.0,121.09117889404295,0.0,0.0,0.0,0.5636206269264221,4.0,0.0,1.0
585660,293.0931091308594,297.1499938964844,293.1499938964844,0.1744543612003326,-3580.490234375,304.1449584960937,0.8066328763961792,0.2508938610553741,0.2271276265382766,293.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924987792969,0.4527213275432586,0.050000000745058,0.0496304221451282,293.04644775390625,297.1499938964844,293.1499938964844,0.161990687251091,-2625.7060546875,304.1402587890625,0.7906295657157898,0.2367424368858337,0.1666208058595657,293.1468811035156,297.1499938964844,293.1499938964844,0.3967765271663666,-7214.5556640625,304.1562194824219,0.9990000128746032,0.5454137921333313,0.4572412073612213,293.0994567871094,297.1499938964844,293.1499938964844,0.0043860818259418,-1645.8663330078125,296.87701416015625,0.4527213275432586,0.050000000745058,0.2354253530502319,291.09820556640625,291.1499938964844,255.2494964599609,254.3671875,279.1335754394531,293.5460205078125,291.1029052734375,1.0,0.305236667394638,0.5788677930831909,0.5788677930831909,1.0,1.0,-1.3634504079818726,0.5133973360061646,0.850053071975708,0.1769795268774032,0.0,0.0,0.7685111165046692,69.77413940429688,62.0,49.6146125793457,-16523.625,305.7994079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4887084960937,308.52545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.50390625,18000.0,0.0,0.0,0.3736148774623871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996740698814392,0.9967507123947144,-1.0065330570796505e-05,0.0,0.0003791716007981,0.0,0.0,126.91263580322266,0.0,0.0,0.0,0.5719207525253296,4.0,0.0,1.0
585720,293.0931091308594,297.1499938964844,293.1499938964844,0.1744543612003326,-3580.490234375,304.1449584960937,0.8066328763961792,0.2508938610553741,0.2271276265382766,293.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924987792969,0.4527213275432586,0.050000000745058,0.0496304221451282,293.04644775390625,297.1499938964844,293.1499938964844,0.161990687251091,-2625.7060546875,304.1402587890625,0.7906295657157898,0.2367424368858337,0.1666208058595657,293.1468811035156,297.1499938964844,293.1499938964844,0.3967765271663666,-7214.5556640625,304.1562194824219,0.9990000128746032,0.5454137921333313,0.4572412073612213,293.0994567871094,297.1499938964844,293.1499938964844,0.0043860818259418,-1645.8663330078125,296.87701416015625,0.4527213275432586,0.050000000745058,0.2354253530502319,291.09820556640625,291.1499938964844,255.2494964599609,254.3671875,279.1335754394531,293.5460205078125,291.1029052734375,1.0,0.305236667394638,0.5788677930831909,0.5788677930831909,1.0,1.0,-1.3634504079818726,0.5133973360061646,0.850053071975708,0.1769795268774032,0.0,0.0,0.7685111165046692,69.77413940429688,62.0,49.6146125793457,-16523.625,305.7994079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4887084960937,308.52545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17830.50390625,18000.0,0.0,0.0,0.3736148774623871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.996740698814392,0.9967507123947144,-1.0065330570796505e-05,0.0,0.0003791716007981,0.0,0.0,126.91263580322266,0.0,0.0,0.0,0.5719207525253296,4.0,0.0,1.0
585780,293.0937805175781,297.1499938964844,293.1499938964844,0.1745820045471191,-3581.8798828125,304.14581298828125,0.810588538646698,0.2516293823719024,0.2277452647686004,293.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.4555524289608001,0.050000000745058,0.0495782345533371,293.0475158691406,297.1499938964844,293.1499938964844,0.162660539150238,-2633.832275390625,304.1411437988281,0.7953657507896423,0.23810975253582,0.1675257384777069,293.1347045898437,297.1499938964844,293.1499938964844,0.3902951776981354,-7116.88916015625,304.1662902832031,0.9990000128746032,0.547862708568573,0.451794296503067,293.0980834960937,297.1499938964844,293.1499938964844,0.0043868934735655,-1644.2166748046875,296.90875244140625,0.4555524289608001,0.050000000745058,0.2351778000593185,291.1296081542969,291.1499938964844,255.21563720703125,254.337631225586,279.1377258300781,293.5509338378906,291.1336669921875,1.0,0.3033626675605774,0.5784357786178589,0.5784357786178589,1.0,1.0,-1.358373761177063,0.5110098123550415,0.8473639488220215,0.1755272895097732,0.0,0.0,0.7671869397163391,68.35964965820312,62.0,59.37798690795898,-16492.78515625,300.3266296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.480224609375,308.5362243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17941.279296875,18000.0,0.0,0.0,0.3753017485141754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994956851005554,0.9995058178901672,-1.0123779247805942e-05,0.0,0.0003808835463132,0.0,0.0,127.9926528930664,0.0,0.0,0.0,0.5732376575469971,4.0,0.0,1.0
585840,293.0942077636719,297.1499938964844,293.1499938964844,0.174742504954338,-3584.178466796875,304.1461181640625,0.8124912977218628,0.2521105706691742,0.2281580418348312,293.688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.4568406641483307,0.050000000745058,0.0495551750063896,293.048095703125,297.1499938964844,293.1499938964844,0.163198634982109,-2640.53759765625,304.1414794921875,0.797853946685791,0.2390359044075012,0.1681489646434784,293.12579345703125,297.1499938964844,293.1499938964844,0.3872692286968231,-7071.892578125,304.16943359375,0.9990000128746032,0.5497560501098633,0.4493666887283325,293.0970153808594,297.1499938964844,293.1499938964844,0.0043896292336285,-1644.2109375,296.9277648925781,0.4568406641483307,0.050000000745058,0.2350684106349945,291.1455993652344,291.1499938964844,255.1934814453125,254.3182830810547,279.13934326171875,293.5544738769531,291.148681640625,1.0,0.3025110363960266,0.5781418681144714,0.5781418681144714,1.0,1.0,-1.3565430641174316,0.5100504755973816,0.84649258852005,0.174906238913536,0.0,0.0,0.7656995058059692,67.74224853515625,65.0,55.61044692993164,-16478.095703125,298.1141967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.487548828125,308.5433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4140625,18000.0,0.0,0.0,0.3762953877449035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9984825253486632,0.9984926581382751,-1.012508619169239e-05,0.0,0.0003818919940385,0.0,0.0,127.80130767822266,0.0,0.0,0.0,0.5728541612625122,4.0,0.0,1.0
585900,293.09478759765625,297.1499938964844,293.1499938964844,0.1750157326459884,-3588.36181640625,304.1463317871094,0.8143051862716675,0.2527049779891968,0.2286752462387085,293.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.4579623937606811,0.050000000745058,0.0495354235172271,293.0487365722656,297.1499938964844,293.1499938964844,0.1639554649591446,-2650.095703125,304.1416320800781,0.8004231452941895,0.2402012646198272,0.1689434945583343,293.1148986816406,297.1499938964844,293.1499938964844,0.3845371305942535,-7031.90966796875,304.1708374023437,0.9990000128746032,0.5522045493125916,0.4472775459289551,293.095458984375,297.1499938964844,293.1499938964844,0.0043956409208476,-1645.414306640625,296.9493713378906,0.4579623937606811,0.050000000745058,0.2349747121334076,291.16046142578125,291.1499938964844,255.16629028320312,254.29454040527344,279.1402893066406,293.5578918457031,291.1626892089844,1.0,0.30185666680336,0.5777320861816406,0.5777320861816406,1.0,1.0,-1.355472445487976,0.5093283653259277,0.8461440205574036,0.1743586957454681,0.0,0.0,0.7634872794151306,67.22201538085938,65.0,46.9305305480957,-16467.654296875,296.4559936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5087280273437,308.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.330078125,18000.0,0.0,0.0,0.37738898396492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.995509147644043,0.9955192804336548,-1.0100371582666412e-05,0.0,0.0003830018395092,0.0,0.0,126.98330688476562,0.0,0.0,0.0,0.5715729594230652,4.0,0.0,1.0
585960,293.0953674316406,297.1499938964844,293.1499938964844,0.1753562241792678,-3593.752197265625,304.1463623046875,0.815568208694458,0.2532920241355896,0.2291939854621887,293.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4585877060890198,0.050000000745058,0.049524538218975,293.04931640625,297.1499938964844,293.1499938964844,0.1647846400737762,-2660.65966796875,304.14166259765625,0.8024364709854126,0.2413651645183563,0.1697472482919693,293.1050109863281,297.1499938964844,293.1499938964844,0.3828496038913727,-7007.943359375,304.17010498046875,0.9990000128746032,0.5545941591262817,0.4461225867271423,293.0937194824219,297.1499938964844,293.1499938964844,0.0044039115309715,-1647.682861328125,296.9691772460937,0.4585877060890198,0.050000000745058,0.2349230796098709,291.1707763671875,291.1499938964844,255.13970947265625,254.27130126953125,279.1402282714844,293.5589904785156,291.1722412109375,1.0,0.3016059398651123,0.5772421360015869,0.5772421360015869,1.0,1.0,-1.3555973768234253,0.5090460777282715,0.8465512990951538,0.174007311463356,0.0,0.0,0.7610418200492859,66.94751739501953,68.0,36.438289642333984,-16465.955078125,295.8768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5401611328125,308.5707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18083.029296875,18000.0,0.0,0.0,0.3783264458179474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9912893772125244,0.9912993907928468,-1.0056629434984645e-05,0.0,0.0003839532437268,0.0,0.0,125.75007629394533,0.0,0.0,0.0,0.5697047710418701,4.0,0.0,1.0
