time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586020,293.09649658203125,297.1499938964844,293.1499938964844,0.1762182414531707,-3607.75439453125,304.1461486816406,0.8167065978050232,0.254443883895874,0.2302327156066894,293.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.458555668592453,0.050000000745058,0.0495250709354877,293.0506286621094,297.1499938964844,293.1499938964844,0.1666117161512375,-2684.124267578125,304.1413879394531,0.8049898743629456,0.2436548769474029,0.1713531464338302,293.0899963378906,297.1499938964844,293.1499938964844,0.3822095394134521,-7001.4326171875,304.16436767578125,0.9990000128746032,0.5587888956069946,0.4461813271045685,293.0899963378906,297.1499938964844,293.1499938964844,0.004426120314747,-1654.932373046875,297.003662109375,0.458555668592453,0.050000000745058,0.2349256128072738,291.1793518066406,291.1499938964844,255.0884704589844,254.2265014648437,279.13800048828125,293.55194091796875,291.17950439453125,1.0,0.3021217882633209,0.5759468078613281,0.5759468078613281,1.0,1.0,-1.3588446378707886,0.5094956755638123,0.8493489623069763,0.1737091094255447,0.0,0.0,0.7563894987106323,67.01646423339844,71.0,14.832415580749512,-16487.54296875,297.42681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6215209960937,308.6070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18105.52734375,18000.0,0.0,0.0,0.3797934353351593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9814211130142212,0.9814310669898988,-9.94350284599932e-06,0.0,0.0003854420501738,0.0,0.0,122.79779815673828,0.0,0.0,0.0,0.5652939677238464,4.0,0.0,1.0
586080,293.09649658203125,297.1499938964844,293.1499938964844,0.1762182414531707,-3607.75439453125,304.1461486816406,0.8167065978050232,0.254443883895874,0.2302327156066894,293.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.458555668592453,0.050000000745058,0.0495250709354877,293.0506286621094,297.1499938964844,293.1499938964844,0.1666117161512375,-2684.124267578125,304.1413879394531,0.8049898743629456,0.2436548769474029,0.1713531464338302,293.0899963378906,297.1499938964844,293.1499938964844,0.3822095394134521,-7001.4326171875,304.16436767578125,0.9990000128746032,0.5587888956069946,0.4461813271045685,293.0899963378906,297.1499938964844,293.1499938964844,0.004426120314747,-1654.932373046875,297.003662109375,0.458555668592453,0.050000000745058,0.2349256128072738,291.1793518066406,291.1499938964844,255.0884704589844,254.2265014648437,279.13800048828125,293.55194091796875,291.17950439453125,1.0,0.3021217882633209,0.5759468078613281,0.5759468078613281,1.0,1.0,-1.3588446378707886,0.5094956755638123,0.8493489623069763,0.1737091094255447,0.0,0.0,0.7563894987106323,67.01646423339844,71.0,14.832415580749512,-16487.54296875,297.42681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6215209960937,308.6070861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18105.52734375,18000.0,0.0,0.0,0.3797934353351593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9814211130142212,0.9814310669898988,-9.94350284599932e-06,0.0,0.0003854420501738,0.0,0.0,122.79779815673828,0.0,0.0,0.0,0.5652939677238464,4.0,0.0,1.0
586140,293.09765625,297.1499938964844,293.1499938964844,0.1772678792476654,-3625.059326171875,304.1456604003906,0.8163473010063171,0.2555646300315857,0.2312669306993484,293.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.4571391940116882,0.050000000745058,0.049549825489521,293.0521545410156,297.1499938964844,293.1499938964844,0.1685822457075119,-2709.557373046875,304.1409606933594,0.8058851361274719,0.2458590120077133,0.1729235798120498,293.08258056640625,297.1499938964844,293.1499938964844,0.3846096694469452,-7040.23486328125,304.1555480957031,0.9990000128746032,0.5618301033973694,0.448807805776596,293.0863037109375,297.1499938964844,293.1499938964844,0.004454122390598,-1664.9595947265625,297.0323791503906,0.4571391940116882,0.050000000745058,0.2350430488586425,291.1753234863281,291.1499938964844,255.04005432128903,254.18411254882807,279.1345520019531,293.53289794921875,291.174560546875,1.0,0.3037334680557251,0.5742312073707581,0.5742312073707581,1.0,1.0,-1.3652936220169067,0.5109541416168213,0.8543394207954407,0.1737715899944305,0.0,0.0,0.7531777024269104,67.75608825683594,74.0,-2.738751173019409,-16540.83984375,301.9209899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7093811035156,308.6465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18086.720703125,18000.0,0.0,0.0,0.3808496296405792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9728745222091676,0.9728844165802002,-9.837824109126814e-06,0.0,0.0003865139733534,0.0,0.0,120.2061767578125,0.0,0.0,0.0,0.5614488124847412,4.0,0.0,1.0
586200,293.09765625,297.1499938964844,293.1499938964844,0.1772678792476654,-3625.059326171875,304.1456604003906,0.8163473010063171,0.2555646300315857,0.2312669306993484,293.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.4571391940116882,0.050000000745058,0.049549825489521,293.0521545410156,297.1499938964844,293.1499938964844,0.1685822457075119,-2709.557373046875,304.1409606933594,0.8058851361274719,0.2458590120077133,0.1729235798120498,293.08258056640625,297.1499938964844,293.1499938964844,0.3846096694469452,-7040.23486328125,304.1555480957031,0.9990000128746032,0.5618301033973694,0.448807805776596,293.0863037109375,297.1499938964844,293.1499938964844,0.004454122390598,-1664.9595947265625,297.0323791503906,0.4571391940116882,0.050000000745058,0.2350430488586425,291.1753234863281,291.1499938964844,255.04005432128903,254.18411254882807,279.1345520019531,293.53289794921875,291.174560546875,1.0,0.3037334680557251,0.5742312073707581,0.5742312073707581,1.0,1.0,-1.3652936220169067,0.5109541416168213,0.8543394207954407,0.1737715899944305,0.0,0.0,0.7531777024269104,67.75608825683594,74.0,-2.738751173019409,-16540.83984375,301.9209899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7093811035156,308.6465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18086.720703125,18000.0,0.0,0.0,0.3808496296405792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9728745222091676,0.9728844165802002,-9.837824109126814e-06,0.0,0.0003865139733534,0.0,0.0,120.2061767578125,0.0,0.0,0.0,0.5614488124847412,4.0,0.0,1.0
586260,293.0988464355469,297.1499938964844,293.1499938964844,0.1784290075302124,-3644.29150390625,304.1451721191406,0.8148444294929504,0.2566524446010589,0.2322899550199508,293.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.4547041356563568,0.050000000745058,0.0495935566723346,293.05401611328125,297.1499938964844,293.1499938964844,0.1706084758043289,-2735.72998046875,304.1405944824219,0.8054797053337097,0.2479621022939682,0.1744389683008194,293.08270263671875,297.1499938964844,293.1499938964844,0.3893771171569824,-7113.5517578125,304.145751953125,0.9990000128746032,0.5635265111923218,0.453408807516098,293.0829772949219,297.1499938964844,293.1499938964844,0.0044858586043119,-1676.74560546875,297.0572204589844,0.4547041356563568,0.050000000745058,0.2352504879236221,291.1636047363281,291.1499938964844,254.99473571777344,254.14439392089844,279.13140869140625,293.5057678222656,291.162353515625,1.0,0.3061833381652832,0.5722066164016724,0.5722066164016724,1.0,1.0,-1.374164581298828,0.5131629705429077,0.8610016107559204,0.1740991473197937,0.0,0.0,0.7520941495895386,69.02053833007812,77.0,-14.24862575531006,-16621.9296875,308.73858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7859802246094,308.6827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.1484375,18000.0,0.0,0.0,0.3816862106323242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968071222305298,0.968080997467041,-9.771582881512586e-06,0.0,0.0003873629902955,0.0,0.0,118.70355224609376,0.0,0.0,0.0,0.5592661499977112,4.0,0.0,1.0
586320,293.0988464355469,297.1499938964844,293.1499938964844,0.1784290075302124,-3644.29150390625,304.1451721191406,0.8148444294929504,0.2566524446010589,0.2322899550199508,293.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.4547041356563568,0.050000000745058,0.0495935566723346,293.05401611328125,297.1499938964844,293.1499938964844,0.1706084758043289,-2735.72998046875,304.1405944824219,0.8054797053337097,0.2479621022939682,0.1744389683008194,293.08270263671875,297.1499938964844,293.1499938964844,0.3893771171569824,-7113.5517578125,304.145751953125,0.9990000128746032,0.5635265111923218,0.453408807516098,293.0829772949219,297.1499938964844,293.1499938964844,0.0044858586043119,-1676.74560546875,297.0572204589844,0.4547041356563568,0.050000000745058,0.2352504879236221,291.1636047363281,291.1499938964844,254.99473571777344,254.14439392089844,279.13140869140625,293.5057678222656,291.162353515625,1.0,0.3061833381652832,0.5722066164016724,0.5722066164016724,1.0,1.0,-1.374164581298828,0.5131629705429077,0.8610016107559204,0.1740991473197937,0.0,0.0,0.7520941495895386,69.02053833007812,77.0,-14.24862575531006,-16621.9296875,308.73858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7859802246094,308.6827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.1484375,18000.0,0.0,0.0,0.3816862106323242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968071222305298,0.968080997467041,-9.771582881512586e-06,0.0,0.0003873629902955,0.0,0.0,118.70355224609376,0.0,0.0,0.0,0.5592661499977112,4.0,0.0,1.0
586380,293.1000366210937,297.1499938964844,293.1499938964844,0.1796393990516662,-3664.341552734375,304.144775390625,0.8124740719795227,0.2577060759067535,0.2332967519760131,293.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4515616297721863,0.050000000745058,0.0496523156762123,293.0561218261719,297.1499938964844,293.1499938964844,0.1726319640874862,-2761.827880859375,304.140380859375,0.8040860891342163,0.2499680072069168,0.1758961826562881,293.0896911621094,297.1499938964844,293.1499938964844,0.3959645330905914,-7212.71044921875,304.13623046875,0.9990000128746032,0.5638251304626465,0.4595176577568054,293.0801086425781,297.1499938964844,293.1499938964844,0.0045199147425591,-1689.5582275390625,297.0799560546875,0.4515616297721863,0.050000000745058,0.2355291992425918,291.1480712890625,291.1499938964844,254.95278930664065,254.10757446289065,279.1293029785156,293.4752197265625,291.14666748046875,1.0,0.309271901845932,0.5700219869613647,0.5700219869613647,1.0,1.0,-1.384860277175903,0.5159725546836853,0.8688877820968628,0.1746682673692703,0.0,0.0,0.7533690929412842,70.70008850097656,80.0,-20.3848934173584,-16725.689453125,317.4234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8386535644531,308.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.337890625,18000.0,0.0,0.0,0.3825011253356933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9681146144866944,0.9681243896484376,-9.7601496236166e-06,0.0,0.0003881900338456,0.0,0.0,118.61148071289062,0.0,0.0,0.0,0.5592510104179382,4.0,0.0,1.0
586440,293.1000366210937,297.1499938964844,293.1499938964844,0.1796393990516662,-3664.341552734375,304.144775390625,0.8124740719795227,0.2577060759067535,0.2332967519760131,293.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4515616297721863,0.050000000745058,0.0496523156762123,293.0561218261719,297.1499938964844,293.1499938964844,0.1726319640874862,-2761.827880859375,304.140380859375,0.8040860891342163,0.2499680072069168,0.1758961826562881,293.0896911621094,297.1499938964844,293.1499938964844,0.3959645330905914,-7212.71044921875,304.13623046875,0.9990000128746032,0.5638251304626465,0.4595176577568054,293.0801086425781,297.1499938964844,293.1499938964844,0.0045199147425591,-1689.5582275390625,297.0799560546875,0.4515616297721863,0.050000000745058,0.2355291992425918,291.1480712890625,291.1499938964844,254.95278930664065,254.10757446289065,279.1293029785156,293.4752197265625,291.14666748046875,1.0,0.309271901845932,0.5700219869613647,0.5700219869613647,1.0,1.0,-1.384860277175903,0.5159725546836853,0.8688877820968628,0.1746682673692703,0.0,0.0,0.7533690929412842,70.70008850097656,80.0,-20.3848934173584,-16725.689453125,317.4234924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8386535644531,308.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.337890625,18000.0,0.0,0.0,0.3825011253356933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9681146144866944,0.9681243896484376,-9.7601496236166e-06,0.0,0.0003881900338456,0.0,0.0,118.61148071289062,0.0,0.0,0.0,0.5592510104179382,4.0,0.0,1.0
586500,293.10064697265625,297.1499938964844,293.1499938964844,0.1802494674921035,-3674.43408203125,304.1446228027344,0.8110313415527344,0.2582199871540069,0.2337929606437683,293.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.449807196855545,0.050000000745058,0.0496863424777984,293.0572204589844,297.1499938964844,293.1499938964844,0.1736324578523636,-2774.707275390625,304.1402893066406,0.8031044602394104,0.2509385347366333,0.176604613661766,293.0954895019531,297.1499938964844,293.1499938964844,0.399801641702652,-7269.80615234375,304.1317443847656,0.9990000128746032,0.5634534358978271,0.4630182385444641,293.078857421875,297.1499938964844,293.1499938964844,0.0045375325717031,-1696.20068359375,297.0909118652344,0.449807196855545,0.050000000745058,0.2356906086206436,291.1397399902344,291.1499938964844,254.93316650390625,254.09034729003903,279.12872314453125,293.4599304199219,291.1382751464844,1.0,0.3110052049160003,0.5689135193824768,0.5689135193824768,1.0,1.0,-1.3907430171966553,0.5175714492797852,0.8731716275215149,0.1750439554452896,0.0,0.0,0.7548912167549133,71.66808319091797,80.0,-21.94062232971192,-16784.421875,322.3539733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536376953125,308.7183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17963.79296875,18000.0,0.0,0.0,0.3829576373100281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9700539708137512,0.9700637459754944,-9.776746082934553e-06,0.0,0.0003886533086188,0.0,0.0,119.1274871826172,0.0,0.0,0.0,0.5601051449775696,4.0,0.0,1.0
586560,293.10125732421875,297.1499938964844,293.1499938964844,0.1808577477931976,-3684.485107421875,304.1445007324219,0.8094455599784851,0.2587252557277679,0.2342839539051056,293.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.4479677975177765,0.050000000745058,0.0497230216860771,293.0583801269531,297.1499938964844,293.1499938964844,0.1746225655078888,-2787.4345703125,304.1402587890625,0.8019727468490601,0.2518901526927948,0.1773010343313217,293.1026611328125,297.1499938964844,293.1499938964844,0.4039389193058014,-7330.9521484375,304.1275634765625,0.9990000128746032,0.5627389550209045,0.4667622745037079,293.07769775390625,297.1499938964844,293.1499938964844,0.0045554470270872,-1702.948974609375,297.101806640625,0.4479677975177765,0.050000000745058,0.2358645945787429,291.1312866210937,291.1499938964844,254.9144897460937,254.07394409179688,279.1284484863281,293.44512939453125,291.1298522949219,1.0,0.3128418922424316,0.5678145289421082,0.5678145289421082,1.0,1.0,-1.3969156742095947,0.5192872285842896,0.8776284456253052,0.1754820346832275,0.0,0.0,0.7569881081581116,72.70922088623047,83.0,-22.76619911193848,-16846.90625,327.6263732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86041259765625,308.7232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17936.39453125,18000.0,0.0,0.0,0.3834744393825531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9732638001441956,0.9732736349105836,-9.808428330870813e-06,0.0,0.0003891778178513,0.0,0.0,120.02172088623048,0.0,0.0,0.0,0.5615326762199402,4.0,0.0,1.0
586620,293.1024780273437,297.1499938964844,293.1499938964844,0.1820591539144516,-3704.29443359375,304.1443176269531,0.8059141635894775,0.2597101628780365,0.2352493405342102,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.4441301822662353,0.050000000745058,0.0498031303286552,293.0606689453125,297.1499938964844,293.1499938964844,0.1765690296888351,-2812.39697265625,304.1402587890625,0.7993660569190979,0.2537450492382049,0.1786630302667617,293.1205749511719,297.1499938964844,293.1499938964844,0.4129499793052673,-7462.9072265625,304.1200561523437,0.9990000128746032,0.5603110790252686,0.4748366177082062,293.0755920410156,297.1499938964844,293.1499938964844,0.0045920764096081,-1716.695556640625,297.1237487792969,0.4441301822662353,0.050000000745058,0.2362446039915084,291.1146850585937,291.1499938964844,254.8801422119141,254.0437164306641,279.1287536621094,293.4183044433594,291.11334228515625,1.0,0.316764771938324,0.5656957626342773,0.5656957626342773,1.0,1.0,-1.40995454788208,0.5230368375778198,0.886917769908905,0.1765498220920562,0.0,0.0,0.7628161311149597,74.9774169921875,86.0,-22.92469024658203,-16980.951171875,339.0606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849365234375,308.7216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17883.5703125,18000.0,0.0,0.0,0.3847560882568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9833120107650756,0.9833219051361084,-9.915867849485949e-06,0.0,0.000390478526242,0.0,0.0,122.92076873779295,0.0,0.0,0.0,0.566035270690918,4.0,0.0,1.0
586680,293.1024780273437,297.1499938964844,293.1499938964844,0.1820591539144516,-3704.29443359375,304.1443176269531,0.8059141635894775,0.2597101628780365,0.2352493405342102,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.4441301822662353,0.050000000745058,0.0498031303286552,293.0606689453125,297.1499938964844,293.1499938964844,0.1765690296888351,-2812.39697265625,304.1402587890625,0.7993660569190979,0.2537450492382049,0.1786630302667617,293.1205749511719,297.1499938964844,293.1499938964844,0.4129499793052673,-7462.9072265625,304.1200561523437,0.9990000128746032,0.5603110790252686,0.4748366177082062,293.0755920410156,297.1499938964844,293.1499938964844,0.0045920764096081,-1716.695556640625,297.1237487792969,0.4441301822662353,0.050000000745058,0.2362446039915084,291.1146850585937,291.1499938964844,254.8801422119141,254.0437164306641,279.1287536621094,293.4183044433594,291.11334228515625,1.0,0.316764771938324,0.5656957626342773,0.5656957626342773,1.0,1.0,-1.40995454788208,0.5230368375778198,0.886917769908905,0.1765498220920562,0.0,0.0,0.7628161311149597,74.9774169921875,86.0,-22.92469024658203,-16980.951171875,339.0606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849365234375,308.7216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17883.5703125,18000.0,0.0,0.0,0.3847560882568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9833120107650756,0.9833219051361084,-9.915867849485949e-06,0.0,0.000390478526242,0.0,0.0,122.92076873779295,0.0,0.0,0.0,0.566035270690918,4.0,0.0,1.0
586740,293.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1442565917969,0.8020355105400085,0.0,0.2361908704042434,293.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.4402019679546356,0.0,0.0498907007277011,293.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1403503417969,0.7964391112327576,0.0,0.1799910813570022,293.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,304.11376953125,0.9990000128746032,0.0,0.4835082292556762,293.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1463317871094,0.4402019679546356,0.0,0.2366600036621093,291.0989990234375,294.1499938964844,254.8500061035156,254.01715087890625,279.12994384765625,293.3965759277344,291.0977478027344,0.0,0.0,0.5637438893318176,0.5637438893318176,1.0,1.0,-1.42369282245636,0.527169942855835,0.8965228199958801,0.1778797507286071,0.0,0.0,0.0,77.45073699951172,60.0,-21.87568473815918,-17124.390625,351.5078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8073425292969,308.7052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17834.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978573322296144,0.997867465019226,-1.0079860658152027e-05,0.0,0.0,0.0,0.0,127.2669906616211,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1442565917969,0.8020355105400085,0.0,0.2361908704042434,293.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.4402019679546356,0.0,0.0498907007277011,293.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1403503417969,0.7964391112327576,0.0,0.1799910813570022,293.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,304.11376953125,0.9990000128746032,0.0,0.4835082292556762,293.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,297.1463317871094,0.4402019679546356,0.0,0.2366600036621093,291.0989990234375,294.1499938964844,254.8500061035156,254.01715087890625,279.12994384765625,293.3965759277344,291.0977478027344,0.0,0.0,0.5637438893318176,0.5637438893318176,1.0,1.0,-1.42369282245636,0.527169942855835,0.8965228199958801,0.1778797507286071,0.0,0.0,0.0,77.45073699951172,60.0,-21.87568473815918,-17124.390625,351.5078125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8073425292969,308.7052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17834.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9978573322296144,0.997867465019226,-1.0079860658152027e-05,0.0,0.0,0.0,0.0,127.2669906616211,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4918518066406,0.0,0.0,0.0009574366849847,293.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.00028041927726,292.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121459960937,0.0,0.0,0.0007313070236705,292.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981262207031,0.0,0.0,0.0020339414477348,292.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76953125,0.0,0.0,0.0013301882427185,291.1839599609375,294.1499938964844,254.8247985839844,253.99490356445312,272.9918212890625,279.3362121582031,291.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.006402863189578,2.0036893033648084e-08,0.0064028431661427,-0.0462256744503974,0.0,0.0,0.0,-0.0415234789252281,60.0,-360.1622314453125,-0.0,-2.793031171677285e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0828722314966417e-17,-1.0830370058746622e-17,1.6475190116456285e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4918518066406,0.0,0.0,0.0009574366849847,293.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.00028041927726,292.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121459960937,0.0,0.0,0.0007313070236705,292.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981262207031,0.0,0.0,0.0020339414477348,292.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76953125,0.0,0.0,0.0013301882427185,291.1839599609375,294.1499938964844,254.8247985839844,253.99490356445312,272.9918212890625,279.3362121582031,291.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.006402863189578,2.0036893033648084e-08,0.0064028431661427,-0.0462256744503974,0.0,0.0,0.0,-0.0415234789252281,60.0,-360.1622314453125,-0.0,-2.793031171677285e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0828722314966417e-17,-1.0830370058746622e-17,1.6475190116456285e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4624938964844,0.0,0.0,0.0001298217976,293.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001149873351096,292.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827575683594,0.0,0.0,0.000100573983218,291.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77374267578125,0.0,0.0,0.0001673152582952,292.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.74395751953125,0.0,0.0,0.0005454503698274,291.1840515136719,294.1499938964844,254.81417846679688,253.98550415039065,272.5772399902344,271.5854187011719,291.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012699145590886,1.740267840943943e-08,0.0012698972132056,-0.0444387905299663,0.0,0.0,0.0,-0.0143077503889799,60.0,-178.97987365722656,-0.0,-1.0994714472190028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.433859430723853e-20,-1.5349085898351555e-20,1.0104909852678459e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530639648437,0.0,0.0,0.0001041464274749,293.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0001096049163606,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47320556640625,0.0,0.0,8.10016572359018e-05,291.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7690734863281,0.0,0.0,0.0001097616186598,292.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7260131835937,0.0,0.0,0.0005199185106903,291.18408203125,294.1499938964844,254.8048095703125,253.9772186279297,272.3949279785156,266.25115966796875,291.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093850480392,1.6989336160122548e-08,0.0011093680514022,-0.0435152798891067,0.0,0.0,0.0,-0.0133073292672634,60.0,-83.39971160888672,-0.0,-8.39155234189093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.19762818480264e-21,6.3888150871714056e-21,-2.1911867004203728e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,0.0001037503971019,293.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,0.0001092518868972,292.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4643249511719,0.0,0.0,8.069480099948123e-05,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650756835937,0.0,0.0,0.000109254498966,292.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.70849609375,0.0,0.0,0.0005182439344935,291.1841125488281,294.1499938964844,254.7966461181641,253.97000122070312,272.2216796875,262.67193603515625,291.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055240174755,1.6625156362692906e-08,0.0011055073700845,-0.0425643064081668,0.0,0.0,0.0,-0.0131230046972632,60.0,-47.70801162719727,-0.0,-8.332865775173559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188731550353077e-21,6.397696373543197e-21,-2.20896482319012e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4356689453125,0.0,0.0,0.0001034117085509,293.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,0.0001088951248675,292.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555358886719,0.0,0.0,8.043137495405972e-05,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7610778808594,0.0,0.0,0.0001088980279746,292.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6911315917969,0.0,0.0,0.0005165516049601,291.18414306640625,294.1499938964844,254.78965759277344,253.9638061523437,272.05059814453125,260.2563781738281,291.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019139783456,1.6241042288811514e-08,0.0011018976802006,-0.0415606088936328,0.0,0.0,0.0,-0.0129309194162487,60.0,-34.740116119384766,-0.0,-8.278531993255457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.18874932181155e-21,6.39767698649759e-21,-2.2089274627376485e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4186096191406,0.0,0.0,0.0001026870886562,293.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0001081320806406,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4382019042969,0.0,0.0,7.986777927726507e-05,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75323486328125,0.0,0.0,0.0001081349982996,292.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6569519042969,0.0,0.0,0.0005129320197738,291.18414306640625,294.1499938964844,254.7789764404297,253.95431518554688,271.71502685546875,257.48895263671875,291.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941916843876,1.541947014516154e-08,0.0010941762011498,-0.0394136980175972,0.0,0.0,0.0,-0.0125201186165213,60.0,-28.21062469482422,-0.0,-8.162902531694274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752956882601e-21,6.397671331942622e-21,-2.208918778956804e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4186096191406,0.0,0.0,0.0001026870886562,293.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0001081320806406,291.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4382019042969,0.0,0.0,7.986777927726507e-05,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75323486328125,0.0,0.0,0.0001081349982996,292.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6569519042969,0.0,0.0,0.0005129320197738,291.18414306640625,294.1499938964844,254.7789764404297,253.95431518554688,271.71502685546875,257.48895263671875,291.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941916843876,1.541947014516154e-08,0.0010941762011498,-0.0394136980175972,0.0,0.0,0.0,-0.0125201186165213,60.0,-28.21062469482422,-0.0,-8.162902531694274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752956882601e-21,6.397671331942622e-21,-2.208918778956804e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4018859863281,0.0,0.0,0.0001019124683807,293.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0001073164166882,291.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42120361328125,0.0,0.0,7.926529360702261e-05,290.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455139160156,0.0,0.0,0.0001073192761396,292.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6234436035156,0.0,0.0,0.0005090628983452,291.18414306640625,294.1499938964844,254.7723999023437,253.94842529296875,271.38818359375,256.1708679199219,291.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859367903321,1.454131481892773e-08,0.0010859222384169,-0.03711823746562,0.0,0.0,0.0,-0.012081004679203,60.0,-27.18059158325196,-0.0,-8.040199617198598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4018859863281,0.0,0.0,0.0001019124683807,293.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0001073164166882,291.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42120361328125,0.0,0.0,7.926529360702261e-05,290.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455139160156,0.0,0.0,0.0001073192761396,292.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6234436035156,0.0,0.0,0.0005090628983452,291.18414306640625,294.1499938964844,254.7723999023437,253.94842529296875,271.38818359375,256.1708679199219,291.0916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859367903321,1.454131481892773e-08,0.0010859222384169,-0.03711823746562,0.0,0.0,0.0,-0.012081004679203,60.0,-27.18059158325196,-0.0,-8.040199617198598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.385498046875,0.0,0.0,0.00010110475705,293.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0001064659081748,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.404541015625,0.0,0.0,7.863707287469879e-05,290.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379455566406,0.0,0.0,0.0001064687021425,292.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59063720703125,0.0,0.0,0.000505028408952,291.1841125488281,294.1499938964844,254.76954650878903,253.94583129882807,271.0700378417969,255.5213165283203,291.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773292742669,1.3625658823457344e-08,0.0010773156536743,-0.0347241386771202,0.0,0.0,0.0,-0.0116231376305222,60.0,-26.859352111816406,-0.0,-7.913244104429398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.385498046875,0.0,0.0,0.00010110475705,293.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0001064659081748,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.404541015625,0.0,0.0,7.863707287469879e-05,290.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7379455566406,0.0,0.0,0.0001064687021425,292.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59063720703125,0.0,0.0,0.000505028408952,291.1841125488281,294.1499938964844,254.76954650878903,253.94583129882807,271.0700378417969,255.5213165283203,291.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773292742669,1.3625658823457344e-08,0.0010773156536743,-0.0347241386771202,0.0,0.0,0.0,-0.0116231376305222,60.0,-26.859352111816406,-0.0,-7.913244104429398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3694152832031,0.0,0.0,0.0001002814460662,293.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001055989705491,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.38824462890625,0.0,0.0,7.799672312103212e-05,290.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304992675781,0.0,0.0,0.0001056017063092,292.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5585021972656,0.0,0.0,0.0005009160377085,291.1840515136719,294.1499938964844,254.77003479003903,253.9461669921875,270.7604064941406,255.1903686523437,291.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685556335374,1.2692335182862282e-08,0.0010685429442673,-0.0322832427918911,0.0,0.0,0.0,-0.0111564360558986,60.0,-26.621776580810547,-0.0,-7.784878874872447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3694152832031,0.0,0.0,0.0001002814460662,293.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001055989705491,291.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.38824462890625,0.0,0.0,7.799672312103212e-05,290.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7304992675781,0.0,0.0,0.0001056017063092,292.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5585021972656,0.0,0.0,0.0005009160377085,291.1840515136719,294.1499938964844,254.77003479003903,253.9461669921875,270.7604064941406,255.1903686523437,291.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685556335374,1.2692335182862282e-08,0.0010685429442673,-0.0322832427918911,0.0,0.0,0.0,-0.0111564360558986,60.0,-26.621776580810547,-0.0,-7.784878874872447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.36151123046875,0.0,0.0,9.986926306737588e-05,293.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0001051649451255,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38018798828125,0.0,0.0,7.767613715259358e-05,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7268371582031,0.0,0.0,0.0001051676517818,292.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54266357421875,0.0,0.0,0.000498857232742,291.1839904785156,294.1499938964844,254.7714233398437,253.9473419189453,270.6087646484375,255.08987426757807,291.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641630506142,1.222507961529118e-08,0.0010641508270055,-0.0310610253363847,0.0,0.0,0.0,-0.0109227877110242,60.0,-26.506351470947266,-0.0,-7.721007477812236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536682128906,0.0,0.0,9.945937199518085e-05,293.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0001047333353199,291.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3722229003906,0.0,0.0,7.735732651781291e-05,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72320556640625,0.0,0.0,0.0001047360128723,292.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5270080566406,0.0,0.0,0.000496809836477,291.1839294433594,294.1499938964844,254.7735137939453,253.9491424560547,270.4591979980469,255.01649475097656,291.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059795031324,1.17604219695977e-08,0.0010597832733765,-0.0298454668372869,0.0,0.0,0.0,-0.0106904385611414,60.0,-26.39107131958008,-0.0,-7.657752831846666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382263183594,0.0,0.0,9.865361062111332e-05,293.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0001038848786265,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3565673828125,0.0,0.0,7.673062646063045e-05,290.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7160339355469,0.0,0.0,0.0001038874979713,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4961853027344,0.0,0.0,0.0004927851259708,291.1838073730469,294.1499938964844,254.77960205078125,253.95440673828125,270.1661376953125,254.92286682128903,291.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051208237186,1.0847016618242833e-08,0.0010511974105611,-0.0274555962532758,0.0,0.0,0.0,-0.0102336965501308,60.0,-26.16141128540039,-0.0,-7.534166002187703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382263183594,0.0,0.0,9.865361062111332e-05,293.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0001038848786265,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3565673828125,0.0,0.0,7.673062646063045e-05,290.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7160339355469,0.0,0.0,0.0001038874979713,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4961853027344,0.0,0.0,0.0004927851259708,291.1838073730469,294.1499938964844,254.77960205078125,253.95440673828125,270.1661376953125,254.92286682128903,291.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051208237186,1.0847016618242833e-08,0.0010511974105611,-0.0274555962532758,0.0,0.0,0.0,-0.0102336965501308,60.0,-26.16141128540039,-0.0,-7.534166002187703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3230895996094,0.0,0.0,9.78777970885858e-05,293.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0001030679486575,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411865234375,0.0,0.0,7.612720946781337e-05,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.708984375,0.0,0.0,0.0001030705170705,292.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4659729003906,0.0,0.0,0.0004889099509455,291.18365478515625,294.1499938964844,254.7879180908203,253.961654663086,269.8809509277344,254.87222290039065,291.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429406538605,9.967562775159422e-09,0.0010429306421428,-0.0251541193574666,0.0,0.0,0.0,-0.0097939297556877,60.0,-25.935657501220703,-0.0,-7.416122116410406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3230895996094,0.0,0.0,9.78777970885858e-05,293.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0001030679486575,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411865234375,0.0,0.0,7.612720946781337e-05,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.708984375,0.0,0.0,0.0001030705170705,292.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4659729003906,0.0,0.0,0.0004889099509455,291.18365478515625,294.1499938964844,254.7879180908203,253.961654663086,269.8809509277344,254.87222290039065,291.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429406538605,9.967562775159422e-09,0.0010429306421428,-0.0251541193574666,0.0,0.0,0.0,-0.0097939297556877,60.0,-25.935657501220703,-0.0,-7.416122116410406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3082275390625,0.0,0.0,9.714916086522862e-05,293.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0001023006989271,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260803222656,0.0,0.0,7.556049240520224e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,0.0001023032164084,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43634033203125,0.0,0.0,0.000485270487843,291.1834411621094,294.1499938964844,254.798095703125,253.9705352783203,269.60333251953125,254.8454742431641,291.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351756354793,9.141596812867192e-09,0.0010351665550842,-0.0229922607541084,0.0,0.0,0.0,-0.0093809096142649,60.0,-25.71812629699707,-0.0,-7.306105231918991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
