time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588120,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3082275390625,0.0,0.0,9.714916086522862e-05,293.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748962402344,0.0,0.0,0.0001023006989271,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260803222656,0.0,0.0,7.556049240520224e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,0.0001023032164084,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43634033203125,0.0,0.0,0.000485270487843,291.1834411621094,294.1499938964844,254.798095703125,253.9705352783203,269.60333251953125,254.8454742431641,291.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351756354793,9.141596812867192e-09,0.0010351665550842,-0.0229922607541084,0.0,0.0,0.0,-0.0093809096142649,60.0,-25.71812629699707,-0.0,-7.306105231918991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.29364013671875,0.0,0.0,9.648335981182754e-05,293.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001015996240312,291.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3112487792969,0.0,0.0,7.504264794988558e-05,290.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952209472656,0.0,0.0,0.0001016020833048,292.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40728759765625,0.0,0.0,0.0004819448513444,291.18316650390625,294.1499938964844,254.8097686767578,253.98074340820312,269.3329772949219,254.8325042724609,290.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280802380293,8.386860095299653e-09,0.0010280718561261,-0.0210165549069643,0.0,0.0,0.0,-0.0090035060420632,60.0,-25.513614654541016,-0.0,-7.206294583284034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.29364013671875,0.0,0.0,9.648335981182754e-05,293.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001015996240312,291.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3112487792969,0.0,0.0,7.504264794988558e-05,290.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952209472656,0.0,0.0,0.0001016020833048,292.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40728759765625,0.0,0.0,0.0004819448513444,291.18316650390625,294.1499938964844,254.8097686767578,253.98074340820312,269.3329772949219,254.8325042724609,290.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280802380293,8.386860095299653e-09,0.0010280718561261,-0.0210165549069643,0.0,0.0,0.0,-0.0090035060420632,60.0,-25.513614654541016,-0.0,-7.206294583284034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28643798828125,0.0,0.0,9.617742762202396e-05,293.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0001012774810078,291.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3039245605469,0.0,0.0,7.480470230802894e-05,290.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918640136719,0.0,0.0,0.0001012799184536,292.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3929443359375,0.0,0.0,0.0004804167547263,291.1830444335937,294.1499938964844,254.8160552978516,253.9862365722656,269.2004089355469,254.82937622070312,290.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248199105262,8.040061949543542e-09,0.001024811877869,-0.0201086439192295,0.0,0.0,0.0,-0.0088300909847021,60.0,-25.4174747467041,-0.0,-7.160661397165313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792663574219,0.0,0.0,9.58906312007457e-05,293.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,0.0001009754851111,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2966613769531,0.0,0.0,7.45816359994933e-05,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885070800781,0.0,0.0,0.000100977908005,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3787536621094,0.0,0.0,0.0004789842350874,291.1828918457031,294.1499938964844,254.8225555419922,253.991928100586,269.06951904296875,254.8278350830078,290.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217634262517,7.714953120796508e-09,0.0010217557428404,-0.0192574709653854,0.0,0.0,0.0,-0.0086675211787223,60.0,-25.32590103149414,-0.0,-7.118014622164992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.26513671875,0.0,0.0,9.53761045821011e-05,293.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0001004337027552,291.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823181152344,0.0,0.0,7.41814510547556e-05,290.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6818542480469,0.0,0.0,0.0001004360819933,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506774902344,0.0,0.0,0.0004764142504427,291.1825256347656,294.1499938964844,254.83609008789065,254.0037841796875,268.8125305175781,254.8282928466797,290.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016280031763,7.131696122542053e-09,0.001016272814013,-0.0177303329110145,0.0,0.0,0.0,-0.008375865407288,60.0,-25.15738677978516,-0.0,-7.041822414066702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.26513671875,0.0,0.0,9.53761045821011e-05,293.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0001004337027552,291.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823181152344,0.0,0.0,7.41814510547556e-05,290.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6818542480469,0.0,0.0,0.0001004360819933,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3506774902344,0.0,0.0,0.0004764142504427,291.1825256347656,294.1499938964844,254.83609008789065,254.0037841796875,268.8125305175781,254.8282928466797,290.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016280031763,7.131696122542053e-09,0.001016272814013,-0.0177303329110145,0.0,0.0,0.0,-0.008375865407288,60.0,-25.15738677978516,-0.0,-7.041822414066702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.251220703125,0.0,0.0,9.494055120740086e-05,293.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.997508459491657e-05,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681884765625,0.0,0.0,7.384268974419683e-05,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67529296875,0.0,0.0,9.997741290135308e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230895996094,0.0,0.0,0.0004742387391161,291.18212890625,294.1499938964844,254.8500061035156,254.0159606933593,268.5616760253906,254.8320159912109,290.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116379708051,6.6379506336033955e-09,0.0010116313351318,-0.016437467187643,0.0,0.0,0.0,-0.0081289689987897,60.0,-25.00917625427246,-0.0,-6.977644062544641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.251220703125,0.0,0.0,9.494055120740086e-05,293.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.997508459491657e-05,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681884765625,0.0,0.0,7.384268974419683e-05,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67529296875,0.0,0.0,9.997741290135308e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230895996094,0.0,0.0,0.0004742387391161,291.18212890625,294.1499938964844,254.8500061035156,254.0159606933593,268.5616760253906,254.8320159912109,290.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116379708051,6.6379506336033955e-09,0.0010116313351318,-0.016437467187643,0.0,0.0,0.0,-0.0081289689987897,60.0,-25.00917625427246,-0.0,-6.977644062544641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23748779296875,0.0,0.0,9.458127897232772e-05,293.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.95967784547247e-05,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2542419433594,0.0,0.0,7.356325659202412e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6687927246094,0.0,0.0,9.959907765733078e-05,292.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958984375,0.0,0.0,0.0004724442551378,291.18170166015625,294.1499938964844,254.8639068603516,254.0281524658203,268.31658935546875,254.837890625,290.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078088380396,6.230667537465706e-09,0.0010078026680275,-0.0153709407895803,0.0,0.0,0.0,-0.0079253073781728,60.0,-24.881336212158203,-0.0,-6.924924633722186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23748779296875,0.0,0.0,9.458127897232772e-05,293.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.95967784547247e-05,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2542419433594,0.0,0.0,7.356325659202412e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6687927246094,0.0,0.0,9.959907765733078e-05,292.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2958984375,0.0,0.0,0.0004724442551378,291.18170166015625,294.1499938964844,254.8639068603516,254.0281524658203,268.31658935546875,254.837890625,290.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078088380396,6.230667537465706e-09,0.0010078026680275,-0.0153709407895803,0.0,0.0,0.0,-0.0079253073781728,60.0,-24.881336212158203,-0.0,-6.924924633722186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22393798828125,0.0,0.0,9.429309284314512e-05,293.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.929333464242518e-05,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2404479980469,0.0,0.0,7.333910616580397e-05,290.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623229980469,0.0,0.0,9.92955974652432e-05,292.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26910400390625,0.0,0.0,0.000471004837891,291.1811828613281,294.1499938964844,254.87744140625,254.0400238037109,268.07696533203125,254.8451690673828,290.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047372197732,5.903955990760323e-09,0.0010047312825918,-0.0145153645426034,0.0,0.0,0.0,-0.0077619357034564,60.0,-24.77310943603516,-0.0,-6.88277950189331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22393798828125,0.0,0.0,9.429309284314512e-05,293.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.929333464242518e-05,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2404479980469,0.0,0.0,7.333910616580397e-05,290.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623229980469,0.0,0.0,9.92955974652432e-05,292.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26910400390625,0.0,0.0,0.000471004837891,291.1811828613281,294.1499938964844,254.87744140625,254.0400238037109,268.07696533203125,254.8451690673828,290.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047372197732,5.903955990760323e-09,0.0010047312825918,-0.0145153645426034,0.0,0.0,0.0,-0.0077619357034564,60.0,-24.77310943603516,-0.0,-6.88277950189331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171936035156,0.0,0.0,9.417357796337456e-05,293.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.916748967953026e-05,291.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.233642578125,0.0,0.0,7.324614853132516e-05,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591186523437,0.0,0.0,9.916973067447544e-05,292.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,0.0004704078601207,291.180908203125,294.1499938964844,254.8839569091797,254.0457458496093,267.9590759277344,254.8491668701172,290.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034632869064,5.768454158783243e-09,0.0010034574661403,-0.0141605092212557,0.0,0.0,0.0,-0.0076941782608628,60.0,-24.72596740722656,-0.0,-6.865337809358607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.21051025390625,0.0,0.0,9.40692043513991e-05,293.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.905759361572564e-05,291.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268371582031,0.0,0.0,7.316497067222372e-05,290.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65594482421875,0.0,0.0,9.905982005875558e-05,292.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,0.0004698865814134,291.1806335449219,294.1499938964844,254.8902282714844,254.0512542724609,267.84246826171875,254.85333251953125,290.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023507056757,5.650121259748175e-09,0.001002345001325,-0.013850612565875,0.0,0.0,0.0,-0.007635005749762,60.0,-24.683198928833008,-0.0,-6.850123668300513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.197265625,0.0,0.0,9.3902024673298e-05,292.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.888157364912332e-05,291.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21337890625,0.0,0.0,7.303494203370064e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495666503906,0.0,0.0,9.888376371236518e-05,292.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.216552734375,0.0,0.0,0.0004690515925176,291.17999267578125,294.1499938964844,254.9019012451172,254.0615234375,267.6128234863281,254.86199951171875,290.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005685035139,5.460565777326565e-09,0.0010005630319938,-0.0133541859686374,0.0,0.0,0.0,-0.0075402185320854,60.0,-24.609909057617188,-0.0,-6.825788290143464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.197265625,0.0,0.0,9.3902024673298e-05,292.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.888157364912332e-05,291.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21337890625,0.0,0.0,7.303494203370064e-05,290.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495666503906,0.0,0.0,9.888376371236518e-05,292.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.216552734375,0.0,0.0,0.0004690515925176,291.17999267578125,294.1499938964844,254.9019012451172,254.0615234375,267.6128234863281,254.86199951171875,290.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005685035139,5.460565777326565e-09,0.0010005630319938,-0.0133541859686374,0.0,0.0,0.0,-0.0075402185320854,60.0,-24.609909057617188,-0.0,-6.825788290143464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,9.378331014886498e-05,292.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,9.875657997326924e-05,291.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2000732421875,0.0,0.0,7.294260285561904e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.64324951171875,0.0,0.0,9.875874820863828e-05,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19073486328125,0.0,0.0,0.0004684587183874,291.1793212890625,294.1499938964844,254.91207885742188,254.0704803466797,267.3877868652344,254.870849609375,290.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993027197197,5.325941909717358e-09,0.0009992974810302,-0.0130016133189201,0.0,0.0,0.0,-0.0074728997424244,60.0,-24.551490783691406,-0.0,-6.80853133872006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,9.378331014886498e-05,292.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,9.875657997326924e-05,291.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2000732421875,0.0,0.0,7.294260285561904e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.64324951171875,0.0,0.0,9.875874820863828e-05,292.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19073486328125,0.0,0.0,0.0004684587183874,291.1793212890625,294.1499938964844,254.91207885742188,254.0704803466797,267.3877868652344,254.870849609375,290.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993027197197,5.325941909717358e-09,0.0009992974810302,-0.0130016133189201,0.0,0.0,0.0,-0.0074728997424244,60.0,-24.551490783691406,-0.0,-6.80853133872006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.171142578125,0.0,0.0,9.36984215513803e-05,292.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.866721666185184e-05,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1868591308594,0.0,0.0,7.287658809218556e-05,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,9.866935579339042e-05,292.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0004680347919929,291.1785583496094,294.1499938964844,254.9203948974609,254.0778350830078,267.1671142578125,254.87957763671875,290.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983975905925,5.2296651453787035e-09,0.000998392351903,-0.0127494661137461,0.0,0.0,0.0,-0.0074247564189136,60.0,-24.505271911621094,-0.0,-6.796202711711885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.171142578125,0.0,0.0,9.36984215513803e-05,292.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.866721666185184e-05,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1868591308594,0.0,0.0,7.287658809218556e-05,290.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,9.866935579339042e-05,292.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0004680347919929,291.1785583496094,294.1499938964844,254.9203948974609,254.0778350830078,267.1671142578125,254.87957763671875,290.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983975905925,5.2296651453787035e-09,0.000998392351903,-0.0127494661137461,0.0,0.0,0.0,-0.0074247564189136,60.0,-24.505271911621094,-0.0,-6.796202711711885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1582336425781,0.0,0.0,9.363289427710696e-05,292.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.859823330771178e-05,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737670898437,0.0,0.0,7.282561273314059e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307067871094,0.0,0.0,9.86003433354199e-05,292.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0004677075776271,291.177734375,294.1499938964844,254.92648315429688,254.08322143554688,266.95068359375,254.88787841796875,290.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976986330002,5.1553232793821735e-09,0.000997693510726,-0.0125547656789422,0.0,0.0,0.0,-0.0073875822126865,60.0,-24.46752548217773,-0.0,-6.786691386651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1582336425781,0.0,0.0,9.363289427710696e-05,292.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,9.859823330771178e-05,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737670898437,0.0,0.0,7.282561273314059e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6307067871094,0.0,0.0,9.86003433354199e-05,292.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.0004677075776271,291.177734375,294.1499938964844,254.92648315429688,254.08322143554688,266.95068359375,254.88787841796875,290.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976986330002,5.1553232793821735e-09,0.000997693510726,-0.0125547656789422,0.0,0.0,0.0,-0.0073875822126865,60.0,-24.46752548217773,-0.0,-6.786691386651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1518249511719,0.0,0.0,9.36049036681652e-05,292.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.856877295533196e-05,291.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1672668457031,0.0,0.0,7.280384306795895e-05,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275634765625,0.0,0.0,9.857086843112484e-05,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,0.0004675678210332,291.17730712890625,294.1499938964844,254.92857360839844,254.0850982666016,266.843994140625,254.89175415039065,290.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974000276997,5.1235660158965865e-09,0.0009973949054256,-0.0124715939164161,0.0,0.0,0.0,-0.0073717022314667,60.0,-24.450977325439453,-0.0,-6.782629924373397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454467773437,0.0,0.0,9.35794596443884e-05,292.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,9.854199015535414e-05,291.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607971191406,0.0,0.0,7.278405246324837e-05,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244506835937,0.0,0.0,9.85440710792318e-05,292.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11505126953125,0.0,0.0,0.0004674407537095,291.1768493652344,294.1499938964844,254.92996215820312,254.0863494873047,266.73828125,254.89540100097656,290.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971286635845,5.094694888185813e-09,0.0009971235413104,-0.0123959798365831,0.0,0.0,0.0,-0.007357264868915,60.0,-24.43569564819336,-0.0,-6.778939365403859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327514648437,0.0,0.0,9.353578207083046e-05,292.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.849601337919012e-05,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1479187011719,0.0,0.0,7.275008829310536e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61822509765625,0.0,0.0,9.849807247519492e-05,292.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,0.0004672227078117,291.1758728027344,294.1499938964844,254.93045043945312,254.0868682861328,266.5297546386719,254.9018402099609,290.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966625366359,5.045126094671559e-09,0.0009966575307771,-0.012266157194972,0.0,0.0,0.0,-0.0073324781842529,60.0,-24.40868377685547,-0.0,-6.77260416637182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327514648437,0.0,0.0,9.353578207083046e-05,292.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.849601337919012e-05,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1479187011719,0.0,0.0,7.275008829310536e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61822509765625,0.0,0.0,9.849807247519492e-05,292.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,0.0004672227078117,291.1758728027344,294.1499938964844,254.93045043945312,254.0868682861328,266.5297546386719,254.9018402099609,290.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966625366359,5.045126094671559e-09,0.0009966575307771,-0.012266157194972,0.0,0.0,0.0,-0.0073324781842529,60.0,-24.40868377685547,-0.0,-6.77260416637182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12017822265625,0.0,0.0,9.350245090899988e-05,292.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.846093598753214e-05,291.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351318359375,0.0,0.0,7.272415678016841e-05,290.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120300292969,0.0,0.0,9.84629659797065e-05,292.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,0.0004670562921091,291.1748352050781,294.1499938964844,254.92759704589844,254.08447265625,266.32501220703125,254.9068145751953,290.7440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963067714124,5.007283032654186e-09,0.0009963017655536,-0.0121670449152588,0.0,0.0,0.0,-0.0073135546408593,60.0,-24.38650131225586,-0.0,-6.767770344140446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12017822265625,0.0,0.0,9.350245090899988e-05,292.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.846093598753214e-05,291.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351318359375,0.0,0.0,7.272415678016841e-05,290.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120300292969,0.0,0.0,9.84629659797065e-05,292.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,0.0004670562921091,291.1748352050781,294.1499938964844,254.92759704589844,254.08447265625,266.32501220703125,254.9068145751953,290.7440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963067714124,5.007283032654186e-09,0.0009963017655536,-0.0121670449152588,0.0,0.0,0.0,-0.0073135546408593,60.0,-24.38650131225586,-0.0,-6.767770344140446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.107666015625,0.0,0.0,9.348151070298628e-05,292.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.84389043878764e-05,291.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224670410156,0.0,0.0,7.270787318702787e-05,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058044433594,0.0,0.0,9.844090527622028e-05,292.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04168701171875,0.0,0.0,0.000466951780254,291.1737060546875,294.1499938964844,254.9210205078125,254.07882690429688,266.12384033203125,254.9100036621093,290.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960830211639,4.9834834037199024e-09,0.0009960780153051,-0.0121047124266624,0.0,0.0,0.0,-0.0073016537353396,60.0,-24.369705200195312,-0.0,-6.764730642316863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.107666015625,0.0,0.0,9.348151070298628e-05,292.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.84389043878764e-05,291.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224670410156,0.0,0.0,7.270787318702787e-05,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058044433594,0.0,0.0,9.844090527622028e-05,292.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04168701171875,0.0,0.0,0.000466951780254,291.1737060546875,294.1499938964844,254.9210205078125,254.07882690429688,266.12384033203125,254.9100036621093,290.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960830211639,4.9834834037199024e-09,0.0009960780153051,-0.0121047124266624,0.0,0.0,0.0,-0.0073016537353396,60.0,-24.369705200195312,-0.0,-6.764730642316863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.09527587890625,0.0,0.0,9.34755735215731e-05,292.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.843267616815864e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10986328125,0.0,0.0,7.270326022990048e-05,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.599609375,0.0,0.0,9.843465522862972e-05,292.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177001953125,0.0,0.0,0.0004669222398661,291.1725158691406,294.1499938964844,254.91033935546875,254.0695953369141,265.92608642578125,254.91102600097656,290.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960191091522,4.9766950560581336e-09,0.0009960141032934,-0.012086933478713,0.0,0.0,0.0,-0.0072982590645551,60.0,-24.359134674072266,-0.0,-6.763863780179237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.09527587890625,0.0,0.0,9.34755735215731e-05,292.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.843267616815864e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10986328125,0.0,0.0,7.270326022990048e-05,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.599609375,0.0,0.0,9.843465522862972e-05,292.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177001953125,0.0,0.0,0.0004669222398661,291.1725158691406,294.1499938964844,254.91033935546875,254.0695953369141,265.92608642578125,254.91102600097656,290.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960191091522,4.9766950560581336e-09,0.0009960141032934,-0.012086933478713,0.0,0.0,0.0,-0.0072982590645551,60.0,-24.359134674072266,-0.0,-6.763863780179237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0890808105469,0.0,0.0,9.347905142931268e-05,292.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.84363505267538e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036071777344,0.0,0.0,7.270595961017534e-05,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965270996094,0.0,0.0,9.843831503530964e-05,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,0.0004669396730605,291.171875,294.1499938964844,254.90335083007807,254.06353759765625,265.8284606933594,254.9106292724609,290.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960558963939,4.980605261550863e-09,0.0009960508905351,-0.0120971743017435,0.0,0.0,0.0,-0.0073002139106392,60.0,-24.35647201538086,-0.0,-6.764363291722475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0829467773437,0.0,0.0,9.348729508928956e-05,292.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,9.844503802014516e-05,291.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09735107421875,0.0,0.0,7.271236972883344e-05,290.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934143066406,0.0,0.0,9.844699525274336e-05,292.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99395751953125,0.0,0.0,0.0004669808840844,291.1712341308594,294.1499938964844,254.89520263671875,254.05645751953125,265.73162841796875,254.9095458984375,290.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961433243006,4.98991514774616e-09,0.0009961383184418,-0.012121558189392,0.0,0.0,0.0,-0.0073048695921897,60.0,-24.3557186126709,-0.0,-6.765552029719403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706787109375,0.0,0.0,9.351931657874955e-05,292.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.847878391155972e-05,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849304199219,0.0,0.0,7.273727533174679e-05,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872497558594,0.0,0.0,9.848071204032748e-05,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,0.0004671409260481,291.1698608398437,294.1499938964844,254.8751983642578,254.03909301757807,265.5401916503906,254.9051055908203,290.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964839555323,5.026149274556246e-09,0.0009964789496734,-0.0122164562344551,0.0,0.0,0.0,-0.0073229875415563,60.0,-24.36040306091309,-0.0,-6.770179794557407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706787109375,0.0,0.0,9.351931657874955e-05,292.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.847878391155972e-05,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849304199219,0.0,0.0,7.273727533174679e-05,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872497558594,0.0,0.0,9.848071204032748e-05,292.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,0.0004671409260481,291.1698608398437,294.1499938964844,254.8751983642578,254.03909301757807,265.5401916503906,254.9051055908203,290.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964839555323,5.026149274556246e-09,0.0009964789496734,-0.0122164562344551,0.0,0.0,0.0,-0.0073229875415563,60.0,-24.36040306091309,-0.0,-6.770179794557407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585021972656,0.0,0.0,9.357351518701762e-05,292.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,9.85358710750006e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0725402832031,0.0,0.0,7.277943223016337e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,9.853777737589552e-05,292.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94708251953125,0.0,0.0,0.0004674117371905,291.1683959960937,294.1499938964844,254.8500061035156,254.01715087890625,265.3516845703125,254.8973083496093,290.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970607934519,5.087514853840957e-09,0.0009970556711778,-0.012377175502479,0.0,0.0,0.0,-0.007353673223406,60.0,-24.37398910522461,-0.0,-6.778021344189257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585021972656,0.0,0.0,9.357351518701762e-05,292.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,9.85358710750006e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0725402832031,0.0,0.0,7.277943223016337e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,9.853777737589552e-05,292.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94708251953125,0.0,0.0,0.0004674117371905,291.1683959960937,294.1499938964844,254.8500061035156,254.01715087890625,265.3516845703125,254.8973083496093,290.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970607934519,5.087514853840957e-09,0.0009970556711778,-0.012377175502479,0.0,0.0,0.0,-0.007353673223406,60.0,-24.37398910522461,-0.0,-6.778021344189257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
