time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590460,291.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04638671875,0.0,0.0,9.36460928642191e-05,292.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,9.861231228569524e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602722167969,0.0,0.0,7.28358791093342e-05,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748291015625,0.0,0.0,9.86141967587173e-05,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239501953125,0.0,0.0,0.000467774370918,291.1668395996094,294.1499938964844,254.8212280273437,253.9920349121093,265.1659240722656,254.8857421875,290.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978334419429,5.169711325692106e-09,0.0009978283196687,-0.0125924479216337,0.0,0.0,0.0,-0.0073947748169302,60.0,-24.39634132385254,-0.0,-6.788531692336619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04638671875,0.0,0.0,9.36460928642191e-05,292.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,9.861231228569524e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602722167969,0.0,0.0,7.28358791093342e-05,290.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748291015625,0.0,0.0,9.86141967587173e-05,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239501953125,0.0,0.0,0.000467774370918,291.1668395996094,294.1499938964844,254.8212280273437,253.9920349121093,265.1659240722656,254.8857421875,290.6339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978334419429,5.169711325692106e-09,0.0009978283196687,-0.0125924479216337,0.0,0.0,0.0,-0.0073947748169302,60.0,-24.39634132385254,-0.0,-6.788531692336619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343017578125,0.0,0.0,9.37293589231558e-05,292.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.87000166787766e-05,291.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04803466796875,0.0,0.0,7.290064240805805e-05,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686340332031,0.0,0.0,9.870187932392582e-05,292.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9009704589844,0.0,0.0,0.0004681903810705,291.16522216796875,294.1499938964844,254.79087829589844,253.9654235839844,264.98272705078125,254.87057495117188,290.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987201774492,5.264027436169272e-09,0.0009987149387598,-0.0128394616767764,0.0,0.0,0.0,-0.0074419369921088,60.0,-24.42392349243164,-0.0,-6.800601681788977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343017578125,0.0,0.0,9.37293589231558e-05,292.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.87000166787766e-05,291.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.04803466796875,0.0,0.0,7.290064240805805e-05,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686340332031,0.0,0.0,9.870187932392582e-05,292.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9009704589844,0.0,0.0,0.0004681903810705,291.16522216796875,294.1499938964844,254.79087829589844,253.9654235839844,264.98272705078125,254.87057495117188,290.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987201774492,5.264027436169272e-09,0.0009987149387598,-0.0128394616767764,0.0,0.0,0.0,-0.0074419369921088,60.0,-24.42392349243164,-0.0,-6.800601681788977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282897949219,0.0,0.0,9.377514652442188e-05,292.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.87482417258434e-05,291.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419311523437,0.0,0.0,7.293625822057948e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655212402344,0.0,0.0,9.875009709503502e-05,292.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8895874023437,0.0,0.0,0.0004684191662818,291.16436767578125,294.1499938964844,254.775146484375,253.9515838623047,264.8921203613281,254.8616943359375,290.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999207724817,5.315896167701339e-09,0.0009992024861276,-0.0129753043875098,0.0,0.0,0.0,-0.0074678738601505,60.0,-24.43930625915528,-0.0,-6.807244545825597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223083496094,0.0,0.0,9.382367716170847e-05,292.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.879935532808304e-05,291.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0358581542969,0.0,0.0,7.297399861272424e-05,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624084472656,0.0,0.0,9.880120342131704e-05,292.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8782043457031,0.0,0.0,0.0004686616302933,291.1634826660156,294.1499938964844,254.75906372070312,253.9374084472656,264.8020935058594,254.8520050048828,290.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999724608846,5.370872191434728e-09,0.0009997192537412,-0.0131192840635776,0.0,0.0,0.0,-0.0074953641742467,60.0,-24.45567321777344,-0.0,-6.814288155965188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0103454589844,0.0,0.0,9.39288001973182e-05,292.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.891006629914044e-05,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0237121582031,0.0,0.0,7.305575854843482e-05,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55615234375,0.0,0.0,9.89118925645016e-05,292.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8555908203125,0.0,0.0,0.0004691867798101,291.1616516113281,294.1499938964844,254.7258758544922,253.9081115722656,264.6238708496094,254.83029174804688,290.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008440585806,5.489954268966812e-09,0.0010008385870605,-0.0134311523288488,0.0,0.0,0.0,-0.0075549106113612,60.0,-24.491270065307617,-0.0,-6.829558429899407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0103454589844,0.0,0.0,9.39288001973182e-05,292.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.891006629914044e-05,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0237121582031,0.0,0.0,7.305575854843482e-05,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55615234375,0.0,0.0,9.89118925645016e-05,292.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8555908203125,0.0,0.0,0.0004691867798101,291.1616516113281,294.1499938964844,254.7258758544922,253.9081115722656,264.6238708496094,254.83029174804688,290.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008440585806,5.489954268966812e-09,0.0010008385870605,-0.0134311523288488,0.0,0.0,0.0,-0.0075549106113612,60.0,-24.491270065307617,-0.0,-6.829558429899407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984436035156,0.0,0.0,9.404423326486722e-05,292.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.903164027491584e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116271972656,0.0,0.0,7.314554386539385e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498962402344,0.0,0.0,9.903344471240416e-05,292.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8331604003906,0.0,0.0,0.0004697634722106,291.15972900390625,294.1499938964844,254.69143676757807,253.87762451171875,264.4480285644531,254.8056182861328,290.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020735207945,5.620728771305039e-09,0.0010020678164437,-0.0137736378237605,0.0,0.0,0.0,-0.0076203038915991,60.0,-24.53059196472168,-0.0,-6.846347844202684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9984436035156,0.0,0.0,9.404423326486722e-05,292.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.903164027491584e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116271972656,0.0,0.0,7.314554386539385e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498962402344,0.0,0.0,9.903344471240416e-05,292.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8331604003906,0.0,0.0,0.0004697634722106,291.15972900390625,294.1499938964844,254.69143676757807,253.87762451171875,264.4480285644531,254.8056182861328,290.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020735207945,5.620728771305039e-09,0.0010020678164437,-0.0137736378237605,0.0,0.0,0.0,-0.0076203038915991,60.0,-24.53059196472168,-0.0,-6.846347844202684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.986572265625,0.0,0.0,9.41692414926365e-05,292.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.916330600390212e-05,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996032714844,0.0,0.0,7.324277248699218e-05,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54364013671875,0.0,0.0,9.916508861351758e-05,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,0.0004703880113083,291.15771484375,294.1499938964844,254.65586853027344,253.84605407714844,264.2744445800781,254.7781677246093,290.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034049628302,5.7623616989133106e-09,0.0010033992584794,-0.0141445556655526,0.0,0.0,0.0,-0.0076911267824471,60.0,-24.57339668273925,-0.0,-6.864554080721065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.986572265625,0.0,0.0,9.41692414926365e-05,292.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,9.916330600390212e-05,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996032714844,0.0,0.0,7.324277248699218e-05,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54364013671875,0.0,0.0,9.916508861351758e-05,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108825683594,0.0,0.0,0.0004703880113083,291.15771484375,294.1499938964844,254.65586853027344,253.84605407714844,264.2744445800781,254.7781677246093,290.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034049628302,5.7623616989133106e-09,0.0010033992584794,-0.0141445556655526,0.0,0.0,0.0,-0.0076911267824471,60.0,-24.57339668273925,-0.0,-6.864554080721065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747314453125,0.0,0.0,9.430289355805144e-05,292.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.930405940394849e-05,291.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98760986328125,0.0,0.0,7.334672409342602e-05,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373229980469,0.0,0.0,9.930582018569112e-05,292.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7887878417969,0.0,0.0,0.0004710556822828,291.1556091308594,294.1499938964844,254.6192779541016,253.81349182128903,264.1030578613281,254.7481689453125,290.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048284893855,5.913781020439046e-09,0.0010048225522041,-0.0145410951226949,0.0,0.0,0.0,-0.0077668433077633,60.0,-24.61939239501953,-0.0,-6.884044978505699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747314453125,0.0,0.0,9.430289355805144e-05,292.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.930405940394849e-05,291.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98760986328125,0.0,0.0,7.334672409342602e-05,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373229980469,0.0,0.0,9.930582018569112e-05,292.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7887878417969,0.0,0.0,0.0004710556822828,291.1556091308594,294.1499938964844,254.6192779541016,253.81349182128903,264.1030578613281,254.7481689453125,290.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048284893855,5.913781020439046e-09,0.0010048225522041,-0.0145410951226949,0.0,0.0,0.0,-0.0077668433077633,60.0,-24.61939239501953,-0.0,-6.884044978505699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9688415527344,0.0,0.0,9.437260450795291e-05,292.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.93774810922332e-05,291.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98162841796875,0.0,0.0,7.340094452956691e-05,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5341491699219,0.0,0.0,9.93792273220606e-05,292.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7777709960937,0.0,0.0,0.0004714039678219,291.1545104980469,294.1499938964844,254.60061645507807,253.796875,264.0181884765625,254.7322540283203,290.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055709863081,5.992767615481398e-09,0.0010055650491267,-0.0147479437291622,0.0,0.0,0.0,-0.0078063397668302,60.0,-24.64350128173828,-0.0,-6.894223503195462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9629211425781,0.0,0.0,9.444402530789377e-05,292.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.945269266609102e-05,291.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97564697265625,0.0,0.0,7.345648918999359e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.531005859375,0.0,0.0,9.945443889591844e-05,292.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668151855469,0.0,0.0,0.0004717607807833,291.15338134765625,294.1499938964844,254.58175659179688,253.78005981445312,263.9338684082031,254.7157745361328,290.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063317604362,6.073688663121857e-09,0.0010063257068395,-0.0149598568677902,0.0,0.0,0.0,-0.0078468043357133,60.0,-24.668262481689453,-0.0,-6.904658533812835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.951171875,0.0,0.0,9.459130524192004e-05,292.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.96078015305102e-05,291.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637145996094,0.0,0.0,7.35710418666713e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246276855469,0.0,0.0,9.960952593246476e-05,292.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449645996094,0.0,0.0,0.0004724965256173,291.15106201171875,294.1499938964844,254.5434417724609,253.745849609375,263.7667236328125,254.6812896728516,290.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079005733132,6.240559624615116e-09,0.0010078942868858,-0.0153968464583158,0.0,0.0,0.0,-0.0079302471131086,60.0,-24.71953582763672,-0.0,-6.926202900103817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.951171875,0.0,0.0,9.459130524192004e-05,292.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.96078015305102e-05,291.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637145996094,0.0,0.0,7.35710418666713e-05,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246276855469,0.0,0.0,9.960952593246476e-05,292.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7449645996094,0.0,0.0,0.0004724965256173,291.15106201171875,294.1499938964844,254.5434417724609,253.745849609375,263.7667236328125,254.6812896728516,290.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079005733132,6.240559624615116e-09,0.0010078942868858,-0.0153968464583158,0.0,0.0,0.0,-0.0079302471131086,60.0,-24.71953582763672,-0.0,-6.926202900103817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394226074219,0.0,0.0,9.474328544456512e-05,292.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.9767858046107e-05,291.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95184326171875,0.0,0.0,7.368924707407132e-05,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51824951171875,0.0,0.0,9.976956062018873e-05,292.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232971191406,0.0,0.0,0.0004732557572424,291.1486511230469,294.1499938964844,254.50442504882807,253.7109832763672,263.60162353515625,254.64488220214844,290.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095193283632,6.4127565480021084e-09,0.0010095129255205,-0.0158477742224931,0.0,0.0,0.0,-0.0080163534730672,60.0,-24.77284812927246,-0.0,-6.948469888357067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394226074219,0.0,0.0,9.474328544456512e-05,292.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.9767858046107e-05,291.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95184326171875,0.0,0.0,7.368924707407132e-05,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51824951171875,0.0,0.0,9.976956062018873e-05,292.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7232971191406,0.0,0.0,0.0004732557572424,291.1486511230469,294.1499938964844,254.50442504882807,253.7109832763672,263.60162353515625,254.64488220214844,290.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095193283632,6.4127565480021084e-09,0.0010095129255205,-0.0158477742224931,0.0,0.0,0.0,-0.0080163534730672,60.0,-24.77284812927246,-0.0,-6.948469888357067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.927734375,0.0,0.0,9.489839430898428e-05,292.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.993121057050304e-05,291.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399719238281,0.0,0.0,7.38098897272721e-05,290.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118408203125,0.0,0.0,9.99328913167119e-05,291.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017517089844,0.0,0.0,0.0004740306467283,291.1461181640625,294.1499938964844,254.4648284912109,253.6755523681641,263.4385070800781,254.60679626464844,290.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111716110259,6.5885030764434305e-09,0.0010111649753525,-0.0163079854100942,0.0,0.0,0.0,-0.0081042349338531,60.0,-24.827709197998047,-0.0,-6.971232835439879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.927734375,0.0,0.0,9.489839430898428e-05,292.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,9.993121057050304e-05,291.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399719238281,0.0,0.0,7.38098897272721e-05,290.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118408203125,0.0,0.0,9.99328913167119e-05,291.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017517089844,0.0,0.0,0.0004740306467283,291.1461181640625,294.1499938964844,254.4648284912109,253.6755523681641,263.4385070800781,254.60679626464844,290.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111716110259,6.5885030764434305e-09,0.0010111649753525,-0.0163079854100942,0.0,0.0,0.0,-0.0081042349338531,60.0,-24.827709197998047,-0.0,-6.971232835439879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9160461425781,0.0,0.0,9.50550165725872e-05,292.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001000961565296,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281311035156,0.0,0.0,7.393170380964875e-05,290.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50537109375,0.0,0.0,0.0001000978227239,291.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6803283691406,0.0,0.0,0.0004748130741063,291.1434631347656,294.1499938964844,254.4247589111328,253.6396484375,263.27734375,254.56727600097656,290.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012839959003,6.7659668978592435e-09,0.0010128332069143,-0.0167726855725049,0.0,0.0,0.0,-0.0081929750740528,60.0,-24.883628845214844,-0.0,-6.994255841163979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9160461425781,0.0,0.0,9.50550165725872e-05,292.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,0.0001000961565296,291.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281311035156,0.0,0.0,7.393170380964875e-05,290.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50537109375,0.0,0.0,0.0001000978227239,291.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6803283691406,0.0,0.0,0.0004748130741063,291.1434631347656,294.1499938964844,254.4247589111328,253.6396484375,263.27734375,254.56727600097656,290.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012839959003,6.7659668978592435e-09,0.0010128332069143,-0.0167726855725049,0.0,0.0,0.0,-0.0081929750740528,60.0,-24.883628845214844,-0.0,-6.994255841163979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91021728515625,0.0,0.0,9.513338591204956e-05,292.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0001001786949927,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222106933594,0.0,0.0,7.399266178254038e-05,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50213623046875,0.0,0.0,0.0001001803539111,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6696472167969,0.0,0.0,0.0004752045788336,291.14208984375,294.1499938964844,254.4045867919922,253.6215667724609,263.197509765625,254.54702758789065,290.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136747732758,6.854766976260862e-09,0.0010136679047718,-0.0170052107423543,0.0,0.0,0.0,-0.0082373786717653,60.0,-24.91183280944824,-0.0,-7.005790791936306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043884277344,0.0,0.0,9.521152969682588e-05,292.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001002609860734,291.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91632080078125,0.0,0.0,7.405343785649166e-05,290.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989013671875,0.0,0.0,0.0001002626377157,291.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590270996094,0.0,0.0,0.0004755949485115,291.1407165527344,294.1499938964844,254.38433837890625,253.6033935546875,263.1181335449219,254.52651977539065,290.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145071428269,6.943305930207089e-09,0.0010145001579076,-0.0172370485961437,0.0,0.0,0.0,-0.0082816528156399,60.0,-24.940109252929688,-0.0,-7.017300873712885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927307128906,0.0,0.0,9.536634024698289e-05,292.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001004240257316,291.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.904541015625,0.0,0.0,7.417384767904878e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49237060546875,0.0,0.0,0.0001004256555461,291.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63787841796875,0.0,0.0,0.0004763683537021,291.1378479003906,294.1499938964844,254.3436584472656,253.56689453125,262.96075439453125,254.4848175048828,290.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161561658605,7.118718059473394e-09,0.0010161490645259,-0.0176963526755571,0.0,0.0,0.0,-0.0083693666383624,60.0,-24.99663734436035,-0.0,-7.040132032898327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927307128906,0.0,0.0,9.536634024698289e-05,292.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001004240257316,291.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.904541015625,0.0,0.0,7.417384767904878e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49237060546875,0.0,0.0,0.0001004256555461,291.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63787841796875,0.0,0.0,0.0004763683537021,291.1378479003906,294.1499938964844,254.3436584472656,253.56689453125,262.96075439453125,254.4848175048828,290.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161561658605,7.118718059473394e-09,0.0010161490645259,-0.0176963526755571,0.0,0.0,0.0,-0.0083693666383624,60.0,-24.99663734436035,-0.0,-7.040132032898327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.881103515625,0.0,0.0,9.551793482387438e-05,292.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0001005836747935,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,7.4291747296229e-05,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858093261719,0.0,0.0,0.0001005852900561,291.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6168212890625,0.0,0.0,0.0004771256644744,291.1348876953125,294.1499938964844,254.30284118652344,253.5302581787109,262.80523681640625,254.4423828125,290.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177709627896,7.290481995880782e-09,0.0010177636286243,-0.0181460957974195,0.0,0.0,0.0,-0.0084552560001611,60.0,-25.052738189697266,-0.0,-7.062524787215807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.881103515625,0.0,0.0,9.551793482387438e-05,292.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0001005836747935,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89276123046875,0.0,0.0,7.4291747296229e-05,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4858093261719,0.0,0.0,0.0001005852900561,291.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6168212890625,0.0,0.0,0.0004771256644744,291.1348876953125,294.1499938964844,254.30284118652344,253.5302581787109,262.80523681640625,254.4423828125,290.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177709627896,7.290481995880782e-09,0.0010177636286243,-0.0181460957974195,0.0,0.0,0.0,-0.0084552560001611,60.0,-25.052738189697266,-0.0,-7.062524787215807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695068359375,0.0,0.0,9.566490189172328e-05,292.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0001007384562399,291.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8810119628906,0.0,0.0,7.440605986630544e-05,290.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47918701171875,0.0,0.0,0.0001007400496746,291.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5959167480469,0.0,0.0,0.0004778598668053,291.1318054199219,294.1499938964844,254.2620086669922,253.4935607910156,262.65155029296875,254.39942932128903,290.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193365160375,7.457007455968778e-09,0.0010193290654569,-0.0185821112245321,0.0,0.0,0.0,-0.0085385264828801,60.0,-25.10794258117676,-0.0,-7.084268105472803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695068359375,0.0,0.0,9.566490189172328e-05,292.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0001007384562399,291.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8810119628906,0.0,0.0,7.440605986630544e-05,290.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47918701171875,0.0,0.0,0.0001007400496746,291.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5959167480469,0.0,0.0,0.0004778598668053,291.1318054199219,294.1499938964844,254.2620086669922,253.4935607910156,262.65155029296875,254.39942932128903,290.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193365160375,7.457007455968778e-09,0.0010193290654569,-0.0185821112245321,0.0,0.0,0.0,-0.0085385264828801,60.0,-25.10794258117676,-0.0,-7.084268105472803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85791015625,0.0,0.0,9.580598270986228e-05,292.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0001008870312944,291.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692626953125,0.0,0.0,7.451578858308494e-05,290.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725341796875,0.0,0.0,0.0001008886101772,291.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751037597656,0.0,0.0,0.0004785646451637,291.12860107421875,294.1499938964844,254.2212677001953,253.4569396972656,262.4996643066406,254.35617065429688,290.3466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208392050117,7.616856478875889e-09,0.0010208316380158,-0.0190006364136934,0.0,0.0,0.0,-0.0086184591054916,60.0,-25.16181755065918,-0.0,-7.105171562216128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85791015625,0.0,0.0,9.580598270986228e-05,292.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,0.0001008870312944,291.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692626953125,0.0,0.0,7.451578858308494e-05,290.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725341796875,0.0,0.0,0.0001008886101772,291.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751037597656,0.0,0.0,0.0004785646451637,291.12860107421875,294.1499938964844,254.2212677001953,253.4569396972656,262.4996643066406,254.35617065429688,290.3466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208392050117,7.616856478875889e-09,0.0010208316380158,-0.0190006364136934,0.0,0.0,0.0,-0.0086184591054916,60.0,-25.16181755065918,-0.0,-7.105171562216128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85211181640625,0.0,0.0,9.58739619818516e-05,292.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001009586267173,291.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634033203125,0.0,0.0,7.456866296706721e-05,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692077636719,0.0,0.0,0.0001009601910482,291.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.56475830078125,0.0,0.0,0.0004789042577613,291.1269836425781,294.1499938964844,254.20095825195312,253.43869018554688,262.4244079589844,254.33447265625,290.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215633083134,7.693877535075444e-09,0.0010215556249022,-0.0192022938281297,0.0,0.0,0.0,-0.0086569730192422,60.0,-25.18811416625977,-0.0,-7.115254163636564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463439941406,0.0,0.0,9.594006405677646e-05,292.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.0001010282430797,291.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575439453125,0.0,0.0,7.462007488356903e-05,290.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4658508300781,0.0,0.0,0.0001010298001347,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5544128417969,0.0,0.0,0.0004792344989255,291.12530517578125,294.1499938964844,254.1807098388672,253.4205017089844,262.349609375,254.3127899169922,290.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222673881798,7.768774068495077e-09,0.0010222597047686,-0.019398383796215,0.0,0.0,0.0,-0.0086944242939352,60.0,-25.213939666748047,-0.0,-7.125066048274675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83477783203125,0.0,0.0,9.606620733393356e-05,292.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001011610947898,291.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458251953125,0.0,0.0,7.471818389603868e-05,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591369628906,0.0,0.0,0.0001011626372928,291.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338439941406,0.0,0.0,0.0004798646841663,291.12188720703125,294.1499938964844,254.1404571533203,253.3843231201172,262.2012939453125,254.2694702148437,290.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236110538244,7.911699739793221e-09,0.0010236032539978,-0.0197725817561149,0.0,0.0,0.0,-0.0087658930569887,60.0,-25.26403045654297,-0.0,-7.14380803401582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83477783203125,0.0,0.0,9.606620733393356e-05,292.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001011610947898,291.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458251953125,0.0,0.0,7.471818389603868e-05,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591369628906,0.0,0.0,0.0001011626372928,291.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338439941406,0.0,0.0,0.0004798646841663,291.12188720703125,294.1499938964844,254.1404571533203,253.3843231201172,262.2012939453125,254.2694702148437,290.3109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236110538244,7.911699739793221e-09,0.0010236032539978,-0.0197725817561149,0.0,0.0,0.0,-0.0087658930569887,60.0,-25.26403045654297,-0.0,-7.14380803401582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232116699219,0.0,0.0,9.618366311769933e-05,292.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0001012847933452,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341369628906,0.0,0.0,7.480954081984237e-05,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523620605469,0.0,0.0,0.0001012863140203,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133972167969,0.0,0.0,0.0004804514464922,291.11834716796875,294.1499938964844,254.10064697265625,253.34852600097656,262.0547180175781,254.2263946533203,290.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024862169288,8.044772847881632e-09,0.0010248541366308,-0.0201209783554077,0.0,0.0,0.0,-0.0088324360549449,60.0,-25.311738967895508,-0.0,-7.161280990430896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
