time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592800,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232116699219,0.0,0.0,9.618366311769933e-05,292.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0001012847933452,291.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341369628906,0.0,0.0,7.480954081984237e-05,290.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523620605469,0.0,0.0,0.0001012863140203,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133972167969,0.0,0.0,0.0004804514464922,291.11834716796875,294.1499938964844,254.10064697265625,253.34852600097656,262.0547180175781,254.2263946533203,290.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024862169288,8.044772847881632e-09,0.0010248541366308,-0.0201209783554077,0.0,0.0,0.0,-0.0088324360549449,60.0,-25.311738967895508,-0.0,-7.161280990430896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116760253906,0.0,0.0,9.62918347795494e-05,292.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0001013987202895,291.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82244873046875,0.0,0.0,7.489367271773517e-05,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,0.0001014002264128,291.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930419921875,0.0,0.0,0.0004809918755199,291.1147155761719,294.1499938964844,254.06134033203125,253.313217163086,261.909912109375,254.1836853027344,290.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260143317282,8.167327258945534e-09,0.0010260061826556,-0.0204418301582336,0.0,0.0,0.0,-0.0088937198743224,60.0,-25.35677146911621,-0.0,-7.177391125878786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116760253906,0.0,0.0,9.62918347795494e-05,292.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0001013987202895,291.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82244873046875,0.0,0.0,7.489367271773517e-05,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,0.0001014002264128,291.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930419921875,0.0,0.0,0.0004809918755199,291.1147155761719,294.1499938964844,254.06134033203125,253.313217163086,261.909912109375,254.1836853027344,290.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260143317282,8.167327258945534e-09,0.0010260061826556,-0.0204418301582336,0.0,0.0,0.0,-0.0088937198743224,60.0,-25.35677146911621,-0.0,-7.177391125878786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001403808594,0.0,0.0,9.639030031394212e-05,292.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0001015024245134,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.810791015625,0.0,0.0,7.497025944758207e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386901855469,0.0,0.0,0.0001015039088088,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.47283935546875,0.0,0.0,0.0004814837884623,291.1109619140625,294.1499938964844,254.022705078125,253.27850341796875,261.76690673828125,254.1415405273437,290.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270631173625,8.278882468459871e-09,0.0010270548518747,-0.0207338780164718,0.0,0.0,0.0,-0.008949501439929,60.0,-25.39891242980957,-0.0,-7.192070938799588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001403808594,0.0,0.0,9.639030031394212e-05,292.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.0001015024245134,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.810791015625,0.0,0.0,7.497025944758207e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4386901855469,0.0,0.0,0.0001015039088088,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.47283935546875,0.0,0.0,0.0004814837884623,291.1109619140625,294.1499938964844,254.022705078125,253.27850341796875,261.76690673828125,254.1415405273437,290.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270631173625,8.278882468459871e-09,0.0010270548518747,-0.0207338780164718,0.0,0.0,0.0,-0.008949501439929,60.0,-25.39891242980957,-0.0,-7.192070938799588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7943725585937,0.0,0.0,9.643577504903078e-05,292.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,0.0001015503148664,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049621582031,0.0,0.0,7.500562787754461e-05,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43524169921875,0.0,0.0,0.0001015517918858,291.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4627685546875,0.0,0.0,0.0004817109729629,291.1090393066406,294.1499938964844,254.003646850586,253.2613983154297,261.69610595703125,254.12071228027344,290.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275474051013,8.330395040445637e-09,0.0010275390231981,-0.0208687335252761,0.0,0.0,0.0,-0.0089752608910202,60.0,-25.418779373168945,-0.0,-7.198855200840627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886047363281,0.0,0.0,9.647878323448822e-05,292.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0001015956077026,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79913330078125,0.0,0.0,7.503907545469701e-05,290.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317626953125,0.0,0.0,0.000101597077446,291.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,0.0004819258174393,291.1070861816406,294.1499938964844,253.9848022460937,253.2444763183593,261.625732421875,254.10006713867188,290.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280053829774,8.379114291301448e-09,0.0010279970010742,-0.0209962762892246,0.0,0.0,0.0,-0.008999622426927,60.0,-25.43793678283692,-0.0,-7.205273533372748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.777099609375,0.0,0.0,9.655710164224728e-05,292.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.000101678095234,291.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874755859375,0.0,0.0,7.509998977184296e-05,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248352050781,0.0,0.0,0.0001016795504256,291.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327087402344,0.0,0.0,0.0004823171184398,291.10308837890625,294.1499938964844,253.94776916503903,253.2112579345703,261.4862670898437,254.0593719482422,290.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288394987583,8.467834433645294e-09,0.0010288310004398,-0.0212285388261079,0.0,0.0,0.0,-0.0090439869090914,60.0,-25.473865509033203,-0.0,-7.21697048788883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.777099609375,0.0,0.0,9.655710164224728e-05,292.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.000101678095234,291.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874755859375,0.0,0.0,7.509998977184296e-05,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248352050781,0.0,0.0,0.0001016795504256,291.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327087402344,0.0,0.0,0.0004823171184398,291.10308837890625,294.1499938964844,253.94776916503903,253.2112579345703,261.4862670898437,254.0593719482422,290.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288394987583,8.467834433645294e-09,0.0010288310004398,-0.0212285388261079,0.0,0.0,0.0,-0.0090439869090914,60.0,-25.473865509033203,-0.0,-7.21697048788883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655944824219,0.0,0.0,9.66251827776432e-05,292.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0001017498070723,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7758483886719,0.0,0.0,7.515294419135898e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178161621094,0.0,0.0,0.0001017512404359,291.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.412841796875,0.0,0.0,0.0004826572840102,291.0989685058594,294.1499938964844,253.9117126464844,253.178955078125,261.3486022949219,254.0195770263672,290.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295644169673,8.544952301292597e-09,0.0010295559186488,-0.0214304216206073,0.0,0.0,0.0,-0.009082549251616,60.0,-25.506437301635746,-0.0,-7.22714474932218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655944824219,0.0,0.0,9.66251827776432e-05,292.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0001017498070723,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7758483886719,0.0,0.0,7.515294419135898e-05,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178161621094,0.0,0.0,0.0001017512404359,291.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.412841796875,0.0,0.0,0.0004826572840102,291.0989685058594,294.1499938964844,253.9117126464844,253.178955078125,261.3486022949219,254.0195770263672,290.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295644169673,8.544952301292597e-09,0.0010295559186488,-0.0214304216206073,0.0,0.0,0.0,-0.009082549251616,60.0,-25.506437301635746,-0.0,-7.22714474932218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541198730469,0.0,0.0,9.668300481280312e-05,292.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0001018107068375,291.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76422119140625,0.0,0.0,7.519791688537225e-05,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107666015625,0.0,0.0,0.0001018121256493,291.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.39306640625,0.0,0.0,0.0004829461686313,291.0947570800781,294.1499938964844,253.8767547607422,253.1476593017578,261.2126770019531,253.98081970214844,290.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301801376044,8.610441248890766e-09,0.0010301715228706,-0.0216018594801425,0.0,0.0,0.0,-0.0091152973473072,60.0,-25.535587310791016,-0.0,-7.235790633330907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541198730469,0.0,0.0,9.668300481280312e-05,292.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0001018107068375,291.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76422119140625,0.0,0.0,7.519791688537225e-05,290.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107666015625,0.0,0.0,0.0001018121256493,291.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.39306640625,0.0,0.0,0.0004829461686313,291.0947570800781,294.1499938964844,253.8767547607422,253.1476593017578,261.2126770019531,253.98081970214844,290.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301801376044,8.610441248890766e-09,0.0010301715228706,-0.0216018594801425,0.0,0.0,0.0,-0.0091152973473072,60.0,-25.535587310791016,-0.0,-7.235790633330907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7426147460937,0.0,0.0,9.673056774772704e-05,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0001018608090816,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7525939941406,0.0,0.0,7.523490785388276e-05,290.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036865234375,0.0,0.0,0.0001018622060655,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3733825683594,0.0,0.0,0.0004831838305108,291.0904235839844,294.1499938964844,253.84298706054688,253.11749267578125,261.0785522460937,253.9431610107422,290.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306865442544,8.664300388261381e-09,0.0010306778131052,-0.0217428524047136,0.0,0.0,0.0,-0.0091422293335199,60.0,-25.56123161315918,-0.0,-7.242905297744073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7426147460937,0.0,0.0,9.673056774772704e-05,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0001018608090816,291.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7525939941406,0.0,0.0,7.523490785388276e-05,290.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036865234375,0.0,0.0,0.0001018622060655,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3733825683594,0.0,0.0,0.0004831838305108,291.0904235839844,294.1499938964844,253.84298706054688,253.11749267578125,261.0785522460937,253.9431610107422,290.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306865442544,8.664300388261381e-09,0.0010306778131052,-0.0217428524047136,0.0,0.0,0.0,-0.0091422293335199,60.0,-25.56123161315918,-0.0,-7.242905297744073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.73687744140625,0.0,0.0,9.675049659563228e-05,292.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0001018818002194,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467956542969,0.0,0.0,7.525040564360097e-05,290.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4001159667969,0.0,0.0,0.0001018831899273,291.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36358642578125,0.0,0.0,0.0004832833947148,291.08819580078125,294.1499938964844,253.8265838623047,253.1028594970703,261.0121765136719,253.9248046875,290.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308986529707,8.686865449192283e-09,0.0010308899218216,-0.021801920607686,0.0,0.0,0.0,-0.0091535123065114,60.0,-25.572694778442383,-0.0,-7.245886735063324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73114013671875,0.0,0.0,9.676784975454213e-05,292.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.0001019000847009,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409973144531,0.0,0.0,7.526390254497528e-05,290.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39654541015625,0.0,0.0,0.0001019014671328,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35382080078125,0.0,0.0,0.0004833701241295,291.0859680175781,294.1499938964844,253.8105316162109,253.0885467529297,260.9462280273437,253.90675354003903,290.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310834040865,8.706514620371308e-09,0.0010310746729373,-0.0218533594161272,0.0,0.0,0.0,-0.0091633386909961,60.0,-25.5832748413086,-0.0,-7.248483768762527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196655273437,0.0,0.0,9.679480717750266e-05,292.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0001019284827634,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294006347656,0.0,0.0,7.528487185481936e-05,290.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893737792969,0.0,0.0,0.0001019298506435,291.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343811035156,0.0,0.0,0.0004835048457607,291.0813903808594,294.1499938964844,253.7794952392578,253.0609436035156,260.8156433105469,253.87164306640625,290.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313701350241,8.737017331839071e-09,0.001031361403875,-0.0219332091510295,0.0,0.0,0.0,-0.0091785909608006,60.0,-25.601682662963867,-0.0,-7.252516098787964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196655273437,0.0,0.0,9.679480717750266e-05,292.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0001019284827634,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294006347656,0.0,0.0,7.528487185481936e-05,290.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3893737792969,0.0,0.0,0.0001019298506435,291.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3343811035156,0.0,0.0,0.0004835048457607,291.0813903808594,294.1499938964844,253.7794952392578,253.0609436035156,260.8156433105469,253.87164306640625,290.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313701350241,8.737017331839071e-09,0.001031361403875,-0.0219332091510295,0.0,0.0,0.0,-0.0091785909608006,60.0,-25.601682662963867,-0.0,-7.252516098787964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70819091796875,0.0,0.0,9.68112435657531e-05,292.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0001019458068185,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,7.529764843638986e-05,290.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38214111328125,0.0,0.0,0.0001019471528707,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150329589844,0.0,0.0,0.0004835870058741,291.07672119140625,294.1499938964844,253.75,253.03477478027344,260.6868591308594,253.8379669189453,290.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315448744222,8.755600688914456e-09,0.0010315361432731,-0.0219818539917469,0.0,0.0,0.0,-0.0091878836974501,60.0,-25.616241455078125,-0.0,-7.254973155568224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70819091796875,0.0,0.0,9.68112435657531e-05,292.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0001019458068185,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,7.529764843638986e-05,290.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38214111328125,0.0,0.0,0.0001019471528707,291.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150329589844,0.0,0.0,0.0004835870058741,291.07672119140625,294.1499938964844,253.75,253.03477478027344,260.6868591308594,253.8379669189453,290.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315448744222,8.755600688914456e-09,0.0010315361432731,-0.0219818539917469,0.0,0.0,0.0,-0.0091878836974501,60.0,-25.616241455078125,-0.0,-7.254973155568224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6967468261719,0.0,0.0,9.68098538578488e-05,292.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0001019443589029,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,7.529657159466296e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748474121094,0.0,0.0,0.0001019456904032,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2957763671875,0.0,0.0,0.0004835801373701,291.0719299316406,294.1499938964844,253.72149658203125,253.0095367431641,260.5599060058594,253.80577087402344,290.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315297404304,8.753982427833762e-09,0.0010315210092812,-0.0219776183366775,0.0,0.0,0.0,-0.0091870743781328,60.0,-25.626298904418945,-0.0,-7.254759282204759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6967468261719,0.0,0.0,9.68098538578488e-05,292.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0001019443589029,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,7.529657159466296e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3748474121094,0.0,0.0,0.0001019456904032,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2957763671875,0.0,0.0,0.0004835801373701,291.0719299316406,294.1499938964844,253.72149658203125,253.0095367431641,260.5599060058594,253.80577087402344,290.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315297404304,8.753982427833762e-09,0.0010315210092812,-0.0219776183366775,0.0,0.0,0.0,-0.0091870743781328,60.0,-25.626298904418945,-0.0,-7.254759282204759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852722167969,0.0,0.0,9.67838495853357e-05,292.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0001019169867504,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69464111328125,0.0,0.0,7.527635170845315e-05,290.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675231933594,0.0,0.0,0.0001019183036987,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2766418457031,0.0,0.0,0.0004834503051824,291.0670166015625,294.1499938964844,253.69338989257807,252.9846649169922,260.4347839355469,253.7748413085937,290.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312523227185,8.724466482590287e-09,0.0010312435915693,-0.0219003539532423,0.0,0.0,0.0,-0.0091723157092928,60.0,-25.6301498413086,-0.0,-7.250856981499967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852722167969,0.0,0.0,9.67838495853357e-05,292.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0001019169867504,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69464111328125,0.0,0.0,7.527635170845315e-05,290.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675231933594,0.0,0.0,0.0001019183036987,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2766418457031,0.0,0.0,0.0004834503051824,291.0670166015625,294.1499938964844,253.69338989257807,252.9846649169922,260.4347839355469,253.7748413085937,290.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312523227185,8.724466482590287e-09,0.0010312435915693,-0.0219003539532423,0.0,0.0,0.0,-0.0091723157092928,60.0,-25.6301498413086,-0.0,-7.250856981499967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795654296875,0.0,0.0,9.676186164142564e-05,292.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,0.0001018938419292,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,7.52592459321022e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638610839844,0.0,0.0,0.0001018951443256,291.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2671203613281,0.0,0.0,0.0004833404964301,291.06451416015625,294.1499938964844,253.6794891357422,252.9723663330078,260.3729553222656,253.7598114013672,290.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310178622603,8.69951843895933e-09,0.0010310091311112,-0.0218350458890199,0.0,0.0,0.0,-0.0091598406434059,60.0,-25.62950325012207,-0.0,-7.247559352663302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6738586425781,0.0,0.0,9.673391468822956e-05,292.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,0.0001018644179566,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830749511719,0.0,0.0,7.523750537075102e-05,290.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36016845703125,0.0,0.0,0.0001018657130771,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25762939453125,0.0,0.0,0.0004832009435631,291.06201171875,294.1499938964844,253.6656951904297,252.96017456054688,260.3115539550781,253.7450256347656,290.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307199554517,8.667823792052332e-09,0.0010307112243026,-0.0217520762234926,0.0,0.0,0.0,-0.0091439923271536,60.0,-25.62723159790039,-0.0,-7.243370703235996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66241455078125,0.0,0.0,9.66601146501489e-05,292.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0001017867180053,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715393066406,0.0,0.0,7.518010534113273e-05,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3527526855469,0.0,0.0,0.0001017879912978,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2387390136719,0.0,0.0,0.0004828323435503,291.056884765625,294.1499938964844,253.6384429931641,252.93609619140625,260.19012451171875,253.7161407470703,290.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299332207068,8.584131627742408e-09,0.001029924605973,-0.0215329863131046,0.0,0.0,0.0,-0.0091021433472633,60.0,-25.617855072021484,-0.0,-7.232316789895776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66241455078125,0.0,0.0,9.66601146501489e-05,292.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0001017867180053,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715393066406,0.0,0.0,7.518010534113273e-05,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3527526855469,0.0,0.0,0.0001017879912978,291.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2387390136719,0.0,0.0,0.0004828323435503,291.056884765625,294.1499938964844,253.6384429931641,252.93609619140625,260.19012451171875,253.7161407470703,290.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299332207068,8.584131627742408e-09,0.001029924605973,-0.0215329863131046,0.0,0.0,0.0,-0.0091021433472633,60.0,-25.617855072021484,-0.0,-7.232316789895776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510009765625,0.0,0.0,9.65621875366196e-05,292.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0001016836104099,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600036621094,0.0,0.0,7.510394061682746e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34527587890625,0.0,0.0,0.0001016848691506,291.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2199401855469,0.0,0.0,0.0004823432827834,291.0516357421875,294.1499938964844,253.61163330078125,252.9124298095703,260.070556640625,253.68814086914065,290.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288894409313,8.473100443495696e-09,0.0010288810590282,-0.0212423224002122,0.0,0.0,0.0,-0.0090466225519776,60.0,-25.601686477661133,-0.0,-7.217664688141667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510009765625,0.0,0.0,9.65621875366196e-05,292.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0001016836104099,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600036621094,0.0,0.0,7.510394061682746e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34527587890625,0.0,0.0,0.0001016848691506,291.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2199401855469,0.0,0.0,0.0004823432827834,291.0516357421875,294.1499938964844,253.61163330078125,252.9124298095703,260.070556640625,253.68814086914065,290.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288894409313,8.473100443495696e-09,0.0010288810590282,-0.0212423224002122,0.0,0.0,0.0,-0.0090466225519776,60.0,-25.601686477661133,-0.0,-7.217664688141667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395874023437,0.0,0.0,9.643987141316757e-05,292.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0001015548186842,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484680175781,0.0,0.0,7.500880747102201e-05,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377685546875,0.0,0.0,0.000101556055597,291.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012939453125,0.0,0.0,0.0004817323351744,291.0462951660156,294.1499938964844,253.58531188964844,252.88922119140625,259.95281982421875,253.6609649658203,290.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275858221575,8.334419376865299e-09,0.0010275774402543,-0.0208792705088853,0.0,0.0,0.0,-0.0089772762730717,60.0,-25.57871055603028,-0.0,-7.199385265721503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395874023437,0.0,0.0,9.643987141316757e-05,292.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0001015548186842,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484680175781,0.0,0.0,7.500880747102201e-05,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377685546875,0.0,0.0,0.000101556055597,291.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012939453125,0.0,0.0,0.0004817323351744,291.0462951660156,294.1499938964844,253.58531188964844,252.88922119140625,259.95281982421875,253.6609649658203,290.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275858221575,8.334419376865299e-09,0.0010275774402543,-0.0208792705088853,0.0,0.0,0.0,-0.0089772762730717,60.0,-25.57871055603028,-0.0,-7.199385265721503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282043457031,0.0,0.0,9.629310807213189e-05,292.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,0.0001014002846204,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,7.489465497201309e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,0.0001014015142573,291.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827392578125,0.0,0.0,0.0004809992969967,291.04083251953125,294.1499938964844,253.5594940185547,252.8664703369141,259.83697509765625,253.63458251953125,289.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260217823088,8.168039578038133e-09,0.0010260136332362,-0.0204436928033828,0.0,0.0,0.0,-0.0088940793648362,60.0,-25.548891067504883,-0.0,-7.177484917519905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282043457031,0.0,0.0,9.629310807213189e-05,292.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,0.0001014002846204,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,7.489465497201309e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,0.0001014015142573,291.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827392578125,0.0,0.0,0.0004809992969967,291.04083251953125,294.1499938964844,253.5594940185547,252.8664703369141,259.83697509765625,253.63458251953125,289.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260217823088,8.168039578038133e-09,0.0010260136332362,-0.0204436928033828,0.0,0.0,0.0,-0.0088940793648362,60.0,-25.548891067504883,-0.0,-7.177484917519905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6225280761719,0.0,0.0,9.621020581107588e-05,292.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0001013129949569,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312255859375,0.0,0.0,7.48301827115938e-05,290.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3264465332031,0.0,0.0,0.0001013142100418,291.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734924316406,0.0,0.0,0.0004805852368008,291.0380859375,294.1499938964844,253.54676818847656,252.8552703857422,259.77978515625,253.6217193603516,289.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251383064314,8.074057866735984e-09,0.0010251301573589,-0.0201976466923952,0.0,0.0,0.0,-0.0088470838963985,60.0,-25.53127098083496,-0.0,-7.165128579345037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168212890625,0.0,0.0,9.612236317479984e-05,292.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0001012204957078,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62548828125,0.0,0.0,7.476185419363901e-05,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226623535156,0.0,0.0,0.0001012217035167,291.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.164306640625,0.0,0.0,0.000480146438349,291.0352783203125,294.1499938964844,253.5341796875,252.8441925048828,259.7230224609375,253.6090087890625,289.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242020944133,7.974470861427108e-09,0.0010241941781714,-0.0199369210749864,0.0,0.0,0.0,-0.0087972860783338,60.0,-25.51224136352539,-0.0,-7.152047487579696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60546875,0.0,0.0,9.592866263119504e-05,292.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.000101016528788,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,7.461119821527973e-05,290.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,0.000101017722045,291.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14599609375,0.0,0.0,0.0004791789397131,291.0296325683594,294.1499938964844,253.5094146728516,252.8224334716797,259.61090087890625,253.584213256836,289.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221378179267,7.754889175259905e-09,0.0010221301345154,-0.0193620305508375,0.0,0.0,0.0,-0.0086874859407544,60.0,-25.469018936157227,-0.0,-7.123246348328395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60546875,0.0,0.0,9.592866263119504e-05,292.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.000101016528788,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.614013671875,0.0,0.0,7.461119821527973e-05,290.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,0.000101017722045,291.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14599609375,0.0,0.0,0.0004791789397131,291.0296325683594,294.1499938964844,253.5094146728516,252.8224334716797,259.61090087890625,253.584213256836,289.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221378179267,7.754889175259905e-09,0.0010221301345154,-0.0193620305508375,0.0,0.0,0.0,-0.0086874859407544,60.0,-25.469018936157227,-0.0,-7.123246348328395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,306.1446838378906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.188752149089034e-21,6.397670524149055e-21,-2.2089183750600204e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
